Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.607257,1.607257,0,0,0,1.607257,0,0,2.220446E-16,0,0,1.691849,1.607257,0,0,0,10.62527,0,1.691849,-1.691849,12.21666,87.2617,0.2177042,1.767982,0,0,10.62527
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6687061,0.6687061,0,0,0,0.6687061,0,0,1.110223E-16,0,0,0.7039011,0.6687061,0,0,1.879833,8.933425,0,0.7039011,-0.7039011,11.47469,81.96188,0.2177042,0.7355766,0,0,8.933425
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1429717,0.1429717,0,0,0,0.1429717,0,0,2.775558E-17,0,0,0.1504966,0.1429717,0,0,2.661945,8.229524,0,0.1504966,-0.1504966,11.31605,80.82875,0.2177042,0.1572689,0,0,8.229524
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3688286,0.3688286,0,0,0,0.3688286,0,0,5.551115E-17,0,0,0.3882407,0.3688286,0,0,2.829163,8.079027,0,0.3882407,-0.3882407,10.90681,77.9056,0.2177042,0.4057115,0,0,8.079027
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09764192,0.09764192,0,0,0,0.09764192,0,0,0,0,0,0.102781,0.09764192,0,0,3.260542,7.690786,0,0.102781,-0.102781,10.79847,77.13174,0.2177042,0.1074061,0,0,7.690786
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.9487106,0.9487106,0,0,0,0.9487106,2.420718,0,1.110223E-16,0,0.02296561,0.9986427,0.9487106,0,0,3.374743,7.588006,0,0.9756771,-0.9756771,9.770012,69.78566,0.2177042,1.043582,0.01837249,0,7.610971
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.834136,2.834136,0,0,0,2.834136,22.8744,0,0,0,0.6482914,2.983301,2.834136,0,0,4.458828,6.612329,0,2.335009,-2.335009,7.308696,52.20487,0.2177042,3.117549,0.5186331,0,7.26062
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.271911,3.271911,5,0,1.53,3.271911,51.15514,0,0,0,1.673751,0,0,1.728089,1.641685,7.053283,4.277319,3.315435,0,3.315435,10.45399,74.67123,0.217807,3.599102,1.339,5,5.95107
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,3.168862,3.168862,4.401286,0,1.366551,3.168862,77.0169,0,0,0,2.440559,0,0,1.232425,1.170803,3.737848,7.261211,3.611362,0,3.611362,13.88003,99.1429,0.2178681,3.485748,1.952447,5,9.70177
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.276343,1.276343,0,0,0,1.276343,229.5284,1.459565,0,0,2.929569,1.343519,1.276343,0,0,0.1264857,10.51144,0.1264857,0,0.1264857,14.00003,100,0.2178581,1.403977,2.343656,0,13.44101
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.241929,1.241929,0,0,0,1.241929,309.1875,2.532596,0,0,3.83989,1.307294,1.241929,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,1.366122,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.159916,2.159916,0,0,0,2.159916,165.159,1.2937,0,0,3.567296,2.273596,2.159916,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,2.375907,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.837584,3.837584,1.36837,0,0.5385649,3.837584,67.72942,0,0,0,2.599174,2.599174,2.469215,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,4.221343,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.319385,3.319385,2.23213,0,0.7743715,3.319385,34.47865,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,3.651324,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.755008,5.755008,4.856956,0,1.490949,5.755008,16.42601,3.330669E-16,0,0,0.945318,0.945318,0.8980521,0,0,0,10.62527,0,0,0,14.00003,100,0.2178581,6.330509,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.42008,5.42008,5,0,1.53,5.42008,3.959465,0,8.881784E-16,0,0.2146062,0.4421895,0.42008,0,0,0,10.62527,0,0.2275833,-0.2275833,13.76013,98.28648,0.2178581,5.962088,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.522239,6.522239,5,0,1.53,6.522239,0,0,0,0,0,1.602357,1.522239,0,0,0.2528703,10.39769,0,1.602357,-1.602357,12.0711,86.22198,0.2178581,7.174463,0,5,10.39769
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.937364,6.937364,5,0,1.53,6.937364,0,0,0,0,0,2.03933,1.937364,0,0,2.033267,8.795334,0,2.03933,-2.03933,9.921458,70.86742,0.2178581,7.6311,0,5,8.795334
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.35173,8.33,5,0,1.53,8.33,0,0,0.02173035,0.8569034,0,3.505263,3.33,0,0,4.29919,6.756003,0,3.505263,-3.505263,6.226587,44.47553,0.2178581,9.186903,0,5,6.756003
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2155582,0.2155582,3.720821,0,1.180784,0.2155582,0,0,0,0,0,0,0,3.505263,3.33,8.193927,3.250741,3.33,0,3.33,9.385702,67.0406,0.2178668,0.237114,0,5,3.250741
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3339041,0.3339041,3.839167,0,1.213093,0.3339041,0,0,0,0,0,0,0,3.505263,3.33,4.863926,6.24774,3.33,0,3.33,12.54482,89.60566,0.2178883,0.3672945,0,5,6.24774
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3184353,0.3184353,0,0,0,0.3184353,0,0,0,0,0,0.335195,0.3184353,0,0,1.533926,9.24474,0,0.335195,-0.335195,12.19149,87.0819,0.2178883,0.3502788,0,0,9.24474
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.553211,1.553211,0,0,0,1.553211,0,0,2.220446E-16,0,0,1.634959,1.553211,0,0,1.906365,8.909545,0,1.634959,-1.634959,10.46809,74.77194,0.2178883,1.708533,0,0,8.909545
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.692051,0.692051,0,0,0,0.692051,0,0,0,0,0,0.7284747,0.692051,0,0,3.722987,7.274586,0,0.7284747,-0.7284747,9.700212,69.28709,0.2178883,0.7612561,0,0,7.274586
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7761533,0.7761533,0,0,0,0.7761533,0,0,1.110223E-16,0,0,0.8170035,0.7761533,0,0,4.532403,6.546111,0,0.8170035,-0.8170035,8.839015,63.1357,0.2178883,0.8537686,0,0,6.546111
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.2896822,0.2896822,0,0,0,0.2896822,0,0,5.551115E-17,0,0,0.3049286,0.2896822,0,0,5.440185,5.729108,0,0.3049286,-0.3049286,8.517592,60.83982,0.2178883,0.3186504,0,0,5.729108
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.387478,1.387478,0,0,0,1.387478,0,0,0,0,0,1.460503,1.387478,0,0,5.778995,5.424179,0,1.460503,-1.460503,6.978087,49.84338,0.2178883,1.526225,0,0,5.424179
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.8290838,0.8290838,0,0,0,0.8290838,6.026669,0,1.110223E-16,0,0.04996613,0.8727198,0.8290838,0,0,7.401775,3.963676,0,0.8227537,-0.8227537,6.110829,43.64869,0.2178883,0.9119922,0.03997291,0,4.013643
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.669491,4.669491,5,0,1.53,4.669491,12.72547,0,0,0,0.5942144,0,0,0.3305091,0.3139836,8.315946,3.140923,0.9081981,0,0.9081981,6.972421,49.80291,0.2179148,5.13644,0.4753716,5,3.735137
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.276301,1.276301,4.59028,0,1.418146,1.276301,127.3467,0,0,0,1.625328,0,0,3.313978,3.148279,7.407748,3.958301,4.773607,0,4.773607,11.50106,82.15028,0.2179051,1.403931,1.300262,5,5.583629
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,2.092373,2.092373,0,0,0,2.092373,135.7842,0,0,0,2.841112,2.202497,2.092373,0,0,2.634141,8.254547,0.6386143,0,0.6386143,12.1069,86.47772,0.2178552,2.30161,2.272889,0,11.09566
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,0.8439108,0,0,2.839437,0,0,0,0,1.995527,8.8293,1.995527,0,1.995527,14.00003,100,0.2176992,0,2.27155,0,11.66874
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176992,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.300767,4.300767,2.409742,0,0.8228595,4.300767,46.28368,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2176992,4.730844,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176992,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2971995,0.2971995,0,0,0,0.2971995,523.9197,1.244245,0,0,1.557087,0.3128416,0.2971995,0,0,0,10.62527,0,0,0,14.00003,100,0.2176992,0.3269195,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.456421,2.456421,0,0,0,2.456421,61.93394,0,0,0,1.521358,2.585706,2.456421,0,0,0,10.62527,0,1.064348,-1.064348,12.87811,91.9863,0.2176992,2.702063,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.899495,5.899495,5,0,1.53,5.899495,11.53155,4.440892E-16,0,0,0.6803034,0.9468363,0.8994945,0,0,1.182608,9.560926,0,0.2665329,-0.2665329,12.59716,89.97951,0.2176992,6.489444,0.5442427,5,10.24123
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.762686,3.762686,4.726552,0,1.455349,3.762686,12.33587,0,0,0,0.4641602,0,0,0.9638661,0.9156728,1.478756,9.294394,1.379833,0,1.379833,13.90618,99.32967,0.2177443,4.138955,0.3713282,5,9.758554
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.660546,8.33,5,0,1.53,8.33,2.264182,0,0.3305461,1.196601,0.1886064,3.505263,3.33,0,0,0.0989231,10.53624,0,3.316657,-3.316657,10.41012,74.35783,0.2177443,9.526601,0.1508851,5,10.72485
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.42642,3.42642,5,0,1.53,3.42642,0,0,0,0,0,0,0,1.573579,1.4949,3.784097,7.219586,1.4949,0,1.4949,11.82831,84.48772,0.2177987,3.769063,0,5,7.219586
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.289197,8.564997,0,0,0,11.82831,84.48772,0.2177987,0,0,0,8.564997
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.418738,5.418738,5,0,1.53,5.418738,0,0,0,0,0,0.4407773,0.4187384,0,0,2.289197,8.564997,0,0.4407773,-0.4407773,11.36369,81.16901,0.2177987,5.960612,0,5,8.564997
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.9289619,0.9289619,0,0,0,0.9289619,0,0,1.110223E-16,0,0,0.9778546,0.9289619,0,0,2.778949,8.12422,0,0.9778546,-0.9778546,10.33294,73.80653,0.2177987,1.021858,0,0,8.12422
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1239841,0.1239841,0,0,0,0.1239841,0,0,2.775558E-17,0,0,0.1305095,0.1239841,0,0,3.865454,7.146365,0,0.1305095,-0.1305095,10.19537,72.82391,0.2177987,0.1363825,0,0,7.146365
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9085031,0.9085031,0,0,0,0.9085031,0,0,1.110223E-16,0,0,0.956319,0.9085031,0,0,4.010465,7.015856,0,0.956319,-0.956319,9.187318,65.62357,0.2177987,0.9993533,0,0,7.015856
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.594601,0.594601,0,0,0,0.594601,0,0,1.110223E-16,0,0,0.6258958,0.594601,0,0,5.073042,6.059536,0,0.6258958,-0.6258958,8.527566,60.91106,0.2177987,0.6540611,0,0,6.059536
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.177655,1.177655,0,0,0,1.177655,0,0,2.220446E-16,0,0,1.239636,1.177655,0,0,5.768482,5.433641,0,1.239636,-1.239636,7.220875,51.57757,0.2177987,1.29542,0,0,5.433641
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.074364,2.074364,0,0,0,2.074364,0,0,4.440892E-16,0,0,2.183541,2.074364,0,0,7.145855,4.194005,0,2.183541,-2.183541,4.91922,35.13721,0.2177987,2.281801,0,0,4.194005
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7334817,0.7334817,0,0,0,0.7334817,0,0,0,0,0,0.772086,0.7334817,0,0,9.572012,2.010463,0,0.772086,-0.772086,4.10537,29.32401,0.2177987,0.8068299,0,0,2.010463
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.42988,1.238377,0,0,0,4.10537,29.32401,0.2177987,0,0,0,1.238377
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2198156,0.2198156,0,0,0,0.2198156,18.9404,0,2.775558E-17,0,0.04163395,0.2313848,0.2198156,0,0,10.42988,1.238377,0,0.1897509,-0.1897509,3.905355,27.89534,0.2177987,0.2417971,0.03330716,0,1.280011
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,3.064337,3.064337,5,0,1.53,3.064337,15.57631,0,0,0,0.4773107,0,0,1.935663,1.83888,10.64072,1.048626,2.316191,0,2.316191,6.102686,43.59053,0.2178775,3.370771,0.3818485,5,1.525937
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3465102,0.3465102,3.851774,0,1.216534,0.3465102,144.0238,0,0,0,0.4990572,0,0,3.505263,3.33,8.324529,3.133198,3.829057,0,3.829057,9.735249,69.53735,0.2178614,0.3811612,0.3992458,5,3.632255
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.929925,6.929925,5,0,1.53,6.929925,10.91605,0,0,0,0.7564743,2.0315,1.929925,0,0,4.495472,6.57935,0,1.275026,-1.275026,8.391253,59.93741,0.2178614,7.622918,0.6051794,5,7.335824
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,4.180693,4.180693,5,0,1.53,4.180693,26.45428,0,0,0,1.105972,0,0,0.819307,0.7783417,5.912167,5.304324,1.884314,0,1.884314,10.17887,72.70608,0.2179174,4.598762,0.8847777,5,6.410296
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4726428,0,0,3.505263,3.33,4.027853,7.000206,3.802643,0,3.802643,13.78637,98.47391,0.2178658,0,0.3781142,5,7.472849
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.584987,3.584987,2.694777,0,0.9006742,3.584987,32.42058,0,0,0,1.162274,0.9370633,0.8902102,0,0,0.2252105,10.42258,0.2252105,0,0.2252105,14.00003,100,0.2178715,3.943486,0.929819,5,11.58486
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,5.147747,5.147747,4.100539,0,1.284447,5.147747,21.41371,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,5.662521,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7430654,0.7430654,0,0,0,0.7430654,207.2813,0.7580616,0,0,1.540236,0.7821741,0.7430654,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,0.8173719,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.793996,4.793996,4.59022,0,1.41813,4.793996,4.474384,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2178715,5.273396,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.964681,1.964681,0,0,0,1.964681,0,0,4.440892E-16,0,0,2.068086,1.964681,0,0,0,10.62527,0,2.068086,-2.068086,11.82007,84.42893,0.2178715,2.16115,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.303855,7.303855,5,0,1.53,7.303855,0,0,0,0,0,2.42511,2.303855,0,0,2.297873,8.557188,0,2.42511,-2.42511,9.263783,66.16975,0.2178715,8.034241,0,5,8.557188
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,7.002315,7.002315,5,0,1.53,7.002315,0,0,0,0,0,2.1077,2.002315,0,0,4.99244,6.132078,0,2.1077,-2.1077,7.042073,50.30042,0.2178715,7.702546,0,5,6.132078
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.564953,0.564953,4.070216,0,1.276169,0.564953,0,0,0,0,0,0,0,3.505263,3.33,7.334329,4.024378,3.33,0,3.33,10.20119,72.86549,0.2179178,0.6214483,0,5,4.024378
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.57028,1.57028,5,0,1.53,1.57028,0,0,0,0,0,0,0,3.42972,3.258234,4.004329,7.021378,3.258234,0,3.258234,13.29222,94.94424,0.2180354,1.727308,0,5,7.021378
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.026143,2.026143,0,0,0,2.026143,0,0,4.440892E-16,0,0,2.132782,2.026143,0,0,0.7460946,9.953789,0,2.132782,-2.132782,11.04407,78.88606,0.2180354,2.228757,0,0,9.953789
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4349406,0.4349406,0,0,0,0.4349406,0,0,5.551115E-17,0,0,0.4578322,0.4349406,0,0,3.115852,7.821007,0,0.4578322,-0.4578322,10.56147,75.43894,0.2180354,0.4784347,0,0,7.821007
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3302794,0.3302794,0,0,0,0.3302794,0,0,0,0,0,0.3476625,0.3302794,0,0,3.624555,7.363175,0,0.3476625,-0.3476625,10.19501,72.82132,0.2180354,0.3633073,0,0,7.363175
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.26976,1.26976,0,0,0,1.26976,0,0,2.220446E-16,0,0,1.33659,1.26976,0,0,4.010847,7.015512,0,1.33659,-1.33659,8.786116,62.75784,0.2180354,1.396736,0,0,7.015512
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.495946,5.678923,0,0,0,8.786116,62.75784,0.2180354,0,0,0,5.678923
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5213014,0.5213014,0,0,0,0.5213014,0,0,1.110223E-16,0,0,0.5487384,0.5213014,0,0,5.495946,5.678923,0,0.5487384,-0.5487384,8.207695,58.62627,0.2180354,0.5734316,0,0,5.678923
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3389158,0.3389158,0,0,0,0.3389158,4.699174,0,5.551115E-17,0,0.01592624,0.3567535,0.3389158,0,0,6.105656,5.130184,0,0.3408272,-0.3408272,7.848431,56.06011,0.2180354,0.3728074,0.01274099,0,5.146111
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.563692,3.563692,5,0,1.53,3.563692,7.962965,0,0,0,0.2837756,0,0,1.436308,1.364493,6.484353,4.789357,1.648268,0,1.648268,9.412116,67.22926,0.2180916,3.920061,0.2270204,5,5.073133
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,9.031703,8.33,5,0,1.53,8.33,5.762125,0,0.701703,1.604873,0.4799851,3.505263,3.33,0,0,4.836084,6.272799,0,3.025278,-3.025278,6.223193,44.45129,0.2180916,9.934874,0.3839881,5,6.752783
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.75709,0.75709,4.262353,0,1.328622,0.75709,102.7919,0,0,0,0.778227,0,0,3.505263,3.33,8.197504,3.24752,4.108227,0,4.108227,10.1206,72.28985,0.2180979,0.8327991,0.6225816,5,4.025747
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,4.089277,6.944924,3.922473,0,3.922473,13.84178,98.86968,0.2180371,0,0.4739784,5,7.537397
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.703379,2.703379,0,0,0,2.703379,16.04396,0,0,0,0.4337291,2.845662,2.703379,0,0,0.1668044,10.47515,0,2.411933,-2.411933,11.29938,80.70972,0.2180371,2.973717,0.3469833,0,10.90888
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.920839,3.920839,5,0,1.53,3.920839,9.724738,0,0,0,0.3812913,0,0,1.079161,1.025203,2.84673,8.063217,1.406494,0,1.406494,12.6337,90.24053,0.2180834,4.312923,0.3050331,5,8.444509
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.576423,4.576423,5,0,1.53,4.576423,19.00482,0,0,0,0.8697408,0,0,0.4235771,0.4023983,1.440236,9.329062,1.272139,0,1.272139,13.84056,98.86092,0.2181195,5.034065,0.6957927,5,10.1988
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,5.076711,5.076711,4.755126,0,1.463149,5.076711,9.979048,0,0,0,0.5066074,0.3385106,0.321585,0,0,0.1680969,10.47399,0.1680969,0,0.1680969,14.00003,100,0.2181236,5.584382,0.405286,5,10.98059
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0.5765764,0,0,0.5765764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181236,0,0.4612611,0,11.20185
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.794896,1.794896,0,0,0,1.794896,17.5991,0,0,0,0.3158856,1.889365,1.794896,0,0,0,10.62527,0,1.573479,-1.573479,12.34144,88.15293,0.2181236,1.974386,0.2527085,0,10.94116
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.764642,5.764642,5,0,1.53,5.764642,4.342078,0,8.881784E-16,0,0.2503052,0.8048866,0.7646422,0,0,1.74831,9.051795,0,0.5545813,-0.5545813,11.75686,83.97737,0.2181236,6.341106,0.2002442,5,9.3021
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.339,1.339,0,0,0,1.339,16.11719,0,2.220446E-16,0,0.2158091,1.409473,1.339,0,0,2.364512,8.497213,0,1.193664,-1.193664,10.49862,74.99001,0.2181236,1.472899,0.1726473,0,8.713023
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3837793,0.3837793,0,0,0,0.3837793,0,0,0,0,0,0.4039782,0.3837793,0,0,3.690805,7.30355,0,0.4039782,-0.4039782,10.07279,71.94837,0.2181236,0.4221573,0,0,7.30355
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13967,6.899571,0,0,0,10.07279,71.94837,0.2181236,0,0,0,6.899571
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13967,6.899571,0,0,0,10.07279,71.94837,0.2181236,0,0,0,6.899571
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.13967,6.899571,0,0,0,10.07279,71.94837,0.2181236,0,0,0,6.899571
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.258601,1.258601,0,0,0,1.258601,0,0,0,0,0,1.324843,1.258601,0,0,4.13967,6.899571,0,1.324843,-1.324843,8.676286,61.97334,0.2181236,1.384461,0,0,6.899571
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.662064,1.662064,0,0,0,1.662064,0,0,2.220446E-16,0,0,1.749541,1.662064,0,0,5.611718,5.574728,0,1.749541,-1.749541,6.832107,48.80067,0.2181236,1.828271,0,0,5.574728
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5615374,0.5615374,0,0,0,0.5615374,0,0,0,0,0,0.591092,0.5615374,0,0,7.555653,3.825187,0,0.591092,-0.591092,6.209041,44.3502,0.2181236,0.6176912,0,0,3.825187
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6224291,0.6224291,0,0,0,0.6224291,0,0,1.110223E-16,0,0,0.6551885,0.6224291,0,0,8.212421,3.234095,0,0.6551885,-0.6551885,5.518412,39.41715,0.2181236,0.684672,0,0,3.234095
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.9117218,0.9117218,0,0,0,0.9117218,0,0,1.110223E-16,0,0,0.9597072,0.9117218,0,0,8.940409,2.578907,0,0.9597072,-0.9597072,4.506792,32.1913,0.2181236,1.002894,0,0,2.578907
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4516459,0.4516459,0,0,0,0.4516459,0,0,0,0,0,0.4754167,0.4516459,0,0,10.00675,1.619199,0,0.4754167,-0.4754167,4.005658,28.61179,0.2181236,0.4968105,0,0,1.619199
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53499,1.143783,0,0,0,4.005658,28.61179,0.2181236,0,0,0,1.143783
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,10.53499,1.143783,0.02662197,0,0.02662197,4.030914,28.79219,0.2181216,0,0.02129757,0,1.170405
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,4.068408,4.068408,5,0,1.53,4.068408,5.026926,0,0,0,0.2045158,0,0,0.9315922,0.8850126,10.50837,1.167742,1.089528,0,1.089528,5.064531,36.17515,0.2181584,4.475249,0.1636127,5,1.372258
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,4.061136,4.061136,5,0,1.53,4.061136,5.967443,0,0,0,0.242346,0,0,0.9388636,0.8919204,9.41884,2.148318,1.134266,0,1.134266,6.140591,43.86128,0.2181963,4.46725,0.1938768,5,2.390664
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.480639,4.480639,5,0,1.53,4.480639,10.05232,0,0,0,0.4504082,0,0,0.5193613,0.4933932,8.284574,3.169158,0.9438015,0,0.9438015,7.03596,50.25676,0.2182251,4.928702,0.3603266,5,3.619566
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.617155,6.617155,5,0,1.53,6.617155,3.815146,4.440892E-16,0,0,0.2524541,1.702268,1.617155,0,0,7.340773,4.018579,0,1.449814,-1.449814,5.507722,39.34079,0.2182251,7.27887,0.2019633,5,4.271033
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,8.951676,2.568765,3.491098,0,3.491098,8.819668,62.9975,0.2181976,0,0.1288781,5,2.729863
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.808402,4.808402,5,0,1.53,4.808402,6.228297,0,0,0,0.2994816,0,0,0.191598,0.1820181,5.460579,5.710753,0.4814997,0,0.4814997,9.276459,66.26028,0.2182116,5.289242,0.2395853,5,6.010234
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,4.979079,6.144103,3.879699,0,3.879699,12.95706,92.55027,0.2181542,0,0.4397589,5,6.693801
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.836818,1.836818,0,0,0,1.836818,35.58872,0,2.220446E-16,0,0.6536999,1.933492,1.836818,0,0,1.099381,9.635832,0,1.279793,-1.279793,11.60804,82.91444,0.2181542,2.0205,0.5229599,0,10.28953
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.566301,2.566301,0,0,0,2.566301,12.96709,0,4.440892E-16,0,0.3327746,2.70137,2.566301,0,0,2.521372,8.356039,0,2.368595,-2.368595,9.111326,65.08077,0.2181542,2.822931,0.2662197,0,8.688813
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.588684,6.588684,5,0,1.53,6.588684,4.502157,0,0,0,0.2966329,1.672299,1.588684,0,0,5.153144,5.987444,0,1.375666,-1.375666,7.661247,54.72308,0.2181542,7.247552,0.2373063,5,6.284077
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,6.681662,4.611778,3.596958,0,3.596958,11.07362,79.09713,0.2181187,0,0.2135661,5,4.878736
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,6.060016,6.060016,5,0,1.53,6.060016,3.417133,0,0,0,0.2070788,1.115807,1.060016,0,0,3.084704,7.84904,0,0.9087279,-0.9087279,10.11574,72.25512,0.2181187,6.666018,0.165663,5,8.056119
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.90907,8.33,5,0,1.53,8.33,0,0,3.579069,4.769977,0,3.505263,3.33,0,0,4.094402,6.940312,0,3.505263,-3.505263,6.420866,45.86323,0.2181187,13.09998,0,5,6.940312
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.715694,1.715694,5,0,1.53,1.715694,0,0,0,0,0,0,0,3.284306,3.12009,7.989139,3.435049,3.12009,0,3.12009,9.380843,67.00589,0.2182299,1.887264,0,5,3.435049
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.914807,4.914807,5,0,1.53,4.914807,0,0,0,0,0,0,0,0.08519294,0.0809333,4.869049,6.243131,0.0809333,0,0.0809333,9.457623,67.55431,0.2182328,5.406288,0,5,6.243131
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5217465,0.5217465,4.027009,0,1.264374,0.5217465,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.788115,6.31597,3.33,0,3.33,12.61674,90.11938,0.2182735,0.5739211,0,5,6.31597
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.092178,1.092178,0,0,0,1.092178,0,0,2.220446E-16,0,0,1.149662,1.092178,0,0,1.458115,9.31297,0,1.149662,-1.149662,11.40489,81.46333,0.2182735,1.201396,0,0,9.31297
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.184436,1.184436,0,0,0,1.184436,0,0,2.220446E-16,0,0,1.246775,1.184436,0,0,2.735517,8.163309,0,1.246775,-1.246775,10.09067,72.07609,0.2182735,1.30288,0,0,8.163309
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5908843,0.5908843,0,0,0,0.5908843,0,0,0,0,0,0.6219835,0.5908843,0,0,4.120822,6.916534,0,0.6219835,-0.6219835,9.435044,67.39304,0.2182735,0.6499727,0,0,6.916534
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.395377,1.395377,0,0,0,1.395377,0,0,2.220446E-16,0,0,1.468818,1.395377,0,0,4.811915,6.29455,0,1.468818,-1.468818,7.886774,56.33399,0.2182735,1.534915,0,0,6.29455
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6052918,0.6052918,0,0,0,0.6052918,0,0,1.110223E-16,0,0,0.6371493,0.6052918,0,0,6.443935,4.825732,0,0.6371493,-0.6371493,7.21516,51.53675,0.2182735,0.665821,0,0,4.825732
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.151879,4.188583,0,0,0,7.21516,51.53675,0.2182735,0,0,0,4.188583
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2368197,0.2368197,0,0,0,0.2368197,0,0,0,0,0,0.2492839,0.2368197,0,0,7.151879,4.188583,0,0.2492839,-0.2492839,6.952392,49.65984,0.2182735,0.2605017,0,0,4.188583
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.523176,1.523176,0,0,0,1.523176,0.3373949,0,2.220446E-16,0,0.005139117,1.603343,1.523176,0,0,7.428861,3.939299,0,1.598204,-1.598204,5.267737,37.62662,0.2182735,1.675493,0.004111293,0,3.944438
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.382808,6.382808,5,0,1.53,6.382808,1.863908,4.440892E-16,0,0,0.1189697,1.455587,1.382808,0,0,9.204643,2.341095,0,1.336618,-1.336618,3.858818,27.56293,0.2182735,7.021089,0.09517574,5,2.460065
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.953489,5.953489,5,0,1.53,5.953489,2.919215,0,8.881784E-16,0.5615634,0.1737951,1.003673,0.9534895,0,0,10.68977,1.004478,0,0.829878,-0.829878,2.98405,21.3146,0.2182735,6.548839,0.1390361,5,1.178273
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.604414,4.604414,5,0,1.53,4.604414,10.26335,0,0,0,0.4725671,0,0,0.3955853,0.375806,11.61186,0.1745998,0.8483731,0,0.8483731,3.788888,27.06343,0.2182984,5.064856,0.3780537,5,0.6471669
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.99125,5.99125,5,0,1.53,5.99125,12.33538,2.220446E-16,0,0.5587278,0.7390434,1.043421,0.9912499,0,0,10.76349,0.9381356,0,0.3043776,-0.3043776,3.468045,24.7717,0.2182984,6.590375,0.5912347,5,1.677179
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,11.10168,0.6337581,4.123973,0,4.123973,7.380389,52.71696,0.2182225,0,0.6351783,5,1.427731
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.382481,4.382481,5,0,1.53,4.382481,13.65854,0,0,0,0.5985827,0,0,0.617519,0.5866431,6.977712,4.345334,1.185226,0,1.185226,8.504793,60.7484,0.218258,4.820729,0.4788662,5,4.943916
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.402579,1.402579,4.606738,0,1.422639,1.402579,21.64099,0,0,0,0.303532,0,0,3.204159,3.043951,5.792486,5.412037,3.347483,0,3.347483,11.68049,83.43194,0.2183589,1.542837,0.2428256,5,5.715569
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.498508,1.498508,0,0,0,1.498508,7.12006,0,2.220446E-16,0,0.1066947,1.577377,1.498508,0,0,2.445003,8.424771,0,1.470682,-1.470682,10.13026,72.35885,0.2183589,1.648359,0.08535574,0,8.531466
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,4.079094,6.95409,0.2777712,0,0.2777712,10.39378,74.24111,0.2183376,0,0.2222169,0,7.231861
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,2.03725,2.03725,0,0,0,2.03725,7.49166,0,0,0,0.1526239,2.144474,2.03725,0,0,3.801323,7.204083,0,1.99185,-1.99185,8.294182,59.24404,0.2183376,2.240975,0.1220991,0,7.356708
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.859831,2.859831,0,0,0,2.859831,3.324404,0,0,0,0.09507234,3.010349,2.859831,0,0,6.01449,5.212234,0,2.915277,-2.915277,5.221211,37.29429,0.2183376,3.145814,0.07605787,0,5.307306
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,9.253686,2.296957,0.2137514,0,0.2137514,5.423993,38.74273,0.2183212,0,0.1710011,0,2.510708
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.475141,4.475141,5,0,1.53,4.475141,0,0,0,0,0,0,0,0.5248593,0.4986163,9.039934,2.489333,0.4986163,0,0.4986163,5.897022,42.1215,0.2183389,4.922655,0,5,2.489333
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.541318,2.938088,3.33,0,3.33,9.056137,64.68657,0.2183238,0,0,5,2.938088
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.187351,4.187351,5,0,1.53,4.187351,0,0,0,0,0,0,0,0.8126493,0.7720168,5.211318,5.935088,0.7720168,0,0.7720168,9.788537,69.91798,0.2183511,4.606086,0,5,5.935088
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2736138,0.2736138,3.778877,0,1.196633,0.2736138,0,0,0,0,0,0,0,3.505263,3.33,4.439301,6.629903,3.33,0,3.33,12.94765,92.48305,0.2183651,0.3009752,0,5,6.629903
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.7156274,0.7156274,0,0,0,0.7156274,0,0,1.110223E-16,0,0,0.753292,0.7156274,0,0,1.109301,9.626903,0,0.753292,-0.753292,12.15361,86.81135,0.2183651,0.7871902,0,0,9.626903
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.006504,1.006504,0,0,0,1.006504,0,0,0,0,0,1.059477,1.006504,0,0,1.946293,8.87361,0,1.059477,-1.059477,11.03683,78.83431,0.2183651,1.107154,0,0,8.87361
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3876964,0.3876964,0,0,0,0.3876964,0,0,5.551115E-17,0,0,0.4081015,0.3876964,0,0,3.12349,7.814134,0,0.4081015,-0.4081015,10.60665,75.76163,0.2183651,0.426466,0,0,7.814134
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.9343503,0.9343503,0,0,0,0.9343503,0,0,1.110223E-16,0,0,0.9835266,0.9343503,0,0,3.576936,7.406032,0,0.9835266,-0.9835266,9.569921,68.35644,0.2183651,1.027785,0,0,7.406032
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.372157,1.372157,0,0,0,1.372157,0,0,2.220446E-16,0,0,1.444376,1.372157,0,0,4.669743,6.422505,0,1.444376,-1.444376,8.047415,57.48142,0.2183651,1.509373,0,0,6.422505
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3955829,0.3955829,0,0,0,0.3955829,0,0,5.551115E-17,0,0,0.416403,0.3955829,0,0,6.274605,4.978129,0,0.416403,-0.416403,7.608488,54.34623,0.2183651,0.4351411,0,0,4.978129
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.152279,1.152279,0,0,0,1.152279,0,0,2.220446E-16,0,0,1.212925,1.152279,0,0,6.737275,4.561727,0,1.212925,-1.212925,6.329952,45.21385,0.2183651,1.267507,0,0,4.561727
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.509798,1.509798,0,0,0,1.509798,3.984858,0,2.220446E-16,0,0.06016331,1.589261,1.509798,0,0,8.08497,3.348801,0,1.529098,-1.529098,4.718142,33.70094,0.2183651,1.660778,0.04813065,0,3.408965
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.600142,1.600142,0,0,0,1.600142,44.50943,0,0,0,0.7122142,1.68436,1.600142,0,0,9.783967,1.819704,0,0.9721459,-0.9721459,3.69341,26.38145,0.2183651,1.760156,0.5697713,0,2.531918
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.71618,1.71618,4.979441,0,1.524387,1.71618,61.23184,0,0,0,1.050849,0,0,3.263261,3.100098,10.86413,0.8475577,4.150947,0,4.150947,7.631343,54.50949,0.2184436,1.887798,0.8406789,5,1.898406
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.717187,4.717187,5,0,1.53,4.717187,40.85668,0,0,0,1.927286,0,0,0.282813,0.2686724,6.713183,4.583409,2.195959,0,2.195959,9.714613,69.38995,0.2184999,5.188906,1.541829,5,6.510695
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,5.267246,5.267246,5,0,1.53,5.267246,42.78788,0,0,0,2.253743,0.2813118,0.2672462,0,0,4.517224,6.559772,1.972431,0,1.972431,11.58582,82.75573,0.2185478,5.793971,1.802994,5,8.813515
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.423567,1.423567,0,0,0,1.423567,190.4792,0,0,0,2.711599,1.498492,1.423567,0,0,2.544793,8.33496,1.213107,0,1.213107,12.73668,90.9761,0.2184554,1.565924,2.169279,0,11.04656
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.312974,2.312974,0,0,0,2.312974,135.0837,0,0,0,3.12445,2.43471,2.312974,0,0,1.331686,9.426757,0.6897409,0,0.6897409,13.39103,95.64999,0.2184029,2.544271,2.49956,0,12.55121
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.582005,6.582005,4.664583,0,1.438431,6.582005,40.41754,3.330669E-16,0,0,2.660284,2.018339,1.917422,0,0,0.6419453,10.04752,0.6419453,0,0.6419453,14.00003,100,0.2184185,7.240205,2.128227,5,12.70781
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,4.128479,4.128479,1.943269,0,0.6955124,4.128479,55.71595,0,0,0,2.300221,2.300221,2.18521,0,0,0,10.62527,0,0,0,14.00003,100,0.2184185,4.541327,1.840177,5,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.687635,3.687635,2.014832,0,0.7150491,3.687635,47.74999,2.220446E-16,0,0,1.760846,1.760846,1.672803,0,0,0,10.62527,0,0,0,14.00003,100,0.2184185,4.056399,1.408677,5,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.40823,2.40823,0,0,0,2.40823,34.62724,0,4.440892E-16,0,0.8339037,2.534979,2.40823,0,0,0,10.62527,0,1.701076,-1.701076,12.20694,87.19223,0.2184185,2.649053,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.339891,3.339891,4.202965,0,1.31241,3.339891,29.38973,0,0,0,0.9815851,0,0,0.8630739,0.8199202,1.890084,8.924199,1.801505,0,1.801505,13.91599,99.39977,0.2184712,3.673881,0.7852681,5,9.905784
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,9.115907,8.33,5,0,1.53,8.33,2.553872,0,0.7859064,1.697497,0.2127375,3.505263,3.33,0,0,0.08857864,10.54555,0,3.292526,-3.292526,10.44537,74.60963,0.2184712,10.0275,0.17019,5,10.75829
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.74694,7.253028,3.33,0,3.33,13.60448,97.17469,0.2184561,0,0,5,7.253028
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.250275,4.250275,4.689159,0,1.44514,4.250275,0,0,0,0,0,0,0,0.4388847,0.4169405,0.4169405,10.25003,0.4169405,0,0.4169405,14.00003,100,0.2184707,4.675302,0,5,10.25003
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.578115,3.578115,3.578115,0,1.141825,3.578115,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184707,3.935926,0,5,10.62527
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.978631,0.978631,0,0,0,0.978631,0,0,0,0,0,1.030138,0.978631,0,0,0,10.62527,0,1.030138,-1.030138,12.91417,92.24387,0.2184707,1.076494,0,0,10.62527
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.5098296,0.5098296,0,0,0,0.5098296,0,0,0,0,0,0.5366628,0.5098296,0,0,1.144598,9.595137,0,0.5366628,-0.5366628,12.34848,88.20322,0.2184707,0.5608126,0,0,9.595137
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.74089,9.058474,0,0,0,12.34848,88.20322,0.2184707,0,0,0,9.058474
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.74089,9.058474,0,0,0,12.34848,88.20322,0.2184707,0,0,0,9.058474
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.0810325,0.0810325,0,0,0,0.0810325,0,0,1.387779E-17,0,0,0.08529736,0.0810325,0,0,1.74089,9.058474,0,0.08529736,-0.08529736,12.25856,87.561,0.2184707,0.08913574,0,0,9.058474
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835664,8.973176,0,0,0,12.25856,87.561,0.2184707,0,0,0,8.973176
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.835664,8.973176,0,0,0,12.25856,87.561,0.2184707,0,0,0,8.973176
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.096469,1.096469,0,0,0,1.096469,0,0,0,0,0,1.154178,1.096469,0,0,1.835664,8.973176,0,1.154178,-1.154178,11.04195,78.87094,0.2184707,1.206116,0,0,8.973176
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.5208945,0.5208945,0,0,0,0.5208945,5.556159,0,0,0,0.02894173,0.54831,0.5208945,0,0,3.118084,7.818998,0,0.5193684,-0.5193684,10.49449,74.9605,0.2184707,0.572984,0.02315339,0,7.84794
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.249805,4.249805,5,0,1.53,4.249805,20.88803,0,0,0,0.8877008,0,0,0.7501944,0.7126846,3.69516,7.29963,1.600385,0,1.600385,12.01275,85.80518,0.2185171,4.674786,0.7101606,5,8.187331
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.094775,8.739977,1.97176,0,1.97176,13.88333,99.16641,0.2183676,0,1.577408,0,10.71174
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,3.118573,3.118573,1.25,0,0.50625,3.118573,95.77412,0.8968519,0,0,2.986786,1.966919,1.868573,0,0,0.1230152,10.51456,0.1230152,0,0.1230152,14.00003,100,0.2183582,3.430431,2.389429,5,13.50135
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.24281,3.24281,1.25,0,0.50625,3.24281,103.9162,1.272109,0,0,3.369803,2.097694,1.99281,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,3.567091,2.695843,5,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.329591,1.329591,0,0,0,1.329591,332.9439,3.027222,0,0,4.426791,1.399569,1.329591,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,1.46255,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,4.088299,4.088299,1.25,0,0.50625,4.088299,114.5568,1.695742,0,0,4.683425,2.987683,2.838299,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,4.497129,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.613123,5.613123,2.283123,0,0.7882926,5.613123,83.33284,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,6.174436,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5373268,0.5373268,0,0,0,0.5373268,666.8826,3.017731,0,0,3.583338,0.5656071,0.5373268,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,0.5910594,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.481792,4.481792,1.693098,0,0.6272157,4.481792,65.49763,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,4.929971,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183582,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.929302,1.929302,0,0,0,1.929302,54.60804,0,2.220446E-16,0,1.053554,2.030845,1.929302,0,0,0,10.62527,0,0.9772904,-0.9772904,12.96987,92.64177,0.2183582,2.122233,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.816135,3.816135,4.647598,0,1.433794,3.816135,5.520098,0,0,0,0.2106544,0,0,0.8314626,0.7898895,1.085878,9.647984,1.000544,0,1.000544,13.91907,99.42175,0.218391,4.197749,0.1685235,5,9.858638
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08533432,10.54847,0,0,0,13.91907,99.42175,0.218391,0,0,0,10.54847
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.11266,1.11266,0,0,0,1.11266,0,0,0,0,0,1.171221,1.11266,0,0,0.08533432,10.54847,0,1.171221,-1.171221,12.6845,90.60337,0.218391,1.223926,0,0,10.54847
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.714471,2.714471,0,0,0,2.714471,0,0,4.440892E-16,0,0,2.857338,2.714471,0,0,1.386691,9.377253,0,2.857338,-2.857338,9.672599,69.08985,0.218391,2.985919,0,0,9.377253
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8808905,0.8808905,0,0,0,0.8808905,0,0,0,0,0,0.9272532,0.8808905,0,0,4.561511,6.519914,0,0.9272532,-0.9272532,8.695188,62.10836,0.218391,0.9689797,0,0,6.519914
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.07091729,0.07091729,0,0,0,0.07091729,0,0,1.387779E-17,0,0,0.07464978,0.07091729,0,0,5.591793,5.592661,0,0.07464978,-0.07464978,8.6165,61.54631,0.218391,0.07800902,0,0,5.592661
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3493544,0.3493544,0,0,0,0.3493544,0,0,0,0,0,0.3677415,0.3493544,0,0,5.674737,5.518011,0,0.3677415,-0.3677415,8.228867,58.7775,0.218391,0.3842898,0,0,5.518011
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.16376,2.16376,0,0,0,2.16376,0,0,0,0,0,2.277643,2.16376,0,0,6.083338,5.15027,0,2.277643,-2.277643,5.82802,41.62863,0.218391,2.380136,0,0,5.15027
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5162633,0.5162633,0,0,0,0.5162633,0,0,1.110223E-16,0,0,0.543435,0.5162633,0,0,8.614053,2.872627,0,0.543435,-0.543435,5.255189,37.53699,0.218391,0.5678896,0,0,2.872627
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.076488,1.076488,0,0,0,1.076488,0,0,0,0,0,1.133146,1.076488,0,0,9.217869,2.329192,0,1.133146,-1.133146,4.060749,29.00529,0.218391,1.184137,0,0,2.329192
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47692,1.196046,0,0,0,4.060749,29.00529,0.218391,0,0,0,1.196046
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.211303,0.211303,0,0,0,0.211303,0,0,2.775558E-17,0,0,0.2224242,0.211303,0,0,10.47692,1.196046,0,0.2224242,-0.2224242,3.826293,27.33061,0.218391,0.2324333,0,0,1.196046
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,1.023141,1.023141,4.528404,0,1.401254,1.023141,5.540776,0,0,0,0.05668995,0,0,3.505263,3.33,10.72406,0.9736218,3.38669,0,3.38669,7.039189,50.27982,0.2184793,1.125455,0.04535196,5,1.030312
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.759291,0.759291,4.264554,0,1.329223,0.759291,95.80093,0,0,0,0.7274079,0,0,3.505263,3.33,7.337368,4.021643,4.057408,0,4.057408,10.88838,77.77402,0.218489,0.8352201,0.5819263,5,4.749051
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,4.042816,4.042816,5,0,1.53,4.042816,39.1796,0,0,0,1.583959,0,0,0.9571836,0.9093245,3.27996,7.67331,2.493284,0,2.493284,13.25372,94.66924,0.2185589,4.447098,1.267167,5,9.257269
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.119093,2.119093,0,0,0,2.119093,120.838,0,0,0,2.560668,2.230624,2.119093,0,0,0.7866767,9.917265,0.3300443,0,0.3300443,13.56683,96.90572,0.2185339,2.331002,2.048535,0,12.47793
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.18509,2.18509,0,0,0,2.18509,75.3194,4.440892E-16,0,0,1.645797,2.300095,2.18509,0,0,0.4566324,10.2143,0,0.6542982,-0.6542982,12.87714,91.97937,0.2185339,2.403599,1.316637,0,11.8601
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6921914,0.6921914,0,0,0,0.6921914,254.5696,0,0,0,1.762109,0.7286226,0.6921914,0,0,1.18363,9.560007,1.033486,0,1.033486,13.85759,98.98258,0.2184559,0.7614105,1.409687,0,11.32212
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,2.071452,2.071452,0,0,0,2.071452,160.7819,0.9998996,0,0,3.33052,2.180476,2.071452,0,0,0.1501442,10.49014,0.1501442,0,0.1501442,14.00003,100,0.2184445,2.278598,2.664416,0,13.82066
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9623335,0.9623335,0,0,0,0.9623335,364.2929,2.49273,0,0,3.505712,1.012983,0.9623335,0,0,0,10.62527,0,0,0,14.00003,100,0.2184445,1.058567,2.80457,0,14.13099
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.186164,2.186164,0,0,0,2.186164,143.2111,0.8296046,0,0,3.13083,2.301225,2.186164,0,0,0,10.62527,0,0,0,14.00003,100,0.2184445,2.404781,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.4104455,0.4104455,0,0,0,0.4104455,507.8775,1.652512,0,0,2.08456,0.4320479,0.4104455,0,0,0,10.62527,0,0,0,14.00003,100,0.2184445,0.45149,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.162404,1.162404,0,0,0,1.162404,108.6338,0.03917998,0,0,1.262763,1.223583,1.162404,0,0,0,10.62527,0,0,0,14.00003,100,0.2184445,1.278645,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.582117,2.582117,0,0,0,2.582117,24.13105,0,0,0,0.6230919,2.718018,2.582117,0,0,0,10.62527,0,2.094926,-2.094926,11.79178,84.22684,0.2184445,2.840329,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.698756,2.698756,0,0,0,2.698756,7.725354,0,4.440892E-16,0,0.2084884,2.840796,2.698756,0,0,2.327696,8.530348,0,2.632307,-2.632307,9.017087,64.40763,0.2184445,2.968631,0.1667907,0,8.738836
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.537174,4.537174,5,0,1.53,4.537174,0,0,0,0,0,0,0,0.4628261,0.4396848,5.252481,5.898041,0.4396848,0,0.4396848,9.434208,67.38707,0.2184598,4.990891,0,5,5.898041
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.339349,5.339349,5,0,1.53,5.339349,0,0,0,0,0,0.3572097,0.3393492,0,0,4.812797,6.293757,0,0.3572097,-0.3572097,9.057676,64.69756,0.2184598,5.873284,0,5,6.293757
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.209696,5.936548,3.33,0,3.33,12.21679,87.26263,0.2184449,0,0,5,5.936548
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.879696,8.933548,0,0,0,12.21679,87.26263,0.2184449,0,0,0,8.933548
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.879696,8.933548,0,0,0,12.21679,87.26263,0.2184449,0,0,0,8.933548
