Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.518955,1.518955,0,0,0,1.518955,0,0,2.220446E-16,0,0,1.5989,1.518955,0,0,1.879696,8.933548,0,1.5989,-1.5989,10.5314,75.22416,0.2184449,1.67085,0,0,8.933548
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656251,7.334648,0,0,0,10.5314,75.22416,0.2184449,0,0,0,7.334648
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1681755,0.1681755,0,0,0,0.1681755,0,0,2.775558E-17,0,0,0.1770268,0.1681755,0,0,3.656251,7.334648,0,0.1770268,-0.1770268,10.3448,73.89129,0.2184449,0.184993,0,0,7.334648
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.422756,0.422756,0,0,0,0.422756,0,0,5.551115E-17,0,0,0.4450063,0.422756,0,0,3.852948,7.157621,0,0.4450063,-0.4450063,9.875723,70.54073,0.2184449,0.4650316,0,0,7.157621
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5763527,0.5763527,0,0,0,0.5763527,0,0,0,0,0,0.6066871,0.5763527,0,0,4.347399,6.712615,0,0.6066871,-0.6066871,9.236218,65.97285,0.2184449,0.633988,0,0,6.712615
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04137839,0.04137839,0,0,0,0.04137839,0,0,0,0,0,0.04355621,0.04137839,0,0,5.021496,6.105928,0,0.04355621,-0.04355621,9.190307,65.64491,0.2184449,0.04551623,0,0,6.105928
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.126678,2.126678,0,0,0,2.126678,2.2775,0,0,0,0.04843509,2.238608,2.126678,0,0,5.069892,6.062372,0,2.190173,-2.190173,6.881661,49.15462,0.2184449,2.339346,0.03874807,0,6.110806
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.097961,1.097961,0,0,0,1.097961,60.21379,0,0,0,0.6611241,1.155748,1.097961,0,0,7.503418,3.872198,0,0.4946245,-0.4946245,6.360281,45.43049,0.2184449,1.207757,0.5288992,0,4.533322
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,9.014403,8.33,5,0,1.53,8.33,12.49967,0,0.6844031,1.585843,1.041222,3.505263,3.33,0,0,8.053,3.377574,0,2.464041,-2.464041,3.762954,26.87819,0.2184449,9.915843,0.8329778,5,4.418796
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,5.284336,5.284336,5,0,1.53,5.284336,19.75028,0,0,0,1.043671,0.2993005,0.2843355,0,0,10.79082,0.9135327,0.7443706,0,0.7443706,4.469126,31.92226,0.2184628,5.812769,0.8349369,5,1.957204
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,5.052038,5.052038,5,0,1.53,5.052038,23.29867,0,0,0,1.177057,0.05477677,0.05203793,0,0,10.04645,1.583466,1.122281,0,1.122281,5.533814,39.52717,0.2184898,5.557242,0.9416459,5,2.760524
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,8.924172,2.593519,5.080279,0,5.080279,10.35339,73.95264,0.2183431,0,1.400223,5,4.343798
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.900474,2.900474,4.184966,0,1.307496,2.900474,85.90997,0,0,0,2.491796,0,0,1.284492,1.220268,3.843894,7.16577,3.712064,0,3.712064,13.87496,99.10668,0.2183705,3.190521,1.993437,5,9.657567
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.473694,2.473694,0,0,0,2.473694,78.74486,0,0,0,1.947906,2.603888,2.473694,0,0,0.1318295,10.50663,0,0.6559814,-0.6559814,13.1835,94.16766,0.2183705,2.721063,1.558325,0,12.45453
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.868006,1.868006,0,0,0,1.868006,73.00414,0,0,0,1.363721,1.966322,1.868006,0,0,0.8606977,9.850646,0,0.6026003,-0.6026003,12.5483,89.63055,0.2183705,2.054806,1.090977,0,11.21437
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.375353,4.375353,4.286124,0,1.335112,4.375353,37.1211,0,0,0,1.624179,0.09392568,0.0892294,0,0,1.530254,9.248046,1.530254,0,1.530254,14.00003,100,0.2184073,4.812889,1.299343,5,10.87222
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.44226,1.44226,0,0,0,1.44226,77.60513,0,0,0,1.119268,1.518169,1.44226,0,0,0,10.62527,0,0.3989007,-0.3989007,13.57955,96.99659,0.2184073,1.586486,0.8954144,0,11.74454
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.431108,5.431108,5,0,1.53,5.431108,14.30449,0,0,0,0.7768921,0.4537973,0.4311075,0,0,0.4432231,10.22637,0.3230948,0,0.3230948,13.88606,99.18597,0.218415,5.974218,0.6215137,5,11.00327
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.871291,5.871291,5,0,1.53,5.871291,3.566642,0,0,0,0.209408,0.9171483,0.8712909,0,0,0.1201283,10.51716,0,0.7077404,-0.7077404,13.14004,93.85725,0.218415,6.45842,0.1675264,5,10.72657
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.207741,2.207741,0,0,0,2.207741,0,0,0,0,0,2.323938,2.207741,0,0,0.9065065,9.809419,0,2.323938,-2.323938,10.69039,76.35981,0.218415,2.428515,0,0,9.809419
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.993378,3.993378,5,0,1.53,3.993378,0,0,0,0,0,0,0,1.006622,0.9562907,3.48866,7.48548,0.9562907,0,0.9562907,11.59761,82.83992,0.2184481,4.392716,0,5,7.48548
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.532369,8.346142,0,0,0,11.59761,82.83992,0.2184481,0,0,0,8.346142
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009238257,0.009238257,0,0,0,0.009238257,0,0,1.734723E-18,0,0,0.009724481,0.009238257,0,0,2.532369,8.346142,0,0.009724481,-0.009724481,11.58736,82.7667,0.2184481,0.01016208,0,0,8.346142
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.024272,0.024272,0,0,0,0.024272,0,0,3.469447E-18,0,0,0.02554947,0.024272,0,0,2.543174,8.336417,0,0.02554947,-0.02554947,11.56043,82.57433,0.2184481,0.0266992,0,0,8.336417
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7454997,0.7454997,0,0,0,0.7454997,0,0,1.110223E-16,0,0,0.7847365,0.7454997,0,0,2.571562,8.310868,0,0.7847365,-0.7847365,10.73324,76.66588,0.2184481,0.8200496,0,0,8.310868
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03257434,0.03257434,0,0,0,0.03257434,0,0,6.938894E-18,0,0,0.03428878,0.03257434,0,0,3.443492,7.526132,0,0.03428878,-0.03428878,10.6971,76.40771,0.2184481,0.03583178,0,0,7.526132
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.248659,1.248659,0,0,0,1.248659,0,0,0,0,0,1.314378,1.248659,0,0,3.48159,7.491843,0,1.314378,-1.314378,9.311625,66.51147,0.2184481,1.373525,0,0,7.491843
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8432254,0.8432254,0,0,0,0.8432254,0,0,1.110223E-16,0,0,0.8876057,0.8432254,0,0,4.94201,6.177465,0,0.8876057,-0.8876057,8.376007,59.8285,0.2184481,0.9275479,0,0,6.177465
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.009582,1.009582,0,0,0,1.009582,0,0,2.220446E-16,0,0,1.062718,1.009582,0,0,5.928239,5.289859,0,1.062718,-1.062718,7.255803,51.82706,0.2184481,1.110541,0,0,5.289859
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7042465,0.7042465,0,0,0,0.7042465,0,0,0,0,0,0.7413121,0.7042465,0,0,7.109037,4.227141,0,0.7413121,-0.7413121,6.474391,46.24556,0.2184481,0.7746711,0,0,4.227141
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.897106,1.897106,0,0,0,1.897106,2.83476,0,2.220446E-16,0,0.0537784,1.996954,1.897106,0,0,7.932717,3.485829,0,1.943175,-1.943175,4.426105,31.61497,0.2184481,2.086817,0.04302272,0,3.539607
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.777006,2.777006,5,0,1.53,2.777006,27.09152,0,0,0,0.7523333,0,0,2.222994,2.111844,10.0918,1.542653,2.864177,0,2.864177,7.143302,51.02349,0.2185393,3.054707,0.6018667,5,2.294987
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,7.227623,4.120413,4.836822,0,4.836822,11.73191,83.79922,0.2184115,0,1.205457,5,5.627234
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.990783,0.990783,0,0,0,0.990783,189.0411,0,0,0,1.872987,1.042929,0.990783,0,0,2.390802,8.473553,0.8300571,0,0.8300571,12.51938,89.42393,0.2183494,1.089861,1.498389,0,10.34654
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.665891,5.665891,5,0,1.53,5.665891,12.06925,0,0,0,0.6838305,0.7009379,0.665891,0,0,1.560745,9.220604,0,0.01710733,-0.01710733,12.50134,89.29513,0.2183494,6.23248,0.5470644,5,9.904434
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.182846,2.182846,0,0,0,2.182846,43.85975,0,0,0,0.9573907,2.297732,2.182846,0,0,1.579753,9.203496,0,1.340342,-1.340342,11.0885,79.2034,0.2183494,2.40113,0.7659125,0,10.16089
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.2083494,0.2083494,0,0,0,0.2083494,1067.903,0,0,0,2.22497,0.2193151,0.2083494,0,0,3.069022,7.863155,2.005655,0,2.005655,12.99123,92.79431,0.2181994,0.2291843,1.779976,0,10.08812
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.979602,6.979602,5,0,1.53,6.979602,42.46883,0,0,0,2.964155,2.083792,1.979602,0,0,1.063367,9.668244,0.8803633,0,0.8803633,13.82642,98.75991,0.2182205,7.677563,2.371324,5,12.6324
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.448405,4.448405,1.404052,0,0.5483062,4.448405,76.15281,3.330669E-16,0,0,3.387586,3.204582,3.044353,0,0,0.1830035,10.46057,0.1830035,0,0.1830035,14.00003,100,0.2182229,4.893246,2.710068,5,13.84816
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.543873,2.543873,0,0,0,2.543873,55.22902,0,0,0,1.404956,2.677761,2.543873,0,0,0,10.62527,0,1.272805,-1.272805,12.65837,90.41677,0.2182229,2.79826,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.651238,2.651238,0,0,0,2.651238,39.78521,0,0,0,1.054801,2.790777,2.651238,0,0,1.414228,9.352469,0,1.735976,-1.735976,10.82849,77.34623,0.2182229,2.916362,0.8438405,0,10.40727
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,5.092317,5.092317,5,0,1.53,5.092317,16.13043,0,0,0,0.8214125,0.09717516,0.0923164,0,0,3.34309,7.616493,0.7242373,0,0.7242373,11.51557,82.25388,0.2182402,5.601548,0.65713,5,8.437905
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.618853,8.268307,0.2043469,0,0.2043469,11.70943,83.6386,0.2182249,0,0.1634775,0,8.472653
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3130422,0.3130422,0,0,0,0.3130422,0,0,0,0,0,0.3295181,0.3130422,0,0,2.414506,8.452219,0,0.3295181,-0.3295181,11.36208,81.15758,0.2182249,0.3443464,0,0,8.452219
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.483294,8.33,5,0,1.53,8.33,0,0,0.1532947,1.001624,0,3.505263,3.33,0,0,2.780638,8.122701,0,3.505263,-3.505263,7.667212,54.76569,0.2182249,9.331624,0,5,8.122701
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.90907,8.33,5,0,1.53,8.33,0,0,4.579071,5.869977,0,3.505263,3.33,0,0,6.675374,4.617437,0,3.505263,-3.505263,3.97234,28.3738,0.2182249,14.19998,0,5,4.617437
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.57011,1.112174,3.33,0,3.33,7.131455,50.93887,0.2182104,0,0,5,1.112174
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.116003,0.116003,3.621266,0,1.153606,0.116003,0,0,0,0,0,0,0,3.505263,3.33,7.240111,4.109174,3.33,0,3.33,10.29057,73.50393,0.2182079,0.1276033,0,5,4.109174
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.9504466,0.9504466,4.45571,0,1.381409,0.9504466,0,0,0,0,0,0,0,3.505263,3.33,3.910111,7.106174,3.33,0,3.33,13.44969,96.06899,0.2182916,1.045491,0,5,7.106174
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.772568,1.772568,0,0,0,1.772568,0,0,2.220446E-16,0,0,1.865861,1.772568,0,0,0.5801111,10.10317,0,1.865861,-1.865861,11.4829,82.02052,0.2182916,1.949824,0,0,10.10317
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.28247,2.28247,0,0,0,2.28247,0,0,4.440892E-16,0,0,2.4026,2.28247,0,0,2.65329,8.237313,0,2.4026,-2.4026,8.950334,63.93083,0.2182916,2.510717,0,0,8.237313
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.322845,5.834713,0,0,0,8.950334,63.93083,0.2182916,0,0,0,5.834713
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.037526,1.037526,0,0,0,1.037526,0,0,2.220446E-16,0,0,1.092132,1.037526,0,0,5.322845,5.834713,0,1.092132,-1.092132,7.799125,55.70792,0.2182916,1.141278,0,0,5.834713
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2147595,0.2147595,0,0,0,0.2147595,0,0,2.775558E-17,0,0,0.2260627,0.2147595,0,0,6.536326,4.742581,0,0.2260627,-0.2260627,7.560834,54.00585,0.2182916,0.2362355,0,0,4.742581
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.229433,2.229433,0,0,0,2.229433,0.8248233,0,0,0,0.01838888,2.346772,2.229433,0,0,6.787507,4.516518,0,2.328383,-2.328383,5.106503,36.47495,0.2182916,2.452377,0.01471111,0,4.534907
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.5283154,0.5283154,0,0,0,0.5283154,143.9189,0,0,0,0.7603459,0.5561215,0.5283154,0,0,9.374599,2.188135,0.2042245,0,0.2042245,5.300247,37.85883,0.2182765,0.5811469,0.6082767,0,2.948481
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.848809,5.848809,5,0,1.53,5.848809,25.63357,0,0,0,1.499259,0.8934836,0.8488094,0,0,9.170374,2.371937,0.6057752,0,0.6057752,5.874936,41.96375,0.2182909,6.433691,1.199407,5,3.871196
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.970617,1.970617,4.853084,0,1.489892,1.970617,118.8852,-4.440892E-16,0,0,2.342771,0,0,2.882467,2.738344,8.564599,2.917135,5.081115,0,5.081115,10.6953,76.39488,0.2182854,2.167679,1.874217,5,5.259906
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,1.25,0,0.50625,0,0,1.045367,0,0,3.289083,0,0,0.2046333,0.1944016,3.483484,7.490139,3.483484,0,3.483484,14.00003,100,0.218027,0,2.631266,5,10.77922
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.512691,6.512691,3.278995,0,1.060166,6.512691,52.26551,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,7.16396,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.759782,8.33,5,0,1.53,8.33,55.50685,1.118458,0.429782,1.30576,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,9.63576,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.976977,1.976977,0,0,0,1.976977,125.5899,0.4018554,0,0,2.482883,2.081028,1.976977,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,2.174674,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,5.120644,5.120644,3.664883,0,1.165513,5.120644,29.92553,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.218027,5.632709,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.72535,2.72535,0,0,0,2.72535,33.57995,0,0,0,0.9151712,2.86879,2.72535,0,0,0,10.62527,0,1.953619,-1.953619,11.94073,85.29078,0.218027,2.997885,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.830249,5.830249,5,0,1.53,5.830249,3.504524,0,0,0,0.2043225,0.8739467,0.8302494,0,0,2.170687,8.671656,0,0.6696242,-0.6696242,11.23489,80.24903,0.218027,6.413274,0.163458,5,8.875978
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.70674,4.70674,5,0,1.53,4.70674,0,0,0,0,0,0,0,0.2932598,0.2785968,2.914714,8.002031,0.2785968,0,0.2785968,11.49919,82.13689,0.2180365,5.177414,0,5,8.002031
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636117,8.252769,0,0,0,11.49919,82.13689,0.2180365,0,0,0,8.252769
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.487436,5.487436,5,0,1.53,5.487436,0,0,0,0,0,0.5130903,0.4874357,0,0,2.636117,8.252769,0,0.5130903,-0.5130903,10.95834,78.27372,0.2180365,6.036179,0,5,8.252769
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.9223057,0.9223057,4.297272,0,1.338155,0.9223057,0,0,0,0,0,0,0,3.374966,3.206218,3.206218,7.739678,3.206218,0,3.206218,14.00003,100,0.218113,1.014536,0,5,7.739678
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9749614,0.9749614,0,0,0,0.9749614,0,0,1.110223E-16,0,0,1.026275,0.9749614,0,0,0,10.62527,0,1.026275,-1.026275,12.91824,92.27295,0.218113,1.072458,0,0,10.62527
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.919061,1.919061,0,0,0,1.919061,0,0,2.220446E-16,0,0,2.020065,1.919061,0,0,1.140306,9.598999,0,2.020065,-2.020065,10.7889,77.06345,0.218113,2.110968,0,0,9.598999
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5150252,0.5150252,0,0,0,0.5150252,0,0,0,0,0,0.5421318,0.5150252,0,0,3.384822,7.578934,0,0.5421318,-0.5421318,10.21745,72.98162,0.218113,0.5665277,0,0,7.578934
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6436423,0.6436423,0,0,0,0.6436423,0,0,1.110223E-16,0,0,0.6775182,0.6436423,0,0,3.98719,7.036803,0,0.6775182,-0.6775182,9.50328,67.88043,0.218113,0.7080066,0,0,7.036803
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.807552,1.807552,0,0,0,1.807552,0,0,2.220446E-16,0,0,1.902686,1.807552,0,0,4.739989,6.359284,0,1.902686,-1.902686,7.497673,53.5547,0.218113,1.988307,0,0,6.359284
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.742704,0.742704,0,0,0,0.742704,0,0,1.110223E-16,0,0,0.7817938,0.742704,0,0,6.854084,4.456598,0,0.7817938,-0.7817938,6.67359,47.6684,0.218113,0.8169745,0,0,4.456598
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1875441,0.1875441,0,0,0,0.1875441,0,0,2.775558E-17,0,0,0.1974148,0.1875441,0,0,7.722744,3.674805,0,0.1974148,-0.1974148,6.465496,46.18202,0.218113,0.2062985,0,0,3.674805
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.610606,1.610606,0,0,0,1.610606,0.8788118,0,0,0,0.0141542,1.695375,1.610606,0,0,7.942094,3.47739,0,1.681221,-1.681221,4.693334,33.52375,0.218113,1.771667,0.01132336,0,3.491544
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.557572,4.557572,5,0,1.53,4.557572,8.55373,0,0,0,0.3898424,0,0,0.4424283,0.4203069,9.810117,1.796169,0.8101493,0,0.8101493,5.461909,39.01356,0.2181367,5.013329,0.3118739,5,2.186011
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.545567,3.545567,5,0,1.53,3.545567,31.74901,0,0,0,1.125682,0,0,1.454433,1.381711,8.999968,2.525303,2.507394,0,2.507394,7.840631,56.0044,0.2182108,3.900124,0.900546,5,3.650986
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.872686,2.872686,5,0,1.53,2.872686,10.44459,4.440892E-16,0,0,0.3000404,0,0,2.127314,2.020949,6.492574,4.781958,2.320989,0,2.320989,10.04251,71.73211,0.2182871,3.159954,0.2400323,5,5.081998
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.687525,5.687525,5,0,1.53,5.687525,9.391541,0,0,0,0.5341463,0.723711,0.6875255,0,0,4.171585,6.870848,0,0.1895647,-0.1895647,9.842696,70.30483,0.2182871,6.256278,0.4273171,5,7.404994
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.4538,3.4538,5,0,1.53,3.4538,66.19969,0,0,0,2.286405,0,0,1.5462,1.46889,4.382213,6.681283,3.755295,0,3.755295,13.40528,95.75182,0.2183914,3.79918,1.829124,5,8.967688
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.859865,6.859865,4.411065,0,1.369221,6.859865,46.71523,3.330669E-16,0,0,3.204602,2.577684,2.4488,0,0,0.6269174,10.06105,0.6269174,0,0.6269174,14.00003,100,0.2184062,7.545852,2.563681,5,13.26565
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.3425,2.3425,0,0,0,2.3425,157.2074,1.216794,0,0,3.682584,2.46579,2.3425,0,0,0,10.62527,0,0,0,14.00003,100,0.2184062,2.576751,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184062,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.749143,2.749143,0,0,0,2.749143,65.33617,0,0,0,1.796185,2.893835,2.749143,0,0,0,10.62527,0,1.09765,-1.09765,12.843,91.73555,0.2184062,3.024058,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,3.127545,3.127545,2.696668,0,0.9011902,3.127545,53.49775,0,0,0,1.673166,0.4535547,0.430877,0,0,1.219611,9.527624,1.219611,0,1.219611,14.00003,100,0.218435,3.440299,1.338533,5,11.20079
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.895815,6.895815,5,0,1.53,6.895815,9.893435,0,0,0,0.6822329,1.995595,1.895815,0,0,0,10.62527,0,1.313362,-1.313362,12.61562,90.11141,0.218435,7.585396,0.5457863,5,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,11.07044,8.33,5,0,1.53,8.33,2.063801,0,2.74044,3.847484,0.1719146,3.505263,3.33,0,0,1.459291,9.311913,0,3.333349,-3.333349,9.101965,65.01391,0.218435,12.17748,0.1375317,5,9.483827
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.873947,7.873947,5,0,1.53,7.873947,0,0,8.881784E-16,0.331342,0,3.025208,2.873947,0,0,5.163012,5.978564,0,3.025208,-3.025208,5.913116,42.23646,0.218435,8.661342,0,5,5.978564
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.565159,5.565159,5,0,1.53,5.565159,0,0,0,0,0,0.5949045,0.5651593,0,0,8.524353,2.953356,0,0.5949045,-0.5949045,5.286032,37.7573,0.218435,6.121675,0,5,2.953356
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,8.216383,7.240529,5,0,1.53,7.240529,0,0,0.9758542,1.797493,0,2.358452,2.240529,0,0,9.185358,2.358452,0,2.358452,-2.358452,2.800006,20,0.218435,9.038022,0,5,2.358452
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.093243,1.093243,4.598506,0,1.420392,1.093243,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185324,1.202567,0,5,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.156472,2.156472,5,0,1.53,2.156472,0,0,0,0,0,0,0,2.843528,2.701352,8.475861,2.997,2.701352,0,2.701352,8.521849,60.87022,0.2186242,2.372119,0,5,2.997
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.774508,5.428217,3.33,0,3.33,11.68096,83.43529,0.2186094,0,0,5,5.428217
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.491209,1.491209,0,0,0,1.491209,0,0,0,0,0,1.569694,1.491209,0,0,2.444508,8.425217,0,1.569694,-1.569694,10.02636,71.61672,0.2186094,1.64033,0,0,8.425217
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05238983,0.05238983,0,0,0,0.05238983,0,0,6.938894E-18,0,0,0.05514719,0.05238983,0,0,4.188612,6.855523,0,0.05514719,-0.05514719,9.968231,71.20151,0.2186094,0.05762882,0,0,6.855523
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.004119,1.004119,0,0,0,1.004119,0,0,0,0,0,1.056968,1.004119,0,0,4.249887,6.800375,0,1.056968,-1.056968,8.854089,63.24337,0.2186094,1.104531,0,0,6.800375
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.328815,1.328815,0,0,0,1.328815,0,0,2.220446E-16,0,0,1.398753,1.328815,0,0,5.424296,5.743408,0,1.398753,-1.398753,7.379674,52.71185,0.2186094,1.461697,0,0,5.743408
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.978466,4.344655,0,0,0,7.379674,52.71185,0.2186094,0,0,0,4.344655
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.204468,1.204468,0,0,0,1.204468,4.351035,0,2.220446E-16,0,0.05240681,1.267861,1.204468,0,0,6.978466,4.344655,0,1.215454,-1.215454,6.098473,43.56043,0.2186094,1.324915,0.04192545,0,4.397062
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.919215,3.919215,5,0,1.53,3.919215,19.44984,0,0,0,0.7622812,0,0,1.080785,1.026746,8.32897,3.129201,1.789027,0,1.789027,7.795693,55.68341,0.2186621,4.311137,0.609825,5,3.891482
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,1.044804,1.044804,4.550067,0,1.407168,1.044804,128.1482,0,0,0,1.338898,0,0,3.505263,3.33,6.539944,4.739325,4.668898,0,4.668898,12.225,87.32124,0.2186554,1.149285,1.071118,5,6.078223
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,6.147263,6.147263,5,0,1.53,6.147263,41.82666,0,0,0,2.571195,1.207645,1.147263,0,0,1.871046,8.941333,1.363549,0,1.363549,13.51857,96.56105,0.2186873,6.76199,2.056956,5,11.51253
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.853345,1.853345,0,0,0,1.853345,204.1313,1.324871,0,0,3.783257,1.950889,1.853345,0,0,0.5074964,10.16853,0.5074964,0,0.5074964,14.00003,100,0.21865,2.038679,3.026605,0,13.95178
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04669357,0.04669357,0,0,0,0.04669357,8218.743,3.788473,0,0,3.837624,0.04915112,0.04669357,0,0,0,10.62527,0,0,0,14.00003,100,0.21865,0.05136292,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.982694,5.982694,2.652694,0,0.8891855,5.982694,60.22824,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21865,6.580964,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.823919,4.823919,2.636419,0,0.8847423,4.823919,47.73363,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.21865,5.306311,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.77582,3.77582,1.675991,0,0.6225456,3.77582,58.53951,0,0,0,2.210346,2.210346,2.099829,0,0,0,10.62527,0,0,0,14.00003,100,0.21865,4.153402,1.768277,5,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,4.21261,4.21261,1.935332,0,0.6933455,4.21261,56.9038,0,0,0,2.397135,2.397135,2.277278,0,0,0,10.62527,0,0,0,14.00003,100,0.21865,4.633871,1.917708,5,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.50819,2.50819,0,0,0,2.50819,86.14133,0,0,0,2.160588,2.6402,2.50819,0,0,0,10.62527,0,0.4796118,-0.4796118,13.49447,96.3889,0.21865,2.759009,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.911386,5.911386,5,0,1.53,5.911386,19.34816,0,0,0,1.143744,0.9593536,0.9113858,0,0,0.532902,10.14566,0.1843909,0,0.1843909,13.6694,97.63839,0.2186543,6.502524,0.9149956,5,11.28941
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,4.126623,4.126623,4.267125,0,1.329925,4.126623,4.861469,0,0,0,0.2006145,0,0,0.1405017,0.1334766,0.3485111,10.31161,0.3340912,0,0.3340912,13.98635,99.90228,0.2186635,4.539286,0.1604916,5,10.51223
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.705812,5.705812,5,0,1.53,5.705812,0,0,0,0,0,0.7429605,0.7058125,0,0,0.01441991,10.6123,0,0.7429605,-0.7429605,13.2032,94.30837,0.2186635,6.276394,0,5,10.6123
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.733884,3.733884,4.618023,0,1.42572,3.733884,0,0,0,0,0,0,0,0.8841385,0.8399316,0.8399316,9.869336,0.8399316,0,0.8399316,14.00003,100,0.2186919,4.107273,0,5,9.869336
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.885334,2.885334,0,0,0,2.885334,0,0,4.440892E-16,0,0,3.037193,2.885334,0,0,0,10.62527,0,3.037193,-3.037193,10.79855,77.13232,0.2186919,3.173867,0,0,10.62527
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.707697,1.707697,0,0,0,1.707697,0,0,2.220446E-16,0,0,1.797576,1.707697,0,0,3.374659,7.588081,0,1.797576,-1.797576,8.903734,63.59797,0.2186919,1.878467,0,0,7.588081
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03663228,0.03663228,0,0,0,0.03663228,0,0,6.938894E-18,0,0,0.03856029,0.03663228,0,0,5.371965,5.790505,0,0.03856029,-0.03856029,8.863088,63.30764,0.2186919,0.0402955,0,0,5.790505
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5057067,0.5057067,0,0,0,0.5057067,0,0,0,0,0,0.5323228,0.5057067,0,0,5.41481,5.751945,0,0.5323228,-0.5323228,8.30197,59.29967,0.2186919,0.5562773,0,0,5.751945
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.469299,1.469299,0,0,0,1.469299,0,0,2.220446E-16,0,0,1.54663,1.469299,0,0,6.00628,5.219622,0,1.54663,-1.54663,6.671679,47.65475,0.2186919,1.616229,0,0,5.219622
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.088833,1.088833,0,0,0,1.088833,0,0,2.220446E-16,0,0,1.14614,1.088833,0,0,7.724758,3.672992,0,1.14614,-1.14614,5.463542,39.02522,0.2186919,1.197716,0,0,3.672992
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3767362,0.3767362,0,0,0,0.3767362,0,0,5.551115E-17,0,0,0.3965644,0.3767362,0,0,8.998246,2.526852,0,0.3965644,-0.3965644,5.045527,36.0394,0.2186919,0.4144098,0,0,2.526852
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.442787,0.442787,0,0,0,0.442787,0,0,0,0,0,0.4660916,0.442787,0,0,9.438873,2.130288,0,0.4660916,-0.4660916,4.554223,32.5301,0.2186919,0.4870657,0,0,2.130288
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.305455,0.305455,0,0,0,0.305455,0,0,5.551115E-17,0,0,0.3215316,0.305455,0,0,9.956753,1.664196,0,0.3215316,-0.3215316,4.215299,30.10921,0.2186919,0.3360005,0,0,1.664196
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.029017,1.029017,0,0,0,1.029017,0,0,2.220446E-16,0,0,1.083176,1.029017,0,0,10.31401,1.342665,0,1.083176,-1.083176,3.073531,21.95375,0.2186919,1.131919,0,0,1.342665
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,7.146108,5.404944,5,0,1.53,5.404944,3.085474,0,1.741164,2.582518,0.1667681,0.426257,0.4049442,0,0,11.51754,0.2594889,0,0.2594889,-0.2594889,2.800006,20,0.2186919,7.860719,0.1334145,5,0.426257
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.722486,5.481392,5,0,1.53,5.481392,9.244531,0,0.2410934,1.198456,0.5067291,0.5067291,0.4813926,0,0,11.80586,0,0,0,0,2.800006,20,0.2186919,6.294734,0.4053832,5,0.5067291
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.681433,3.681433,5,0,1.53,3.681433,12.37517,0,0,0,0.4555838,0,0,1.318567,1.252638,11.80586,0,1.708222,0,1.708222,4.420567,31.57542,0.2187448,4.049577,0.3644671,5,0.4555838
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,2.000163,2.000163,5,0,1.53,2.000163,32.38455,0,0,0,0.6477438,0,0,2.999837,2.849845,10.09764,1.5374,3.497589,0,3.497589,7.738672,55.27612,0.218856,2.200179,0.518195,5,2.185143
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.956991,1.956991,4.784956,0,1.471293,1.956991,42.05396,0,0,0,0.8229923,0,0,2.827965,2.686566,6.600049,4.68523,3.509559,0,3.509559,11.06813,79.05792,0.2189579,2.15269,0.6583938,5,5.508223
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.791859,4.791859,5,0,1.53,4.791859,14.00215,0,0,0,0.6709631,0,0,0.2081415,0.1977344,3.09049,7.843833,0.8686975,0,0.8686975,11.89225,84.94447,0.2189801,5.271044,0.5367705,5,8.514796
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.675768,1.675768,0,0,0,1.675768,61.97871,0,0,0,1.038619,1.763966,1.675768,0,0,2.221793,8.625661,0,0.7253467,-0.7253467,11.12767,79.48318,0.2189801,1.843344,0.8308954,0,9.66428
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7680115,0.7680115,0,0,0,0.7680115,108.166,0,0,0,0.8307276,0.8084332,0.7680115,0,0,3.027734,7.900314,0.02229441,0,0.02229441,11.14882,79.63425,0.2189785,0.8448127,0.6645821,0,8.731042
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2968223,0.2968223,0,0,0,0.2968223,294.4235,0,0,0,0.8739147,0.3124445,0.2968223,0,0,3.005439,7.920379,0.5614701,0,0.5614701,11.68148,83.43894,0.2189373,0.3265045,0.6991317,0,8.794293
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,6.057927,6.057927,5,0,1.53,6.057927,6.272963,0,0,0,0.3800115,1.113607,1.057927,0,0,2.443969,8.425702,0,0.7335958,-0.7335958,10.9082,77.91554,0.2189373,6.66372,0.3040092,5,8.805714
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.774009,4.774009,5,0,1.53,4.774009,9.97825,0,0,0,0.4763626,0,0,0.2259908,0.2146912,3.259075,7.692106,0.6910538,0,0.6910538,11.56379,82.59833,0.2189556,5.25141,0.38109,5,8.168468
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,10.80104,8.33,5,0,1.53,8.33,2.39106,0,2.471043,3.551147,0.1991753,3.505263,3.33,0,0,2.568022,8.314054,0,3.306088,-3.306088,8.078866,57.70607,0.2189556,11.88115,0.1593403,5,8.51323
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.55589,6.55589,5,0,1.53,6.55589,0,0,0,0,0,1.637779,1.55589,0,0,6.241453,5.007967,0,1.637779,-1.637779,6.352496,45.37488,0.2189556,7.211479,0,5,5.007967
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.061207,3.370188,3.33,0,3.33,9.511611,67.93995,0.2189405,0,0,5,3.370188
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.0648,2.0648,5,0,1.53,2.0648,0,0,0,0,0,0,0,2.9352,2.78844,4.731206,6.367188,2.78844,0,2.78844,12.15696,86.83524,0.219034,2.27128,0,5,6.367188
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942766,8.876784,0,0,0,12.15696,86.83524,0.219034,0,0,0,8.876784
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8629259,0.8629259,0,0,0,0.8629259,0,0,1.110223E-16,0,0,0.908343,0.8629259,0,0,1.942766,8.876784,0,0.908343,-0.908343,11.19948,79.99612,0.219034,0.9492185,0,0,8.876784
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.7678145,0.7678145,0,0,0,0.7678145,0,0,1.110223E-16,0,0,0.8082258,0.7678145,0,0,2.952036,7.968441,0,0.8082258,-0.8082258,10.34754,73.91082,0.219034,0.8445959,0,0,7.968441
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3796502,0.3796502,0,0,0,0.3796502,0,0,5.551115E-17,0,0,0.3996318,0.3796502,0,0,3.850065,7.160216,0,0.3996318,-0.3996318,9.926287,70.90191,0.219034,0.4176152,0,0,7.160216
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.2941,6.760584,0,0,0,9.926287,70.90191,0.219034,0,0,0,6.760584
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.07030769,0.07030769,0,0,0,0.07030769,0,0,0,0,0,0.0740081,0.07030769,0,0,4.2941,6.760584,0,0.0740081,-0.0740081,9.848275,70.34468,0.219034,0.07733846,0,0,6.760584
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6723729,0.6723729,0,0,0,0.6723729,0,0,1.110223E-16,0,0,0.707761,0.6723729,0,0,4.376332,6.686576,0,0.707761,-0.707761,9.10223,65.0158,0.219034,0.7396102,0,0,6.686576
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.162733,5.978815,0,0,0,9.10223,65.0158,0.219034,0,0,0,5.978815
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.6026451,0.6026451,0,0,0,0.6026451,0,0,1.110223E-16,0,0,0.6343632,0.6026451,0,0,5.162733,5.978815,0,0.6343632,-0.6343632,8.433552,60.23954,0.219034,0.6629096,0,0,5.978815
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.288789,1.288789,0,0,0,1.288789,22.17028,0,0,0,0.285728,1.35662,1.288789,0,0,5.867581,5.344451,0,1.070891,-1.070891,7.304733,52.17656,0.219034,1.417668,0.2285824,0,5.630179
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2319982,0.2319982,0,0,0,0.2319982,275.6897,0,0,0,0.6395952,0.2442086,0.2319982,0,0,7.05746,4.27356,0.3953865,0,0.3953865,7.67983,54.85582,0.2190051,0.255198,0.5116761,0,4.913155
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.241292,4.241292,5,0,1.53,4.241292,37.46236,0,0,0,1.588888,0,0,0.7587079,0.7207725,6.662074,4.629408,2.309661,0,2.309661,9.870967,70.50676,0.2190659,4.665421,1.271111,5,6.218296
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,4.030392,4.030392,5,0,1.53,4.030392,68.44884,0,0,0,2.758757,0,0,0.9696077,0.9211273,4.352413,6.708103,3.679884,0,3.679884,13.36201,95.44275,0.2191602,4.433432,2.207006,5,9.46686
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,0.8198765,0,0,1.492405,0,0,0,0,0.6725284,10.02,0.6725284,0,0.6725284,14.00003,100,0.2191111,0,1.193924,0,11.5124
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,7.303684,7.303684,5,0,1.53,7.303684,30.28207,8.881784E-16,0,0,2.211707,2.42493,2.303684,0,0,0,10.62527,0,0.2132237,-0.2132237,13.77527,98.39459,0.2191111,8.034052,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.070708,0,0,1.307624,0,0,0,0,0.2369152,10.41205,0.2369152,0,0.2369152,14.00003,100,0.2190938,0,1.046099,0,11.71967
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190938,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.592572,5.592572,3.860281,0,1.218857,5.592572,32.60511,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2190938,6.151829,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.90911,4.90911,3.799168,0,1.202173,4.90911,23.79983,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2190938,5.40002,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190938,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.72946,3.72946,3.657989,0,1.163631,3.72946,2.017271,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2190938,4.102407,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.734084,6.734084,5,0,1.53,6.734084,0,0,0,0,0,1.825351,1.734084,0,0,0,10.62527,0,1.825351,-1.825351,12.07594,86.25653,0.2190938,7.407492,0,5,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.170574,0.170574,0,0,0,0.170574,0,0,0,0,0,0.1795516,0.170574,0,0,2.028168,8.799923,0,0.1795516,-0.1795516,11.88667,84.90465,0.2190938,0.1876314,0,0,8.799923
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.126667,3.126667,5,0,1.53,3.126667,0,0,0,0,0,0,0,1.873333,1.779666,2.22767,8.620371,1.779666,0,1.779666,13.57501,96.9642,0.2191532,3.439334,0,5,8.620371
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2449291,0.2449291,0,0,0,0.2449291,0,0,2.775558E-17,0,0,0.2578201,0.2449291,0,0,0.4480039,10.22207,0,0.2578201,-0.2578201,13.30325,95.02301,0.2191532,0.269422,0,0,10.22207
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.16225,1.16225,0,0,0,1.16225,0,0,2.220446E-16,0,0,1.223421,1.16225,0,0,0.7344707,9.964251,0,1.223421,-1.223421,12.01365,85.81161,0.2191532,1.278475,0,0,9.964251
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5264282,0.5264282,0,0,0,0.5264282,0,0,0,0,0,0.5541349,0.5264282,0,0,2.093827,8.740829,0,0.5541349,-0.5541349,11.42954,81.6394,0.2191532,0.5790709,0,0,8.740829
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02289469,0.02289469,0,0,0,0.02289469,0,0,0,0,0,0.02409967,0.02289469,0,0,2.709533,8.186694,0,0.02409967,-0.02409967,11.40414,81.45795,0.2191532,0.02518416,0,0,8.186694
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.301441,1.301441,0,0,0,1.301441,0,0,2.220446E-16,0,0,1.369938,1.301441,0,0,2.73631,8.162595,0,1.369938,-1.369938,9.960094,71.14339,0.2191532,1.431585,0,0,8.162595
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4596793,0.4596793,0,0,0,0.4596793,0,0,5.551115E-17,0,0,0.483873,0.4596793,0,0,4.258463,6.792657,0,0.483873,-0.483873,9.450047,67.50021,0.2191532,0.5056472,0,0,6.792657
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.600367,0.600367,0,0,0,0.600367,0,0,0,0,0,0.6319653,0.600367,0,0,4.7961,6.308784,0,0.6319653,-0.6319653,8.783898,62.742,0.2191532,0.6604037,0,0,6.308784
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.041267,1.041267,0,0,0,1.041267,0,0,0,0,0,1.09607,1.041267,0,0,5.498284,5.676819,0,1.09607,-1.09607,7.628539,54.48945,0.2191532,1.145393,0,0,5.676819
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.9499781,0.9499781,0,0,0,0.9499781,0,0,0,0,0,0.9999769,0.9499781,0,0,6.71614,4.580749,0,0.9999769,-0.9999769,6.57447,46.96041,0.2191532,1.044976,0,0,4.580749
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.7203301,0.7203301,0,0,0,0.7203301,97.14659,0,0,0,0.6997762,0.7582422,0.7203301,0,0,7.827225,3.580771,0,0.05846606,-0.05846606,6.512842,46.5202,0.2191532,0.7923631,0.559821,0,4.280548
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.888404,3.888404,5,0,1.53,3.888404,37.27241,0,0,0,1.449302,0,0,1.111596,1.056016,7.892188,3.522305,2.505318,0,2.505318,8.889595,63.49698,0.2192217,4.277245,1.159442,5,4.971608
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.168571,2.168571,4.595078,0,1.419456,2.168571,130.623,0,0,0,2.832652,0,0,2.426507,2.305182,5.386869,5.777092,5.137833,0,5.137833,13.76377,98.31245,0.2191846,2.385428,2.266121,5,8.609743
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2180403,0.2180403,0,0,0,0.2180403,1253.575,2.254746,0,0,2.733298,0.2295161,0.2180403,0,0,0.2490363,10.40114,0.2490363,0,0.2490363,14.00003,100,0.2191664,0.2398444,2.186639,0,13.13444
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.912508,5.912508,2.582507,0,0.8700245,5.912508,69.83221,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191664,6.503758,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.50996,1.50996,0,0,0,1.50996,299.9662,2.939938,0,0,4.529369,1.589431,1.50996,0,0,0,10.62527,0,0,0,14.00003,100,0.2191664,1.660956,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.359446,2.359446,0,0,0,2.359446,159.7515,1.285623,0,0,3.769251,2.483628,2.359446,0,0,0,10.62527,0,0,0,14.00003,100,0.2191664,2.595391,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.615338,3.615338,1.25,0,0.50625,3.615338,105.3018,1.317187,0,0,3.807017,2.48983,2.365338,0,0,0,10.62527,0,0,0,14.00003,100,0.2191664,3.976872,3.045614,5,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7974408,0.7974408,0,0,0,0.7974408,348.6505,1.94087,0,0,2.780282,0.8394114,0.7974408,0,0,0,10.62527,0,0,0,14.00003,100,0.2191664,0.8771849,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,8.232337,8.232337,5,0,1.53,8.232337,27.78357,0,0,0.7255709,2.287237,3.40246,3.232337,0,0,0,10.62527,0,1.115223,-1.115223,12.82448,91.60324,0.2191664,9.055571,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.86238,2.86238,0,0,0,2.86238,45.22537,0,0,0,1.294522,3.013031,2.86238,0,0,1.239136,9.510052,0,1.71851,-1.71851,11.01301,78.66422,0.2191664,3.148618,1.035618,0,10.80457
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,8.412259,8.33,5,0,1.53,8.33,2.348862,0,0.08225888,0.9234847,0.1956602,3.505263,3.33,0,0,3.148592,7.791542,0,3.309603,-3.309603,7.524384,53.74549,0.2191664,9.253485,0.1565282,5,7.987202
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.781948,3.781948,5,0,1.53,3.781948,0,0,0,0,0,0,0,1.218052,1.15715,6.825928,4.481939,1.15715,0,1.15715,8.622152,61.58668,0.2192049,4.160142,0,5,4.481939
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.665889,3.665889,5,0,1.53,3.665889,0,0,0,0,0,0,0,1.334111,1.267406,5.668779,5.523374,1.267406,0,1.267406,9.824519,70.175,0.219247,4.032477,0,5,5.523374
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.128276,3.128276,5,0,1.53,3.128276,0,0,0,0,0,0,0,1.871724,1.778138,4.401373,6.664039,1.778138,0,1.778138,11.51141,82.22419,0.219306,3.441103,0,5,6.664039
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.4836558,0.4836558,0,0,0,0.4836558,0,0,5.551115E-17,0,0,0.5091114,0.4836558,0,0,2.623235,8.264363,0,0.5091114,-0.5091114,10.97476,78.39098,0.219306,0.5320214,0,0,8.264363
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3892248,0.3892248,0,0,0,0.3892248,0,0,0,0,0,0.4097103,0.3892248,0,0,3.188914,7.755251,0,0.4097103,-0.4097103,10.54289,75.30618,0.219306,0.4281473,0,0,7.755251
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.9184739,0.9184739,0,0,0,0.9184739,0,0,0,0,0,0.9668146,0.9184739,0,0,3.644148,7.345541,0,0.9668146,-0.9668146,9.523774,68.02682,0.219306,1.010321,0,0,7.345541
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.472266,0.472266,0,0,0,0.472266,0,0,5.551115E-17,0,0,0.497122,0.472266,0,0,4.718386,6.378726,0,0.497122,-0.497122,8.999762,64.28388,0.219306,0.5194926,0,0,6.378726
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.270744,5.881605,0,0,0,8.999762,64.28388,0.219306,0,0,0,5.881605
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6782311,0.6782311,0,0,0,0.6782311,0,0,0,0,0,0.7139274,0.6782311,0,0,5.270744,5.881605,0,0.7139274,-0.7139274,8.247215,58.90857,0.219306,0.7460542,0,0,5.881605
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.165711,1.165711,0,0,0,1.165711,0,0,2.220446E-16,0,0,1.227065,1.165711,0,0,6.063997,5.167677,0,1.227065,-1.227065,6.953776,49.66973,0.219306,1.282283,0,0,5.167677
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.768556,0.768556,0,0,0,0.768556,0,0,1.110223E-16,0,0,0.8090063,0.768556,0,0,7.427402,3.940613,0,0.8090063,-0.8090063,6.101008,43.57854,0.219306,0.8454116,0,0,3.940613
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1621585,0.1621585,0,0,0,0.1621585,0,0,2.775558E-17,0,0,0.1706932,0.1621585,0,0,8.326298,3.131606,0,0.1706932,-0.1706932,5.921082,42.29336,0.219306,0.1783744,0,0,3.131606
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,8.515957,2.960913,0.8352444,0,0.8352444,6.713464,47.95322,0.2192453,0,0.6681955,0,3.796157
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.622719,4.622719,5,0,1.53,4.622719,42.60112,0,0,0,1.96933,0,0,0.377281,0.3584169,7.680713,3.712633,2.327747,0,2.327747,8.921759,63.72672,0.2193021,5.084991,1.575464,5,5.681963
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.534849,6.534849,5,0,1.53,6.534849,43.84216,0,0,0,2.865019,1.615631,1.534849,0,0,5.352966,5.807605,1.249388,0,1.249388,10.10703,72.19295,0.2193306,7.188334,2.292015,5,8.672624
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.381364,4.381364,5,0,1.53,4.381364,78.69916,0,0,0,3.448097,0,0,0.6186355,0.5877038,4.103578,6.932055,4.0358,0,4.0358,13.93573,99.54073,0.2194141,4.819501,2.758477,5,10.38015
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.265341,2.265341,0,0,0,2.265341,149.0208,0.9234824,0,0,3.375828,2.384569,2.265341,0,0,0.06777691,10.56427,0.06777691,0,0.06777691,14.00003,100,0.2194092,2.491874,2.700663,0,13.9401
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.976407,6.976407,3.646406,0,1.160469,6.976407,55.46335,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194092,7.674047,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.9085408,0.9085408,0,0,0,0.9085408,405.8149,2.730635,0,0,3.686994,0.9563588,0.9085408,0,0,0,10.62527,0,0,0,14.00003,100,0.2194092,0.9993949,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.508295,1.508295,0,0,0,1.508295,276.5426,2.583399,0,0,4.171078,1.587679,1.508295,0,0,0,10.62527,0,0,0,14.00003,100,0.2194092,1.659124,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.409085,3.409085,1.25,0,0.50625,3.409085,69.91358,0.1106925,0,0,2.383413,2.272721,2.159085,0,0,0,10.62527,0,0,0,14.00003,100,0.2194092,3.749993,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.663608,2.663608,0,0,0,2.663608,60.30184,0,0,0,1.606205,2.803798,2.663608,0,0,0,10.62527,0,1.197593,-1.197593,12.73765,90.98306,0.2194092,2.929969,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.76747,7.76747,5,0,1.53,7.76747,14.0262,0,0,0.214217,1.089481,2.913126,2.76747,0,0,1.330659,9.427681,0,1.823645,-1.823645,10.81536,77.25243,0.2194092,8.544217,0.8715847,5,10.51716
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,3.332963,0,1.074899,0,0,0,0,0,0.1906172,0,0,3.332963,3.166315,3.356932,7.604035,3.356932,0,3.356932,14.00003,100,0.2193746,0,0.1524938,5,7.794653
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.97798,3.97798,3.97798,0,1.250989,3.97798,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193746,4.375778,0,5,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193746,0,0,0,10.62527
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.457945,4.457945,4.457945,0,1.382019,4.457945,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193746,4.903739,0,5,10.62527
