Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193746,0,0,0,10.62527
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6576174,0.6576174,0,0,0,0.6576174,0,0,1.110223E-16,0,0,0.6922289,0.6576174,0,0,0,10.62527,0,0.6922289,-0.6922289,13.27035,94.78806,0.2193746,0.7233791,0,0,10.62527
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7348664,0.7348664,0,0,0,0.7348664,0,0,1.110223E-16,0,0,0.7735437,0.7348664,0,0,0.7691432,9.933045,0,0.7735437,-0.7735437,12.45497,88.96388,0.2193746,0.8083531,0,0,9.933045
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9345739,0.9345739,0,0,0,0.9345739,0,0,1.110223E-16,0,0,0.983762,0.9345739,0,0,1.628636,9.159502,0,0.983762,-0.983762,11.41799,81.55692,0.2193746,1.028031,0,0,9.159502
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3525617,0.3525617,0,0,0,0.3525617,0,0,0,0,0,0.3711176,0.3525617,0,0,2.721705,8.175739,0,0.3711176,-0.3711176,11.0268,78.7627,0.2193746,0.3878179,0,0,8.175739
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134058,7.804622,0,0,0,11.0268,78.7627,0.2193746,0,0,0,7.804622
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.134058,7.804622,0,0,0,11.0268,78.7627,0.2193746,0,0,0,7.804622
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.34463,0.34463,0,0,0,0.34463,0,0,5.551115E-17,0,0,0.3627684,0.34463,0,0,3.134058,7.804622,0,0.3627684,-0.3627684,10.64441,76.03133,0.2193746,0.379093,0,0,7.804622
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1709453,0.1709453,0,0,0,0.1709453,0,0,2.775558E-17,0,0,0.1799424,0.1709453,0,0,3.537134,7.441854,0,0.1799424,-0.1799424,10.45473,74.67651,0.2193746,0.1880399,0,0,7.441854
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.496406,3.496406,5,0,1.53,3.496406,7.421663,0,0,0,0.2594914,0,0,1.503594,1.428414,3.73707,7.261911,1.687906,0,1.687906,12.05602,86.11426,0.2194276,3.846046,0.2075932,5,7.521403
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.133955,1.133955,0,0,0,1.133955,38.52893,0,0,0,0.4369008,1.193637,1.133955,0,0,2.049164,8.781027,0,0.756736,-0.756736,11.25835,80.41663,0.2194276,1.24735,0.3495206,0,9.217927
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,2.889982,8.02429,0.9682519,0,0.9682519,12.17692,86.97779,0.2193575,0,0.7746015,0,8.992542
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,1.92173,8.895718,1.624954,0,1.624954,13.71848,97.98896,0.2192399,0,1.299963,0,10.52067
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.324953,1.324953,0,0,0,1.324953,159.6655,0.4240295,0,0,2.115492,1.394687,1.324953,0,0,0.2967758,10.35818,0.2967758,0,0.2967758,14.00003,100,0.2192184,1.457448,1.692394,0,12.47367
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.920044,0,0,1.920044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192184,0,1.536035,0,12.54532
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192184,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.714573,1.714573,0,0,0,1.714573,52.29251,0,0,0,0.8965932,1.804814,1.714573,0,0,0,10.62527,0,0.9082205,-0.9082205,13.04268,93.16181,0.2192184,1.88603,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.655572,3.655572,3.479598,0,1.11493,3.655572,32.67258,0,0,0,1.19437,0.1852357,0.1759739,0,0,1.009134,9.717053,1.009134,0,1.009134,14.00003,100,0.2192414,4.021129,0.9554957,5,10.91142
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.893891,6.893891,5,0,1.53,6.893891,5.661563,0,0,0,0.390302,1.993569,1.893891,0,0,0,10.62527,0,1.603267,-1.603267,12.31004,87.92865,0.2192414,7.58328,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.74303,2.74303,0,0,0,2.74303,22.4346,0,0,0,0.6153879,2.887399,2.74303,0,0,1.781408,9.022007,0,2.272012,-2.272012,9.915125,70.82218,0.2192414,3.017333,0.4923103,0,9.637395
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.935042,3.935042,5,0,1.53,3.935042,3.743795,0,0,0,0.1473199,0,0,1.064958,1.01171,4.305866,6.749995,1.15903,0,1.15903,11.01468,78.67611,0.2192781,4.328546,0.1178559,5,6.897315
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.122226,1.122226,4.434685,0,1.375669,1.122226,0,0,0,0,0,0,0,3.312458,3.146836,3.146836,7.793122,3.146836,0,3.146836,14.00003,100,0.219369,1.234449,0,5,7.793122
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.8960438,0.8960438,0,0,0,0.8960438,0,0,1.110223E-16,0,0,0.943204,0.8960438,0,0,0,10.62527,0,0.943204,-0.943204,13.0058,92.89841,0.219369,0.9856482,0,0,10.62527
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.092059,5.092059,5,0,1.53,5.092059,0,0,0,0,0,0.09690387,0.09205867,0,0,1.048004,9.68207,0,0.09690387,-0.09690387,12.90366,92.1688,0.219369,5.601264,0,5,9.68207
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6299664,0.6299664,0,0,0,0.6299664,0,0,0,0,0,0.6631225,0.6299664,0,0,1.155675,9.585166,0,0.6631225,-0.6631225,12.20467,87.17601,0.219369,0.692963,0,0,9.585166
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4132163,0.4132163,0,0,0,0.4132163,0,0,5.551115E-17,0,0,0.4349645,0.4132163,0,0,1.892478,8.922044,0,0.4349645,-0.4349645,11.74617,83.90106,0.219369,0.454538,0,0,8.922044
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.384373,1.384373,0,0,0,1.384373,0,0,0,0,0,1.457234,1.384373,0,0,2.375772,8.48708,0,1.457234,-1.457234,10.21011,72.92923,0.219369,1.52281,0,0,8.48708
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.994921,7.029845,0,0,0,10.21011,72.92923,0.219369,0,0,0,7.029845
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.994921,7.029845,0,0,0,10.21011,72.92923,0.219369,0,0,0,7.029845
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.147876,1.147876,0,0,0,1.147876,0,0,2.220446E-16,0,0,1.20829,1.147876,0,0,3.994921,7.029845,0,1.20829,-1.20829,8.936463,63.83175,0.219369,1.262663,0,0,7.029845
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.337466,5.821555,0,0,0,8.936463,63.83175,0.219369,0,0,0,5.821555
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03785633,0.03785633,0,0,0,0.03785633,0,0,6.938894E-18,0,0,0.03984876,0.03785633,0,0,5.337466,5.821555,0,0.03984876,-0.03984876,8.894459,63.53172,0.219369,0.04164196,0,0,5.821555
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.635683,1.635683,0,0,0,1.635683,0,0,2.220446E-16,0,0,1.721771,1.635683,0,0,5.381742,5.781706,0,1.721771,-1.721771,7.079553,50.56813,0.219369,1.799251,0,0,5.781706
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,4.109087,4.109087,5,0,1.53,4.109087,12.3498,0,0,0,0.5074642,0,0,0.8909126,0.846367,7.294821,4.059935,1.353831,0,1.353831,8.36391,59.7421,0.2194083,4.519996,0.4059713,5,4.567399
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.23779,1.23779,4.743053,0,1.459853,1.23779,132.6743,0,0,0,1.642229,0,0,3.505263,3.33,5.94099,5.278383,4.972229,0,4.972229,13.08098,93.43539,0.219398,1.361569,1.313783,5,6.920612
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.687153,5.687153,4.718239,0,1.453079,5.687153,34.96776,0,0,0,1.98867,1.01991,0.968914,0,0,0.9687609,9.753389,0.9687609,0,0.9687609,14.00003,100,0.2194199,6.255869,1.590936,5,11.74206
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.596343,4.596343,1.904376,0,0.6848946,4.596343,61.65008,0,0,0,2.833649,2.833649,2.691967,0,0,0,10.62527,0,0,0,14.00003,100,0.2194199,5.055977,2.266919,5,13.45892
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.319743,1.319743,0,0,0,1.319743,208.4032,1.361183,0,0,2.750386,1.389203,1.319743,0,0,0,10.62527,0,0,0,14.00003,100,0.2194199,1.451717,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.82129,3.82129,1.25,0,0.50625,3.82129,81.55926,0.4099946,0,0,3.116616,2.706621,2.57129,0,0,0,10.62527,0,0,0,14.00003,100,0.2194199,4.203419,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,8.06032,8.06032,5,0,1.53,8.06032,30.55052,4.440892E-16,0,0.536352,2.46247,3.22139,3.06032,0,0,0,10.62527,0,0.7589197,-0.7589197,13.20006,94.28593,0.2194199,8.866352,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,5.159645,5.159645,3.152722,0,1.025693,5.159645,57.28679,4.440892E-16,0,0,2.955795,2.11255,2.006923,0,0,0.8432441,9.866355,0.8432441,0,0.8432441,14.00003,100,0.2194389,5.67561,2.364636,5,12.82215
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.479218,3.479218,1.25,0,0.50625,3.479218,84.78014,0.6031406,0,0,2.949686,2.346546,2.229218,0,0,0,10.62527,0,0,0,14.00003,100,0.2194389,3.82714,2.359749,5,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.831995,3.831995,2.00572,0,0.7125617,3.831995,50.16693,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2194389,4.215195,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.3118804,0.3118804,0,0,0,0.3118804,257.4294,0.4745767,0,0,0.8028719,0.3282952,0.3118804,0,0,0,10.62527,0,0,0,14.00003,100,0.2194389,0.3430685,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.808987,8.33,5,0,1.53,8.33,2.250833,0,0.4789866,1.359885,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2194389,9.689885,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.915473,1.915473,5,0,1.53,1.915473,0,0,0,0,0,0,0,3.084527,2.9303,3.68641,7.307506,2.9303,0,2.9303,13.28272,94.87638,0.2195349,2.107021,0,5,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.934373,1.934373,0,0,0,1.934373,0,0,2.220446E-16,0,0,2.036182,1.934373,0,0,0.7561095,9.944776,0,2.036182,-2.036182,11.13639,79.54552,0.2195349,2.127811,0,0,9.944776
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.359601,3.359601,5,0,1.53,3.359601,0,0,0,0,0,0,0,1.6404,1.55838,3.018534,7.908593,1.55838,0,1.55838,12.6148,90.10556,0.2195859,3.69556,0,5,7.908593
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.007229,1.007229,0,0,0,1.007229,0,0,2.220446E-16,0,0,1.060241,1.007229,0,0,1.460155,9.311135,0,1.060241,-1.060241,11.49721,82.12277,0.2195859,1.107952,0,0,9.311135
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4963227,0.4963227,0,0,0,0.4963227,0,0,5.551115E-17,0,0,0.5224449,0.4963227,0,0,2.638201,8.250894,0,0.5224449,-0.5224449,10.94651,78.18917,0.2195859,0.5459549,0,0,8.250894
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.812826,1.812826,0,0,0,1.812826,0,0,2.220446E-16,0,0,1.908238,1.812826,0,0,3.218695,7.728448,0,1.908238,-1.908238,8.935046,63.82163,0.2195859,1.994108,0,0,7.728448
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.591324,1.591324,0,0,0,1.591324,0,0,2.220446E-16,0,0,1.675078,1.591324,0,0,5.338959,5.820211,0,1.675078,-1.675078,7.16936,51.20961,0.2195859,1.750456,0,0,5.820211
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5858214,0.5858214,0,0,0,0.5858214,0,0,1.110223E-16,0,0,0.6166542,0.5858214,0,0,7.200157,4.145133,0,0.6166542,-0.6166542,6.519349,46.56668,0.2195859,0.6444036,0,0,4.145133
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.7373114,0.7373114,0,0,0,0.7373114,0,0,1.110223E-16,0,0,0.7761172,0.7373114,0,0,7.885328,3.528479,0,0.7761172,-0.7761172,5.70125,40.72313,0.2195859,0.8110425,0,0,3.528479
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.689255,1.689255,0,0,0,1.689255,0,0,0,0,0,1.778163,1.689255,0,0,8.747681,2.752362,0,1.778163,-1.778163,3.826901,27.33495,0.2195859,1.85818,0,0,2.752362
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1405264,0.1405264,0,0,0,0.1405264,0,0,0,0,0,0.1479225,0.1405264,0,0,10.72342,0.9741987,0,0.1479225,-0.1479225,3.670977,26.22121,0.2195859,0.154579,0,0,0.9741987
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.403783,1.403783,4.909046,0,1.50517,1.403783,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.88778,0.8262762,3.33,0,3.33,6.830092,48.78628,0.2196947,1.544162,0,5,0.8262762
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,7.557775,3.823276,4.167952,0,4.167952,10.78416,77.02955,0.219619,0,0.6703615,5,4.661228
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,3.080489,3.080489,4.323931,0,1.345433,3.080489,67.55219,0,0,0,2.080938,0,0,1.243442,1.18127,3.389824,7.574433,3.262207,0,3.262207,13.87896,99.13523,0.2196895,3.388538,1.66475,5,9.655371
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.7793944,0.7793944,0,0,0,0.7793944,325.6894,1.590373,0,0,2.538405,0.8204152,0.7793944,0,0,0.1276164,10.51042,0.1276164,0,0.1276164,14.00003,100,0.2196804,0.8573339,2.030724,0,13.04882
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,7.105851,7.105851,3.775851,0,1.195807,7.105851,53.66895,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,7.816436,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6383643,0.6383643,0,0,0,0.6383643,655.1374,3.510201,0,0,4.182163,0.6719624,0.6383643,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,0.7022008,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4646479,0.4646479,0,0,0,0.4646479,794.0621,3.20049,0,0,3.689593,0.489103,0.4646479,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,0.5111127,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.492081,5.492081,2.602347,0,0.8754406,5.492081,55.38567,4.440892E-16,0,0,3.041826,3.041826,2.889734,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,6.041289,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,6.175017,6.175017,3.595782,0,1.146648,6.175017,43.96724,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,6.792519,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.67672,1.67672,0,0,0,1.67672,106.3709,0.01857338,0,0,1.783542,1.764968,1.67672,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,1.844392,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196804,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.71415,1.71415,0,0,0,1.71415,9.09368,0,2.220446E-16,0,0.1558794,1.804369,1.71415,0,0,0,10.62527,0,1.64849,-1.64849,12.26237,87.58817,0.2196804,1.885566,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8685198,0.8685198,0,0,0,0.8685198,0,0,1.110223E-16,0,0,0.9142314,0.8685198,0,0,1.831655,8.976785,0,0.9142314,-0.9142314,11.29868,80.70472,0.2196804,0.9553718,0,0,8.976785
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.847468,8.062553,0,0,0,11.29868,80.70472,0.2196804,0,0,0,8.062553
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8741659,0.8741659,0,0,0,0.8741659,0,0,1.110223E-16,0,0,0.9201747,0.8741659,0,0,2.847468,8.062553,0,0.9201747,-0.9201747,10.32873,73.77652,0.2196804,0.9615825,0,0,8.062553
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3691873,0.3691873,0,0,0,0.3691873,0,0,5.551115E-17,0,0,0.3886182,0.3691873,0,0,3.869884,7.142379,0,0.3886182,-0.3886182,9.919094,70.85053,0.2196804,0.406106,0,0,7.142379
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7680843,0.7680843,0,0,0,0.7680843,0,0,1.110223E-16,0,0,0.8085099,0.7680843,0,0,4.301682,6.75376,0,0.8085099,-0.8085099,9.06685,64.76308,0.2196804,0.8448928,0,0,6.75376
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.480083,1.480083,0,0,0,1.480083,0,0,2.220446E-16,0,0,1.557983,1.480083,0,0,5.200027,5.945251,0,1.557983,-1.557983,7.424592,53.0327,0.2196804,1.628092,0,0,5.945251
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.864091,0.864091,0,0,0,0.864091,0,0,1.110223E-16,0,0,0.9095695,0.864091,0,0,6.931118,4.387268,0,0.9095695,-0.9095695,6.465822,46.18435,0.2196804,0.9505001,0,0,4.387268
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2170572,0.2170572,0,0,0,0.2170572,0,0,2.775558E-17,0,0,0.2284812,0.2170572,0,0,7.941751,3.477699,0,0.2284812,-0.2284812,6.224981,44.46406,0.2196804,0.2387629,0,0,3.477699
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9923096,0.9923096,0,0,0,0.9923096,0,0,2.220446E-16,0,0,1.044536,0.9923096,0,0,8.195619,3.249217,0,1.044536,-1.044536,5.123943,36.59952,0.2196804,1.091541,0,0,3.249217
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4083593,0.4083593,0,0,0,0.4083593,0,0,5.551115E-17,0,0,0.4298519,0.4083593,0,0,9.356215,2.204681,0,0.4298519,-0.4298519,4.670839,33.36307,0.2196804,0.4491952,0,0,2.204681
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7867597,0.7867597,0,0,0,0.7867597,0,0,1.110223E-16,0,0,0.828168,0.7867597,0,0,9.833828,1.774829,0,0.828168,-0.828168,3.797874,27.12761,0.2196804,0.8654356,0,0,1.774829
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2938899,0.2938899,0,0,0,0.2938899,0,0,5.551115E-17,0,0,0.3093577,0.2938899,0,0,10.75401,0.9466609,0,0.3093577,-0.3093577,3.471782,24.79839,0.2196804,0.3232788,0,0,0.9466609
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.531385,4.531385,5,0,1.53,4.531385,13.51333,0,0,0,0.612341,0,0,0.4686146,0.4451839,11.09775,0.6373031,1.057525,0,1.057525,4.475038,31.96449,0.2197086,4.984524,0.4898728,5,1.249644
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.850105,1.850105,4.731998,0,1.456836,1.850105,32.7935,0,0,0,0.6067142,0,0,2.881893,2.737798,10.04022,1.589076,3.344512,0,3.344512,7.647922,54.6279,0.2198111,2.035116,0.4853714,5,2.19579
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.342073,4.342073,5,0,1.53,4.342073,14.24938,0,0,0,0.6187186,0,0,0.657927,0.6250307,6.695708,4.599137,1.243749,0,1.243749,8.827846,63.05591,0.2198452,4.77628,0.4949749,5,5.217855
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.608869,3.608869,5,0,1.53,3.608869,65.61926,0,0,0,2.368113,0,0,1.391131,1.321574,5.451959,5.718511,3.689687,0,3.689687,12.32819,88.05833,0.2199407,3.969756,1.89449,5,8.086624
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.371781,3.371781,2.687242,0,0.8986171,3.371781,73.63583,0,0,0,2.482839,0.7205678,0.6845394,0,0,1.762272,9.039229,1.762272,0,1.762272,14.00003,100,0.2199565,3.70896,1.986272,5,11.52207
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.254416,2.254416,0,0,0,2.254416,122.0651,0.3787859,0,0,2.751855,2.37307,2.254416,0,0,0,10.62527,0,0,0,14.00003,100,0.2199565,2.479858,2.201484,0,13.37713
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.795802,1.795802,0,0,0,1.795802,209.1628,1.865833,0,0,3.756151,1.890318,1.795802,0,0,0,10.62527,0,0,0,14.00003,100,0.2199565,1.975383,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.061982,1.061982,0,0,0,1.061982,119.8326,0.154725,0,0,1.272601,1.117876,1.061982,0,0,0,10.62527,0,0,0,14.00003,100,0.2199565,1.168181,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,11.07382,8.33,5,0,1.53,8.33,6.231927,0,2.743819,3.851201,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2199565,12.1812,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,9.495592,8.33,5,0,1.53,8.33,8.561091,0,1.165592,2.115151,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2199565,10.44515,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.767921,1.767921,4.87545,0,1.495998,1.767921,43.51374,0,0,0,0.7692888,0,0,3.107528,2.952152,6.420298,4.847006,3.721441,0,3.721441,11.43967,81.71175,0.2200479,1.944713,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,4.178966,4.178966,5,0,1.53,4.178966,4.255681,0,0,0,0.1778435,0,0,0.8210337,0.779982,2.698857,8.196302,0.9578255,0,0.9578255,12.34834,88.20226,0.220077,4.596863,0.1422748,5,8.374146
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.741032,9.058346,0,0,0,12.34834,88.20226,0.220077,0,0,0,9.058346
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.98835,5.98835,5,0,1.53,5.98835,0,0,0,0,0,1.040368,0.9883498,0,0,1.741032,9.058346,0,1.040368,-1.040368,11.2517,80.36909,0.220077,6.587185,0,5,9.058346
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,11.15567,8.33,5,0,1.53,8.33,0,0,2.825669,3.941236,0,3.505263,3.33,0,0,2.896996,8.017978,0,3.505263,-3.505263,7.556824,53.97721,0.220077,12.27124,0,5,8.017978
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6722981,0.6722981,4.177561,0,1.305474,0.6722981,0,0,0,0,0,0,0,3.505263,3.33,6.791733,4.512714,3.33,0,3.33,10.71594,76.54227,0.2201274,0.7395279,0,5,4.512714
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9519467,0.9519467,4.45721,0,1.381818,0.9519467,0,0,0,0,0,0,0,3.505263,3.33,3.461733,7.509715,3.33,0,3.33,13.87506,99.10734,0.2202052,1.047141,0,5,7.509715
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.804061,1.804061,0,0,0,1.804061,0,0,2.220446E-16,0,0,1.899012,1.804061,0,0,0.131733,10.50671,0,1.899012,-1.899012,11.87332,84.80927,0.2202052,1.984467,0,0,10.50671
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.48857,0.48857,0,0,0,0.48857,0,0,5.551115E-17,0,0,0.5142843,0.48857,0,0,2.241746,8.607702,0,0.5142843,-0.5142843,11.33122,80.93711,0.2202052,0.537427,0,0,8.607702
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813173,8.093418,0,0,0,11.33122,80.93711,0.2202052,0,0,0,8.093418
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.488248,1.488248,0,0,0,1.488248,0,0,2.220446E-16,0,0,1.566577,1.488248,0,0,2.813173,8.093418,0,1.566577,-1.566577,9.6799,69.14201,0.2202052,1.637073,0,0,8.093418
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6398222,0.6398222,0,0,0,0.6398222,0,0,1.110223E-16,0,0,0.673497,0.6398222,0,0,4.553814,6.526841,0,0.673497,-0.673497,8.969973,64.07111,0.2202052,0.7038044,0,0,6.526841
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302145,5.853344,0,0,0,8.969973,64.07111,0.2202052,0,0,0,5.853344
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.302145,5.853344,0,0,0,8.969973,64.07111,0.2202052,0,0,0,5.853344
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.626517,7.626517,5,0,1.53,7.626517,6.07479,0,0,0.05916862,0.463295,2.764755,2.626517,0,0,5.302145,5.853344,0,2.30146,-2.30146,6.544021,46.74291,0.2202052,8.389169,0.370636,5,6.316639
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,2.085951,2.085951,4.593806,0,1.419109,2.085951,42.2374,0,0,0,0.8810515,0,0,2.507854,2.382462,7.859322,3.551885,3.263513,0,3.263513,9.640061,68.85744,0.2203011,2.294547,0.7048413,5,4.432936
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.839451,4.839451,5,0,1.53,4.839451,29.7007,0,0,0,1.437351,0,0,0.1605487,0.1525212,4.595809,6.489047,1.589872,0,1.589872,11.14835,79.63089,0.2203376,5.323397,1.149881,5,7.926397
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,2.112997,2.112997,2.608116,0,0.8770157,2.112997,117.594,0,0,0,2.484759,0,0,0.4951189,0.4703629,3.005936,7.919931,2.955122,0,2.955122,13.95182,99.65566,0.2202602,2.324297,1.987807,5,10.40469
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.473465,6.473465,4.366354,0,1.357015,6.473465,35.04811,0,0,0,2.268827,2.218012,2.107111,0,0,0.05081483,10.57954,0.05081483,0,0.05081483,14.00003,100,0.2202613,7.120811,1.815061,5,12.84837
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,3.04257,3.04257,1.25,0,0.50625,3.04257,75.2724,0.4032995,0,0,2.290215,1.886916,1.79257,0,0,0,10.62527,0,0,0,14.00003,100,0.2202613,3.346827,1.832172,5,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.325907,3.325907,1.25,0,0.50625,3.325907,83.79152,0.6016628,0,0,2.786828,2.185165,2.075907,0,0,0,10.62527,0,0,0,14.00003,100,0.2202613,3.658497,2.229462,5,13.4121
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.987588,6.987588,3.996825,0,1.256133,6.987588,45.05376,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.2202613,7.686347,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.964601,2.964601,0,0,0,2.964601,75.17964,0,0,0,2.228777,3.120633,2.964601,0,0,0,10.62527,0,0.8918564,-0.8918564,13.05993,93.28502,0.2202613,3.261061,1.783021,0,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0.07307258,0,0,1.064024,0,0,0,0,0.9909515,9.733418,0.9909515,0,0.9909515,14.00003,100,0.2201907,0,0.8512193,0,10.79744
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.313342,3.313342,2.753299,0,0.9166506,3.313342,17.79227,0,0,0,0.5895188,0.5895188,0.5600429,0,0,0,10.62527,0,0,0,14.00003,100,0.2201907,3.644676,0.4716151,5,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.312215,3.312215,3.174547,0,1.031651,3.312215,4.375146,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2201907,3.643437,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.88967,5.88967,5,0,1.53,5.88967,0,0,0,0,0,0.9364952,0.8896705,0,0,0,10.62527,0,0.9364952,-0.9364952,13.01288,92.94892,0.2201907,6.478638,0,5,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.6468,5.6468,5,0,1.53,5.6468,0,0,0,0,0,0.680842,0.6467999,0,0,1.04055,9.688779,0,0.680842,-0.680842,12.29521,87.82272,0.2201907,6.21148,0,5,9.688779
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.343939,5.343939,5,0,1.53,5.343939,0,0,0,0,0,0.362041,0.3439389,0,0,1.797041,9.007937,0,0.362041,-0.362041,11.91358,85.09683,0.2201907,5.878333,0,5,9.007937
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2030868,0.2030868,0,0,0,0.2030868,0,0,2.775558E-17,0,0,0.2137756,0.2030868,0,0,2.199309,8.645896,0,0.2137756,-0.2137756,11.68824,83.48727,0.2201907,0.2233955,0,0,8.645896
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1830649,0.1830649,0,0,0,0.1830649,0,0,2.775558E-17,0,0,0.1926999,0.1830649,0,0,2.436838,8.43212,0,0.1926999,-0.1926999,11.48512,82.03638,0.2201907,0.2013714,0,0,8.43212
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8688352,0.8688352,0,0,0,0.8688352,0,0,1.110223E-16,0,0,0.9145634,0.8688352,0,0,2.650949,8.239421,0,0.9145634,-0.9145634,10.52108,75.15044,0.2201907,0.9557187,0,0,8.239421
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3648422,0.3648422,0,0,0,0.3648422,0,0,0,0,0,0.3840445,0.3648422,0,0,3.66713,7.324857,0,0.3840445,-0.3840445,10.11626,72.25889,0.2201907,0.4013265,0,0,7.324857
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4801204,0.4801204,0,0,0,0.4801204,0,0,1.110223E-16,0,0,0.5053899,0.4801204,0,0,4.093846,6.940813,0,0.5053899,-0.5053899,9.583537,68.4537,0.2201907,0.5281324,0,0,6.940813
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7213893,0.7213893,0,0,0,0.7213893,0,0,1.110223E-16,0,0,0.7593571,0.7213893,0,0,4.655391,6.435423,0,0.7593571,-0.7593571,8.783104,62.73633,0.2201907,0.7935282,0,0,6.435423
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4679755,0.4679755,0,0,0,0.4679755,0,0,0,0,0,0.4926058,0.4679755,0,0,5.499121,5.676065,0,0.4926058,-0.4926058,8.263852,59.0274,0.2201907,0.5147731,0,0,5.676065
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2092149,0.2092149,0,0,0,0.2092149,0,0,2.775558E-17,0,0,0.2202262,0.2092149,0,0,6.046461,5.18346,0,0.2202262,-0.2202262,8.031713,57.36927,0.2201907,0.2301363,0,0,5.18346
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.291156,4.963233,0,0,0,8.031713,57.36927,0.2201907,0,0,0,4.963233
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.989466,2.989466,0,0,0,2.989466,20.60807,0,4.440892E-16,0,0.6160712,3.146806,2.989466,0,0,6.291156,4.963233,0,2.530735,-2.530735,5.364084,38.31481,0.2201907,3.288413,0.4928569,0,5.579305
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.689663,2.689663,5,0,1.53,2.689663,55.71967,0,0,0,1.498671,0,0,2.310337,2.19482,9.103085,2.432498,3.693491,0,3.693491,8.868038,63.343,0.2202939,2.958629,1.198937,5,3.93117
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,2.801334,0,0.9297642,0,0,0,0,0,2.748325,0,0,2.801334,2.661268,5.409593,5.756641,5.409593,0,5.409593,14.00003,100,0.2200613,0,2.19866,5,8.504966
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.792246,4.792246,1.462246,0,0.5641931,4.792246,84.08385,0.5242419,0,0,4.029505,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,5.271471,3.223604,5,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.3126354,0.3126354,0,0,0,0.3126354,1509.578,4.390383,0,0,4.719473,0.3290899,0.3126354,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,0.3438989,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.8292,3.8292,1.25,0,0.50625,3.8292,126.0958,2.113513,0,0,4.82846,2.714947,2.5792,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,4.21212,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.701296,1.701296,0,0,0,1.701296,296.4026,3.251847,0,0,5.042685,1.790838,1.701296,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,1.871426,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,5.170535,5.170535,1.840535,0,0.6674661,5.170535,87.61115,1.024702,0,0,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,5.687589,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.742163,5.742163,2.412163,0,0.8235205,5.742163,65.72217,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,6.31638,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.4102038,0.4102038,0,0,0,0.4102038,601.8384,2.03697,0,0,2.468764,0.4317934,0.4102038,0,0,0,10.62527,0,0,0,14.00003,100,0.2200613,0.4512241,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.399434,6.399434,5,0,1.53,6.399434,13.7535,0,0,0,0.8801458,1.473088,1.399433,0,0,0,10.62527,0,0.5929421,-0.5929421,13.37501,95.53561,0.2200613,7.039377,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,10.04656,8.33,5,0,1.53,8.33,1.691896,0,1.716562,2.721219,0.1409349,3.505263,3.33,0,0,0.6588245,10.03233,0,3.364328,-3.364328,9.828699,70.20485,0.2200613,11.05122,0.1127479,5,10.17327
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,7.071547,7.071547,5,0,1.53,7.071547,0,0,0,0,0,2.180576,2.071547,0,0,4.396967,6.668004,0,2.180576,-2.180576,7.53017,53.78682,0.2200613,7.778702,0,5,6.668004
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.665445,2.665445,5,0,1.53,2.665445,0,0,0,0,0,0,0,2.334555,2.217828,6.819829,4.487428,2.217828,0,2.217828,9.634186,68.81548,0.2201322,2.931989,0,5,4.487428
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.602002,6.483473,3.33,0,3.33,12.7933,91.38054,0.2201164,0,0,5,6.483473
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.323475,0.323475,0,0,0,0.323475,0,0,5.551115E-17,0,0,0.3405,0.323475,0,0,1.272002,9.480473,0,0.3405,-0.3405,12.43438,88.81684,0.2201164,0.3558224,0,0,9.480473
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2815192,0.2815192,0,0,0,0.2815192,0,0,5.551115E-17,0,0,0.296336,0.2815192,0,0,1.650335,9.139973,0,0.296336,-0.296336,12.12202,86.58566,0.2201164,0.3096711,0,0,9.139973
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.892382,0.892382,0,0,0,0.892382,0,0,1.110223E-16,0,0,0.9393494,0.892382,0,0,1.979597,8.843637,0,0.9393494,-0.9393494,11.13186,79.5131,0.2201164,0.9816201,0,0,8.843637
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7673285,0.7673285,0,0,0,0.7673285,0,0,1.110223E-16,0,0,0.8077142,0.7673285,0,0,3.023319,7.904287,0,0.8077142,-0.8077142,10.28045,73.43164,0.2201164,0.8440613,0,0,7.904287
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4668354,0.4668354,0,0,0,0.4668354,0,0,5.551115E-17,0,0,0.4914057,0.4668354,0,0,3.920779,7.096573,0,0.4914057,-0.4914057,9.762464,69.73174,0.2201164,0.5135189,0,0,7.096573
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.466785,6.605167,0,0,0,9.762464,69.73174,0.2201164,0,0,0,6.605167
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.765265,1.765265,0,0,0,1.765265,0,0,0,0,0,1.858173,1.765265,0,0,4.466785,6.605167,0,1.858173,-1.858173,7.803777,55.74115,0.2201164,1.941791,0,0,6.605167
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5062954,0.5062954,0,0,0,0.5062954,0,0,1.110223E-16,0,0,0.5329425,0.5062954,0,0,6.531422,4.746994,0,0.5329425,-0.5329425,7.242006,51.72851,0.2201164,0.5569249,0,0,4.746994
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8772653,0.8772653,0,0,0,0.8772653,0,0,1.110223E-16,0,0,0.9234372,0.8772653,0,0,7.12358,4.214052,0,0.9234372,-0.9234372,6.268618,44.77575,0.2201164,0.9649919,0,0,4.214052
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.918643,2.918643,0,0,0,2.918643,15.59584,0,4.440892E-16,0,0.455187,3.072256,2.918643,0,0,8.149622,3.290614,0,2.617069,-2.617069,3.509985,25.07127,0.2201164,3.210507,0.3641496,0,3.745801
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.5073084,0.5073084,0,0,0,0.5073084,134.8235,0,0,0,0.6839706,0.5340088,0.5073084,0,0,11.05748,0.6735457,0.1499619,0,0.1499619,3.652251,26.08746,0.2201058,0.5580392,0.5471765,0,1.357516
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,0,0,0,0,0,0,0,1.503416,0,0,0,0,10.90751,0.8085114,1.503416,0,1.503416,5.078517,36.27505,0.2199993,0,1.202733,0,2.311928
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,5.001279,5.001279,5,0,1.53,5.001279,23.58834,0,0,0,1.179718,0.001346672,0.001279339,0,0,9.404098,2.161586,1.178372,0,1.178372,6.196419,44.26005,0.2200252,5.501407,0.9437748,5,3.341305
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.46892,2.46892,4.906759,0,1.504545,2.46892,78.32114,0,0,0,1.933686,0,0,2.437839,2.315947,8.225726,3.222121,4.249633,0,4.249633,10.22797,73.05682,0.2200811,2.715811,1.546949,5,5.155807
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.796918,3.796918,5,0,1.53,3.796918,48.91602,0,0,0,1.857301,0,0,1.203082,1.142928,3.976093,7.046791,3.000229,0,3.000229,13.07424,93.38726,0.2201581,4.17661,1.485841,5,8.904092
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.5880759,0.5880759,0,0,0,0.5880759,102.8648,0,0,0,0.6049231,0.6190273,0.5880759,0,0,0.9758638,9.746997,0,0.01410415,-0.01410415,13.05937,93.28107,0.2201581,0.6468835,0.4839385,0,10.35192
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.605891,4.605891,5,0,1.53,4.605891,4.962055,5.551115E-17,0,0,0.2285468,0,0,0.3941086,0.3744032,0.9915351,9.732893,0.60295,0,0.60295,13.63138,97.36684,0.220175,5.066481,0.1828375,5,9.961439
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.760604,1.760604,0,0,0,1.760604,43.7471,0,0,0,0.7702129,1.853267,1.760604,0,0,0.388585,10.27555,0,1.083054,-1.083054,12.48975,89.21229,0.220175,1.936664,0.6161703,0,11.04576
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,1.591978,9.192493,1.105689,0,1.105689,13.53869,96.70477,0.2200969,0,0.8845515,0,10.29818
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.724499,5.724499,5,0,1.53,5.724499,14.36264,0,0,0,0.8221891,0.762631,0.7244995,0,0,0.4862889,10.18761,0.05955812,0,0.05955812,13.5952,97.10835,0.2200982,6.296949,0.6577513,5,11.0098
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.8227,3.8227,4.065647,0,1.274922,3.8227,4.473197,0,0,0,0.1709969,0,0,0.2429473,0.2307999,0.4267308,10.24122,0.4017968,0,0.4017968,13.97637,99.83104,0.2201093,4.20497,0.1367975,5,10.41221
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.363723,7.363723,5,0,1.53,7.363723,0,0,0,0,0,2.488129,2.363723,0,0,0.02493406,10.60283,0,2.488129,-2.488129,11.35365,81.09737,0.2201093,8.100095,0,5,10.60283
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.789522,8.114704,0,0,0,11.35365,81.09737,0.2201093,0,0,0,8.114704
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.748518,1.748518,0,0,0,1.748518,0,0,0,0,0,1.840545,1.748518,0,0,2.789522,8.114704,0,1.840545,-1.840545,9.41355,67.23951,0.2201093,1.923369,0,0,8.114704
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.060073,2.060073,0,0,0,2.060073,0,0,0,0,0,2.168498,2.060073,0,0,4.834572,6.274159,0,2.168498,-2.168498,7.127753,50.91242,0.2201093,2.26608,0,0,6.274159
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9723278,0.9723278,0,0,0,0.9723278,0,0,2.220446E-16,0,0,1.023503,0.9723278,0,0,7.244014,4.105662,0,1.023503,-1.023503,6.048886,43.20625,0.2201093,1.069561,0,0,4.105662
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.385368,1.385368,0,0,0,1.385368,0,0,0,0,0,1.458282,1.385368,0,0,8.381239,3.082159,0,1.458282,-1.458282,4.511722,32.22652,0.2201093,1.523905,0,0,3.082159
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.880897,0.880897,0,0,0,0.880897,0,0,0,0,0,0.92726,0.880897,0,0,10.00155,1.623877,0,0.92726,-0.92726,3.534304,25.24498,0.2201093,0.9689866,0,0,1.623877
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.573053,1.573053,5,0,1.53,1.573053,0,0,0,0,0,0,0,3.426947,3.2556,11.03184,0.6966166,3.2556,0,3.2556,6.622837,47.30589,0.2202127,1.730358,0,5,0.6966166
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9163954,0.9163954,4.421659,0,1.372113,0.9163954,0,0,0,0,0,0,0,3.505263,3.33,7.776242,3.626657,3.33,0,3.33,9.781953,69.87095,0.220286,1.008035,0,5,3.626657
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.402138,1.402138,4.907401,0,1.504721,1.402138,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.446242,6.623657,3.33,0,3.33,12.94107,92.43601,0.2203914,1.542352,0,5,6.623657
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2913768,0.2913768,0,0,0,0.2913768,0,0,5.551115E-17,0,0,0.3067124,0.2913768,0,0,1.116242,9.620657,0,0.3067124,-0.3067124,12.61776,90.12671,0.2203914,0.3205145,0,0,9.620657
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.55985,1.55985,0,0,0,1.55985,0,0,0,0,0,1.641947,1.55985,0,0,1.457033,9.313944,0,1.641947,-1.641947,10.887,77.76413,0.2203914,1.715835,0,0,9.313944
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.105044,1.105044,0,0,0,1.105044,76.9806,0,0,0,0.8506693,1.163204,1.105044,0,0,3.281419,7.671997,0,0.3125347,-0.3125347,10.55756,75.41099,0.2203914,1.215548,0.6805354,0,8.522666
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.446462,4.446462,5,0,1.53,4.446462,42.51852,0,0,0,1.89057,0,0,0.553538,0.5258611,3.62868,7.359462,2.416431,0,2.416431,12.84999,91.78544,0.2204489,4.891108,1.512456,5,9.250031
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2265288,0.2265288,0,0,0,0.2265288,1354.322,1.61723,0,0,3.06793,0.2384514,0.2265288,0,0,1.212249,9.53425,1.212249,0,1.212249,14.00003,100,0.2203636,0.2491817,2.454345,0,12.60218
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.25365,2.25365,0,0,0,2.25365,170.0941,1.461062,0,0,3.833325,2.372263,2.25365,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,2.479015,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,7.190763,7.190763,3.860763,0,1.218988,7.190763,65.51978,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,7.909839,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203636,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.964268,1.964268,0,0,0,1.964268,83.12946,0,2.220446E-16,0,1.632885,2.067651,1.964268,0,0,0,10.62527,0,0.4347653,-0.4347653,13.54175,96.72655,0.2203636,2.160695,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.8339069,0.8339069,0,0,0,0.8339069,65.87408,0,0,0,0.5493284,0.8777967,0.8339069,0,0,0.4830726,10.19051,0,0.3284683,-0.3284683,13.19551,94.25345,0.2203636,0.9172975,0.4394628,0,10.73984
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,11.36506,8.33,5,0,1.53,8.33,1.955377,0,3.035059,4.171565,0.1628829,3.505263,3.33,0,0,0.8480373,9.862041,0,3.34238,-3.34238,9.672331,69.08794,0.2203636,12.50156,0.1303063,5,10.02492
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.899555,6.899555,5,0,1.53,6.899555,0,0,0,0,0,1.999531,1.899555,0,0,4.561793,6.51966,0,1.999531,-1.999531,7.56464,54.03304,0.2203636,7.58951,0,5,6.51966
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.975792,6.975792,5,0,1.53,6.975792,0,0,8.881784E-16,0,0,2.079781,1.975792,0,0,6.783494,4.520129,0,2.079781,-2.079781,5.372358,38.37391,0.2203636,7.673371,0,5,4.520129
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,6.139027,6.139027,5,0,1.53,6.139027,0,0,0,0,0,1.198976,1.139027,0,0,9.094362,2.440348,0,1.198976,-1.198976,4.108526,29.34656,0.2203636,6.75293,0,5,2.440348
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7180026,0.7180026,4.223266,0,1.317952,0.7180026,0,0,0,0,0,0,0,3.505263,3.33,10.42656,1.241372,3.33,0,3.33,7.267642,51.91162,0.2204172,0.7898028,0,5,1.241372
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.096558,4.238372,3.33,0,3.33,10.42676,74.47668,0.2204013,0,0,5,4.238372
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.766558,7.235372,3.33,0,3.33,13.58587,97.04176,0.2203854,0,0,5,7.235372
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7061657,0.7061657,0,0,0,0.7061657,0,0,0,0,0,0.7433323,0.7061657,0,0,0.4365582,10.23237,0,0.7433323,-0.7433323,12.80233,91.44505,0.2203854,0.7767823,0,0,10.23237
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.525189,1.525189,0,0,0,1.525189,0,0,0,0,0,1.605462,1.525189,0,0,1.262483,9.489039,0,1.605462,-1.605462,11.11003,79.35717,0.2203854,1.677708,0,0,9.489039
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.002757,1.002757,0,0,0,1.002757,0,0,2.220446E-16,0,0,1.055534,1.002757,0,0,3.04633,7.883577,0,1.055534,-1.055534,9.997396,71.40983,0.2203854,1.103033,0,0,7.883577
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.206221,1.206221,0,0,0,1.206221,0,0,2.220446E-16,0,0,1.269707,1.206221,0,0,4.219145,6.828043,0,1.269707,-1.269707,8.659007,61.84993,0.2203854,1.326844,0,0,6.828043
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3993059,0.3993059,0,0,0,0.3993059,0,0,0,0,0,0.420322,0.3993059,0,0,5.62993,5.558337,0,0.420322,-0.420322,8.215949,58.68523,0.2203854,0.4392365,0,0,5.558337
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.890768,1.890768,0,0,0,1.890768,0,0,2.220446E-16,0,0,1.990282,1.890768,0,0,6.096955,5.138015,0,1.990282,-1.990282,6.118008,43.69997,0.2203854,2.079844,0,0,5.138015
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5331643,0.5331643,0,0,0,0.5331643,26.40499,0,1.110223E-16,0,0.140782,0.5612256,0.5331643,0,0,8.308379,3.147733,0,0.4204437,-0.4204437,5.674821,40.53436,0.2203854,0.5864807,0.1126256,0,3.288515
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.9717563,0.9717563,0,0,0,0.9717563,25.69887,0,1.110223E-16,0,0.2497304,1.022901,0.9717563,0,0,8.775538,2.727289,0,0.7731711,-0.7731711,4.859828,34.71298,0.2203854,1.068932,0.1997843,0,2.97702
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.881908,1.881908,5,0,1.53,1.881908,30.20674,0,0,0,0.568463,0,0,3.118092,2.962188,9.634618,1.954118,3.530651,0,3.530651,8.209296,58.63771,0.2204908,2.070099,0.4547704,5,2.522581
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.856241,2.856241,5,0,1.53,2.856241,15.61198,0,0,0,0.4459158,0,0,2.143759,2.036571,6.103967,5.131704,2.482487,0,2.482487,10.56439,75.45978,0.2205644,3.141865,0.3567326,5,5.57762
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2842202,0,0,3.505263,3.33,3.62148,7.365942,3.61422,0,3.61422,13.99314,99.95081,0.2205285,0,0.2273762,5,7.650162
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0.6240799,0,0,0.6313397,0,0,0,0,0.007259821,10.61874,0.007259821,0,0.007259821,14.00003,100,0.220528,0,0.5050718,0,11.25008
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.900167,1.900167,0,0,0,1.900167,91.28481,0,0,0,1.734564,2.000176,1.900167,0,0,0,10.62527,0,0.2656119,-0.2656119,13.72005,98.00015,0.220528,2.090184,1.387651,0,12.35984
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.213331,2.213331,0,0,0,2.213331,55.39901,0,0,0,1.226164,2.329822,2.213331,0,0,0.2951244,10.35966,0,1.103659,-1.103659,12.55669,89.69046,0.220528,2.434664,0.9809307,0,11.58583
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,8.424794,8.33,5,0,1.53,8.33,8.126054,0,0.09479412,0.9372735,0.6769003,3.505263,3.33,0,0,1.521412,9.256003,0,2.828363,-2.828363,9.575334,68.3951,0.220528,9.267274,0.5415202,5,9.932903
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.418534,3.418534,5,0,1.53,3.418534,15.44526,0,0,0,0.5280013,0,0,1.581466,1.502393,4.664037,6.42764,2.030394,0,2.030394,11.50153,82.15366,0.2205864,3.760387,0.422401,5,6.955642
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,2.025025,2.025025,0,0,0,2.025025,29.12858,0,4.440892E-16,0,0.5898611,2.131606,2.025025,0,0,2.633643,8.254995,0,1.541745,-1.541745,9.876393,70.54552,0.2205864,2.227528,0.4718889,0,8.844856
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,8.411837,8.33,5,0,1.53,8.33,1.953047,0,0.08183629,0.9230199,0.1626889,3.505263,3.33,0,0,4.346693,6.713251,0,3.342574,-3.342574,6.353011,45.37856,0.2205864,9.25302,0.1301511,5,6.87594
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.789999,1.789999,5,0,1.53,1.789999,0,0,0,0,0,0,0,3.210001,3.049501,8.060664,3.370677,3.049501,0,3.049501,9.246021,66.04288,0.2206817,1.968999,0,5,3.370677
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.226533,3.226533,5,0,1.53,3.226533,0,0,0,0,0,0,0,1.773466,1.684793,5.011163,6.115227,1.684793,0,1.684793,10.84436,77.45953,0.2207344,3.549187,0,5,6.115227
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.259201,5.259201,5,0,1.53,5.259201,0,0,0,0,0,0.2728432,0.259201,0,0,3.32637,7.631541,0,0.2728432,-0.2728432,10.55675,75.40524,0.2207344,5.785121,0,5,7.631541
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.629529,7.358698,3.33,0,3.33,13.71587,97.9703,0.2207182,0,0,5,7.358698
