Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.722685,0.722685,0,0,0,0.722685,0,0,0,0,0,0.7607211,0.722685,0,0,0.2995292,10.3557,0,0.7607211,-0.7607211,12.914,92.24267,0.2207182,0.7949536,0,0,10.3557
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.050845,2.050845,0,0,0,2.050845,0,0,4.440892E-16,0,0,2.158784,2.050845,0,0,1.144775,9.594976,0,2.158784,-2.158784,10.63844,75.98871,0.2207182,2.25593,0,0,9.594976
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2664875,0.2664875,0,0,0,0.2664875,0,0,0,0,0,0.2805131,0.2664875,0,0,3.543424,7.436193,0,0.2805131,-0.2805131,10.34275,73.87666,0.2207182,0.2931362,0,0,7.436193
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.303585,1.303585,0,0,0,1.303585,0,0,0,0,0,1.372194,1.303585,0,0,3.855106,7.155679,0,1.372194,-1.372194,8.896334,63.54512,0.2207182,1.433943,0,0,7.155679
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6735592,0.6735592,0,0,0,0.6735592,0,0,1.110223E-16,0,0,0.7090097,0.6735592,0,0,5.379766,5.783485,0,0.7090097,-0.7090097,8.148973,58.20683,0.2207182,0.7409151,0,0,5.783485
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4496766,0.4496766,0,0,0,0.4496766,0,0,5.551115E-17,0,0,0.4733438,0.4496766,0,0,6.167554,5.074475,0,0.4733438,-0.4733438,7.650024,54.64292,0.2207182,0.4946442,0,0,5.074475
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3602033,0.3602033,0,0,0,0.3602033,0,0,5.551115E-17,0,0,0.3791614,0.3602033,0,0,6.693492,4.601131,0,0.3791614,-0.3791614,7.250353,51.78813,0.2207182,0.3962237,0,0,4.601131
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.114782,4.22197,0,0,0,7.250353,51.78813,0.2207182,0,0,0,4.22197
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.663799,2.663799,0,0,0,2.663799,1.437322,0,8.881784E-16,0,0.03828736,2.803998,2.663799,0,0,7.114782,4.22197,0,2.765711,-2.765711,4.335037,30.96449,0.2207182,2.930178,0.03062989,0,4.260257
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.299107,4.299107,5,0,1.53,4.299107,8.894789,-1.110223E-16,0,0,0.3823965,0,0,0.7008934,0.6658487,10.18779,1.456259,1.048245,0,1.048245,5.32949,38.06771,0.2207471,4.729017,0.3059172,5,1.838655
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.243734,4.243734,5,0,1.53,4.243734,8.279274,0,0,0,0.3513503,0,0,0.7562662,0.7184529,9.139549,2.399679,1.069803,0,1.069803,6.344394,45.31701,0.220777,4.668107,0.2810803,5,2.75103
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.48386,2.48386,5,0,1.53,2.48386,43.97091,0,0,0,1.092176,0,0,2.51614,2.390333,8.069746,3.362502,3.482509,0,3.482509,9.648192,68.91552,0.2208746,2.732246,0.8737407,5,4.454678
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,5.265805,5.265805,5,0,1.53,5.265805,17.37253,0,0,0,0.9148037,0.2797951,0.2658054,0,0,4.587237,6.49676,0.6350086,0,0.6350086,10.25061,73.21853,0.2208881,5.792386,0.7318429,5,7.411564
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,3.952229,7.068268,3.603467,0,3.603467,13.66916,97.63669,0.2208528,0,0.2187738,5,7.341735
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.120607,1.120607,0,0,0,1.120607,75.38033,0,0,0,0.8447174,1.179586,1.120607,0,0,0.3487617,10.31139,0,0.334869,-0.334869,13.31618,95.11539,0.2208528,1.232668,0.6757739,0,11.15611
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.955788,1.955788,0,0,0,1.955788,51.02271,0,2.220446E-16,0,0.9978962,2.058725,1.955788,0,0,0.7208384,9.97652,0,1.060828,-1.060828,12.19797,87.12817,0.2208528,2.151367,0.798317,0,10.97442
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.559302,3.559302,4.886272,0,1.498952,3.559302,14.12427,0,0,0,0.5027256,0,0,1.326971,1.260622,1.899537,8.915691,1.763348,0,1.763348,13.87083,99.07714,0.2209026,3.915232,0.4021805,5,9.418417
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.707696,2.707696,0,0,0,2.707696,31.53526,0,0,0,0.853879,2.850206,2.707696,0,0,0.1361891,10.5027,0,1.996328,-1.996328,11.76651,84.04636,0.2209026,2.978466,0.6831032,0,11.35658
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,3.061238,3.061238,4.702015,0,1.44865,3.061238,20.48834,0,0,0,0.6271968,0,0,1.640777,1.558738,2.354331,8.506376,2.185935,0,2.185935,13.84027,98.8589,0.2209642,3.367362,0.5017574,5,9.133574
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,0.1683955,10.47372,0.160533,0,0.160533,13.99257,99.94672,0.220953,0,0.1284264,0,10.63425
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.507041,1.507041,0,0,0,1.507041,0,0,0,0,0,1.586359,1.507041,0,0,0.00786257,10.6182,0,1.586359,-1.586359,12.3204,88.00268,0.220953,1.657745,0,0,10.6182
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.148432,4.148432,5,0,1.53,4.148432,0,0,0,0,0,0,0,0.8515681,0.8089897,1.770483,9.031839,0.8089897,0,0.8089897,13.08787,93.48463,0.2209781,4.563275,0,5,9.031839
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.949401,6.949401,5,0,1.53,6.949401,0,0,0,0,0,2.052001,1.949401,0,0,0.9614938,9.75993,0,2.052001,-2.052001,10.92488,78.03467,0.2209781,7.644341,0,5,9.75993
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.510375,1.510375,4.922475,0,1.508836,1.510375,0,0,0,0,0,0,0,3.4121,3.241495,3.241495,7.707929,3.241495,0,3.241495,14.00003,100,0.2210783,1.661412,0,5,7.707929
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8393632,0.8393632,0,0,0,0.8393632,0,0,1.110223E-16,0,0,0.8835402,0.8393632,0,0,0,10.62527,0,0.8835402,-0.8835402,13.0687,93.34763,0.2210783,0.9232995,0,0,10.62527
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9817113,9.741735,0,0,0,13.0687,93.34763,0.2210783,0,0,0,9.741735
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3461038,0.3461038,0,0,0,0.3461038,0,0,0,0,0,0.3643198,0.3461038,0,0,0.9817113,9.741735,0,0.3643198,-0.3643198,12.68467,90.60459,0.2210783,0.3807142,0,0,9.741735
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.277653,0.277653,0,0,0,0.277653,0,0,0,0,0,0.2922664,0.277653,0,0,1.386511,9.377415,0,0.2922664,-0.2922664,12.37659,88.40405,0.2210783,0.3054183,0,0,9.377415
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.067784,1.067784,0,0,0,1.067784,0,0,2.220446E-16,0,0,1.123983,1.067784,0,0,1.711251,9.085148,0,1.123983,-1.123983,11.19181,79.94134,0.2210783,1.174563,0,0,9.085148
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5387592,0.5387592,0,0,0,0.5387592,0,0,1.110223E-16,0,0,0.5671149,0.5387592,0,0,2.960122,7.961164,0,0.5671149,-0.5671149,10.59402,75.67141,0.2210783,0.5926352,0,0,7.961164
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05628349,0.05628349,0,0,0,0.05628349,0,0,6.938894E-18,0,0,0.05924578,0.05628349,0,0,3.59025,7.39405,0,0.05924578,-0.05924578,10.53157,75.22533,0.2210783,0.06191184,0,0,7.39405
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.840223,0.840223,0,0,0,0.840223,0,0,0,0,0,0.8844453,0.840223,0,0,3.656078,7.334804,0,0.8844453,-0.8844453,9.59928,68.56615,0.2210783,0.9242453,0,0,7.334804
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,4.638795,6.450358,0.8438097,0,0.8438097,10.39979,74.28406,0.2210197,0,0.6750478,0,7.294168
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,3.794985,7.209787,1.360866,0,1.360866,11.69082,83.50568,0.2209251,0,1.088693,0,8.570653
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9990891,0.9990891,0,0,0,0.9990891,232.2902,0,0,0,2.320786,1.051673,0.9990891,0,0,2.434119,8.434566,1.269114,0,1.269114,12.89481,92.10558,0.220837,1.098998,1.856629,0,10.75535
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.468413,3.468413,1.571481,0,0.5940143,3.468413,91.15917,0,0,0,3.161777,1.996771,1.896932,0,0,1.165006,9.576769,1.165006,0,1.165006,14.00003,100,0.2207869,3.815255,2.529421,5,12.73855
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.417175,6.417175,3.204397,0,1.039801,6.417175,52.70031,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,7.058892,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4649258,0.4649258,0,0,0,0.4649258,958.3051,3.966012,0,0,4.455407,0.4893955,0.4649258,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,0.5114183,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.175242,2.175242,0,0,0,2.175242,164.5497,1.289625,0,0,3.579353,2.289728,2.175242,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,2.392766,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,5.185593,5.185593,2.764828,0,0.919798,5.185593,49.13948,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,5.704152,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.5223337,0.5223337,0,0,0,0.5223337,205.5595,0.5238815,0,0,1.073706,0.5498249,0.5223337,0,0,0,10.62527,0,0,0,14.00003,100,0.2207869,0.574567,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,8.187522,8.187522,5,0,1.53,8.187522,1.924799,0,0,0.6762737,0.1575933,3.355286,3.187521,0,0,0,10.62527,0,3.197692,-3.197692,10.62936,75.92387,0.2207869,9.006273,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6848201,0.6848201,4.190083,0,1.308893,0.6848201,0,0,0,0,0,0,0,3.505263,3.33,3.552992,7.427582,3.33,0,3.33,13.78848,98.48895,0.220836,0.7533021,0,5,7.427582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.157047,1.157047,0,0,0,1.157047,0,0,0,0,0,1.217944,1.157047,0,0,0.2229917,10.42458,0,1.217944,-1.217944,12.50465,89.31878,0.220836,1.272751,0,0,10.42458
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9815965,0.9815965,0,0,0,0.9815965,0,0,1.110223E-16,0,0,1.03326,0.9815965,0,0,1.576263,9.206637,0,1.03326,-1.03326,11.4155,81.53914,0.220836,1.079756,0,0,9.206637
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.357987,1.357987,0,0,0,1.357987,0,0,0,0,0,1.42946,1.357987,0,0,2.724329,8.173378,0,1.42946,-1.42946,9.90872,70.77643,0.220836,1.493786,0,0,8.173378
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7147785,0.7147785,0,0,0,0.7147785,0,0,0,0,0,0.7523984,0.7147785,0,0,4.312618,6.743918,0,0.7523984,-0.7523984,9.115623,65.11146,0.220836,0.7862564,0,0,6.743918
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5068684,0.5068684,0,0,0,0.5068684,0,0,1.110223E-16,0,0,0.5335457,0.5068684,0,0,5.148616,5.99152,0,0.5335457,-0.5335457,8.553216,61.09428,0.220836,0.5575553,0,0,5.99152
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4236425,0.4236425,0,0,0,0.4236425,0,0,0,0,0,0.4459395,0.4236425,0,0,5.741445,5.457974,0,0.4459395,-0.4459395,8.083154,57.7367,0.220836,0.4660068,0,0,5.457974
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6581395,0.6581395,0,0,0,0.6581395,0,0,0,0,0,0.6927783,0.6581395,0,0,6.236933,5.012035,0,0.6927783,-0.6927783,7.352901,52.52062,0.220836,0.7239534,0,0,5.012035
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.672496,1.672496,0,0,0,1.672496,0,0,2.220446E-16,0,0,1.760522,1.672496,0,0,7.006687,4.319256,0,1.760522,-1.760522,5.497149,39.26527,0.220836,1.839745,0,0,4.319256
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.135763,1.135763,0,0,0,1.135763,0,0,2.220446E-16,0,0,1.19554,1.135763,0,0,8.962822,2.558735,0,1.19554,-1.19554,4.236938,30.26379,0.220836,1.24934,0,0,2.558735
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01598834,0.01598834,0,0,0,0.01598834,0,0,0,0,0,0.01682983,0.01598834,0,0,10.2912,1.363194,0,0.01682983,-0.01682983,4.219198,30.13707,0.220836,0.01758717,0,0,1.363194
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9751028,0.9751028,0,0,0,0.9751028,0,0,1.110223E-16,0,0,1.026424,0.9751028,0,0,10.3099,1.346364,0,1.026424,-1.026424,3.137252,22.4089,0.220836,1.072613,0,0,1.346364
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.350613,2.350613,5,0,1.53,2.350613,31.70337,0,0,0,0.7452235,0,0,2.649387,2.516918,11.45037,0.3199404,3.262141,0,3.262141,6.231991,44.51413,0.2209294,2.585674,0.5961788,5,1.065164
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.505263,0,1.121937,0,0,0,0,0,1.326386,0,0,3.505263,3.33,8.18823,3.255867,4.656386,0,4.656386,10.64943,76.06718,0.2208215,0,1.061109,5,4.582253
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.28849,1.28849,3.203226,0,1.039481,1.28849,117.6829,0,0,0,1.516332,0,0,1.914736,1.819,3.531843,7.446615,3.335331,0,3.335331,13.8136,98.66837,0.2207765,1.417339,1.213065,5,8.962947
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06925312,0.06925312,0,0,0,0.06925312,3230.511,1.967819,0,0,2.23723,0.07289802,0.06925312,0,0,0.1965124,10.44841,0.1965124,0,0.1965124,14.00003,100,0.2207629,0.07617842,1.789784,0,12.68564
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.223413,1.223413,0,0,0,1.223413,239.5951,1.643434,0,0,2.931237,1.287803,1.223413,0,0,0,10.62527,0,0,0,14.00003,100,0.2207629,1.345754,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207629,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.899568,4.899568,3.328617,0,1.073712,4.899568,33.75057,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2207629,5.389524,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,8.007417,8.007417,5,0,1.53,8.007417,37.65164,0,0,0.4781589,3.014924,3.165702,3.007417,0,0,0,10.62527,0,0.1507785,-0.1507785,13.84109,98.86475,0.2207629,8.808159,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.563653,3.563653,1.761396,0,0.6458612,3.563653,57.93616,5.551115E-17,0,0,2.064643,1.897112,1.802256,0,0,0.1675316,10.4745,0.1675316,0,0.1675316,14.00003,100,0.2207665,3.920018,1.651715,5,12.53914
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207665,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207665,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.821393,4.821393,4.678459,0,1.442219,4.821393,3.120604,0,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2207665,5.303532,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.457731,5.457731,5,0,1.53,5.457731,0,0,0,0,0,0.481822,0.4577308,0,0,0,10.62527,0,0.481822,-0.481822,13.49214,96.37226,0.2207665,6.003504,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.498856,2.498856,0,0,0,2.498856,0,0,4.440892E-16,0,0,2.630375,2.498856,0,0,0.5353577,10.14345,0,2.630375,-2.630375,10.71948,76.56759,0.2207665,2.748742,0,0,10.14345
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.366948,7.366948,5,0,1.53,7.366948,0,0,0,0,0,2.491524,2.366948,0,0,3.457997,7.513077,0,2.491524,-2.491524,8.093187,57.80836,0.2207665,8.103642,0,5,7.513077
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.301444,1.301444,4.806707,0,1.477231,1.301444,0,0,0,0,0,0,0,3.505263,3.33,6.226357,5.021553,3.33,0,3.33,11.2523,80.37343,0.2208689,1.431589,0,5,5.021553
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.50901,1.50901,0,0,0,1.50901,0,0,2.220446E-16,0,0,1.588431,1.50901,0,0,2.896357,8.018553,0,1.588431,-1.588431,9.57795,68.41379,0.2208689,1.659911,0,0,8.018553
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2967404,0.2967404,0,0,0,0.2967404,0,0,0,0,0,0.3123583,0.2967404,0,0,4.66128,6.430122,0,0.3123583,-0.3123583,9.248694,66.06197,0.2208689,0.3264145,0,0,6.430122
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2314804,0.2314804,0,0,0,0.2314804,0,0,0,0,0,0.2436636,0.2314804,0,0,5.008345,6.117764,0,0.2436636,-0.2436636,8.991851,64.22738,0.2208689,0.2546284,0,0,6.117764
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.279082,5.8741,0,0,0,8.991851,64.22738,0.2208689,0,0,0,5.8741
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.074039,1.074039,0,0,0,1.074039,0,0,0,0,0,1.130568,1.074039,0,0,5.279082,5.8741,0,1.130568,-1.130568,7.800128,55.71509,0.2208689,1.181443,0,0,5.8741
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.194629,1.194629,0,0,0,1.194629,0,0,0,0,0,1.257504,1.194629,0,0,6.535269,4.743533,0,1.257504,-1.257504,6.474602,46.24706,0.2208689,1.314092,0,0,4.743533
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.015144,1.015144,0,0,0,1.015144,0,0,2.220446E-16,0,0,1.068573,1.015144,0,0,7.932496,3.486028,0,1.068573,-1.068573,5.348227,38.20155,0.2208689,1.116659,0,0,3.486028
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5078382,0.5078382,0,0,0,0.5078382,0,0,0,0,0,0.5345665,0.5078382,0,0,9.119799,2.417455,0,0.5345665,-0.5345665,4.784744,34.17668,0.2208689,0.558622,0,0,2.417455
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,7.359377,7.323723,5,0,1.53,7.323723,7.689201,0,0.03565436,1.199575,0.5631358,2.446024,2.323723,0,0,9.713762,1.882889,0,1.882889,-1.882889,2.800006,20,0.2208689,8.095315,0.4505086,5,2.446024
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.531502,1.531502,4.628027,0,1.428451,1.531502,100.7182,0,0,0,1.542501,0,0,3.096525,2.941698,11.80586,0,4.4842,0,4.4842,7.05409,50.38626,0.2208796,1.684652,1.234001,5,1.542501
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.7271837,0.7271837,4.232447,0,1.320458,0.7271837,249.6812,4.440892E-16,0,0,1.815641,0,0,3.505263,3.33,7.321661,4.035779,5.145641,0,5.145641,11.93567,85.25465,0.2208074,0.7999021,1.452513,5,5.85142
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0,0,0,2.060667,0,0,0,0,2.17602,8.666856,2.060667,0,2.060667,13.89059,99.21833,0.2206658,0,1.648533,0,10.72752
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.513805,5.513805,2.183805,0,0.7611789,5.513805,66.78842,0.06196712,0,0,3.682584,3.505263,3.33,0,0,0.1153534,10.52146,0.1153534,0,0.1153534,14.00003,100,0.2206579,6.065186,2.946067,5,14.20404
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206579,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.918693,5.918693,2.588693,0,0.8717131,5.918693,62.03185,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2206579,6.510562,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.082555,1.082555,0,0,0,1.082555,225.6574,1.303334,0,0,2.442865,1.139531,1.082555,0,0,0,10.62527,0,0,0,14.00003,100,0.2206579,1.19081,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.93277,1.93277,0,0,0,1.93277,48.48701,0,0,0,0.9371424,2.034494,1.93277,0,0,0,10.62527,0,1.097352,-1.097352,12.84332,91.7378,0.2206579,2.126047,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.60038,2.60038,0,0,0,2.60038,9.411001,0,4.440892E-16,0,0.2447218,2.737242,2.60038,0,0,1.21928,9.527922,0,2.492521,-2.492521,10.21597,72.97107,0.2206579,2.860418,0.1957775,0,9.772644
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.4018788,0.4018788,0,0,0,0.4018788,83.43623,0,0,0,0.3353125,0.4230303,0.4018788,0,0,3.988748,7.035401,0,0.08771782,-0.08771782,10.12351,72.31062,0.2206579,0.4420666,0.26825,0,7.370714
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,9.370438,8.33,5,0,1.53,8.33,0.5555942,0,1.040437,1.977481,0.046281,3.505263,3.33,0,0,4.086212,6.947683,0,3.458982,-3.458982,6.47742,46.26719,0.2206579,10.30748,0.0370248,5,6.993965
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.671956,3.671956,5,0,1.53,3.671956,0,0,0,0,0,0,0,1.328044,1.261642,7.929525,3.488701,1.261642,0,1.261642,7.674319,54.81645,0.2206966,4.039151,0,5,3.488701
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.707105,8.33,5,0,1.53,8.33,0,0,1.377104,2.347815,0,3.505263,3.33,0,0,6.667883,4.624179,0,3.505263,-3.505263,3.979447,28.42456,0.2206966,10.67781,0,5,4.624179
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.748597,2.748597,5,0,1.53,2.748597,0,0,0,0,0,0,0,2.251403,2.138833,10.56262,1.118916,2.138833,0,2.138833,6.008522,42.91793,0.2207622,3.023456,0,5,1.118916
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.648024,1.648024,5,0,1.53,1.648024,0,0,0,0,0,0,0,3.351976,3.184378,8.423787,3.043866,3.184378,0,3.184378,9.029488,64.49622,0.2208596,1.812826,0,5,3.043866
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.017237,1.017237,4.5225,0,1.399642,1.017237,0,0,0,0,0,0,0,3.505263,3.33,5.239409,5.909806,3.33,0,3.33,12.1886,87.06128,0.2209394,1.118961,0,5,5.909806
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.243875,1.243875,0,0,0,1.243875,0,0,2.220446E-16,0,0,1.309342,1.243875,0,0,1.909409,8.906806,0,1.309342,-1.309342,10.80844,77.20296,0.2209394,1.368262,0,0,8.906806
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.3828225,0.3828225,0,0,0,0.3828225,0,0,5.551115E-17,0,0,0.4029711,0.3828225,0,0,3.364233,7.597464,0,0.4029711,-0.4029711,10.38367,74.1689,0.2209394,0.4211048,0,0,7.597464
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.811979,7.194493,0,0,0,10.38367,74.1689,0.2209394,0,0,0,7.194493
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04959287,0.04959287,0,0,0,0.04959287,0,0,6.938894E-18,0,0,0.05220302,0.04959287,0,0,3.811979,7.194493,0,0.05220302,-0.05220302,10.32864,73.77586,0.2209394,0.05455216,0,0,7.194493
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8114863,0.8114863,0,0,0,0.8114863,0,0,0,0,0,0.8541961,0.8114863,0,0,3.869982,7.14229,0,0.8541961,-0.8541961,9.428239,67.34443,0.2209394,0.8926349,0,0,7.14229
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8102819,0.8102819,0,0,0,0.8102819,0,0,1.110223E-16,0,0,0.8529283,0.8102819,0,0,4.819089,6.288094,0,0.8529283,-0.8529283,8.529173,60.92254,0.2209394,0.89131,0,0,6.288094
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03038228,0.03038228,0,0,0,0.03038228,0,0,0,0,0,0.03198135,0.03038228,0,0,5.766787,5.435166,0,0.03198135,-0.03198135,8.495461,60.68175,0.2209394,0.03342051,0,0,5.435166
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.992322,1.992322,0,0,0,1.992322,46.86878,0,4.440892E-16,0,0.933777,2.097181,1.992322,0,0,5.802322,5.403184,0,1.163404,-1.163404,7.269126,51.92223,0.2209394,2.191554,0.7470216,0,6.336961
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.798681,1.798681,0,0,0,1.798681,101.5469,0,2.220446E-16,0,1.826505,1.893348,1.798681,0,0,7.094993,4.23978,0,0.06684355,-0.06684355,7.198667,51.41895,0.2209394,1.978549,1.461204,0,6.066285
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.314808,2.314808,0,0,0,2.314808,85.18796,0,0,0,1.971938,2.436641,2.314808,0,0,7.169264,4.172937,0,0.4647025,-0.4647025,6.708827,47.9201,0.2209394,2.546289,1.57755,0,6.144875
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,7.6856,3.708234,1.684883,0,1.684883,8.307248,59.33736,0.220824,0,1.347906,0,5.393117
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.293701,1.293701,0,0,0,1.293701,222.1207,0,0,0,2.873578,1.361791,1.293701,0,0,6.000717,5.224629,1.511787,0,1.511787,9.741455,69.58168,0.2207205,1.423072,2.298862,0,8.098207
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.783524,1.783524,0,0,0,1.783524,128.5151,0,0,0,2.292097,1.877393,1.783524,0,0,4.48893,6.585237,0.4147041,0,0.4147041,10.13488,72.39184,0.2206922,1.961876,1.833678,0,8.877335
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.8409151,0.8409151,0,0,0,0.8409151,306.3181,0,0,0,2.575876,0.8851738,0.8409151,0,0,4.074226,6.958471,1.690702,0,1.690702,11.73882,83.84853,0.2205766,0.9250066,2.0607,0,9.534347
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,3.019184,3.019184,0,0,0,3.019184,71.50991,0,0,0,2.159016,3.178089,3.019184,0,0,2.383524,8.480103,0,1.019073,-1.019073,10.66462,76.17571,0.2205766,3.321103,1.727213,0,10.63912
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.582851,1.582851,0,0,0,1.582851,188.1293,0,0,0,2.977806,1.666159,1.582851,0,0,3.515827,7.46103,1.311647,0,1.311647,11.90896,85.06383,0.2204871,1.741136,2.382245,0,10.43884
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.16788,1.16788,0,0,0,1.16788,119.4328,0,0,0,1.394832,1.229347,1.16788,0,0,2.20418,8.641512,0.1654847,0,0.1654847,12.06595,86.1852,0.2204758,1.284668,1.115865,0,10.03634
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0,0,0,0.8309081,0,0,0,0,2.038695,8.790448,0.8309081,0,0.8309081,12.85422,91.81567,0.2204191,0,0.6647264,0,9.621356
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0,0,0,0.1216112,0,0,0,0,1.207787,9.538265,0.1216112,0,0.1216112,12.96959,92.63975,0.2204108,0,0.09728898,0,9.659877
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,6.140517,6.140517,5,0,1.53,6.140517,0,0,0,0,0,1.200544,1.140517,0,0,1.086176,9.647716,0,1.200544,-1.200544,11.70411,83.60059,0.2204108,6.754569,0,5,9.647716
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.409328,5.409328,5,0,1.53,5.409328,0,0,0,0,0,0.4308711,0.4093275,0,0,2.420114,8.447171,0,0.4308711,-0.4308711,11.24993,80.35647,0.2204108,5.95026,0,5,8.447171
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.727279,1.727279,0,0,0,1.727279,0,0,2.220446E-16,0,0,1.818189,1.727279,0,0,2.89886,8.0163,0,1.818189,-1.818189,9.333389,66.66693,0.2204108,1.900007,0,0,8.0163
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.8803939,0.8803939,0,0,0,0.8803939,0,0,1.110223E-16,0,0,0.9267304,0.8803939,0,0,4.91907,6.198112,0,0.9267304,-0.9267304,8.356529,59.68938,0.2204108,0.9684333,0,0,6.198112
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6972783,0.6972783,0,0,0,0.6972783,0,0,1.110223E-16,0,0,0.7339772,0.6972783,0,0,5.94877,5.271381,0,0.7339772,-0.7339772,7.58285,54.1631,0.2204108,0.7670062,0,0,5.271381
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.9443997,0.9443997,0,0,0,0.9443997,0,0,1.110223E-16,0,0,0.994105,0.9443997,0,0,6.7643,4.537404,0,0.994105,-0.994105,6.534971,46.67827,0.2204108,1.03884,0,0,4.537404
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5954889,0.5954889,0,0,0,0.5954889,0,0,1.110223E-16,0,0,0.6268305,0.5954889,0,0,7.868861,3.543299,0,0.6268305,-0.6268305,5.874233,41.95872,0.2204108,0.6550378,0,0,3.543299
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7867122,0.7867122,0,0,0,0.7867122,0,0,0,0,0,0.8281181,0.7867122,0,0,8.565339,2.916469,0,0.8281181,-0.8281181,5.00132,35.72364,0.2204108,0.8653834,0,0,2.916469
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1553618,0.1553618,0,0,0,0.1553618,0,0,0,0,0,0.1635388,0.1553618,0,0,9.485471,2.088351,0,0.1635388,-0.1635388,4.828935,34.49232,0.2204108,0.170898,0,0,2.088351
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.436534,1.436534,0,0,0,1.436534,0,0,0,0,0,1.512141,1.436534,0,0,9.667181,1.924812,0,1.512141,-1.512141,3.234998,23.10708,0.2204108,1.580188,0,0,1.924812
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05845011,0.05845011,0,0,0,0.05845011,0,0,6.938894E-18,0,0,0.06152643,0.05845011,0,0,11.34734,0.4126703,0,0.06152643,-0.06152643,3.170144,22.64384,0.2204108,0.06429512,0,0,0.4126703
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,11.4157,0.3511439,0.04809647,0,0.04809647,3.215772,22.96976,0.2204075,0,0.03847718,0,0.3992404
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8762704,0.8762704,4.381534,0,1.361159,0.8762704,42.67469,0,0,0,0.3739457,0,0,3.505263,3.33,11.3676,0.3944307,3.703946,0,3.703946,6.729643,48.06879,0.2204488,0.9638974,0.2991566,5,0.7683764
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.568975,3.568975,5,0,1.53,3.568975,10.09502,0,0,0,0.3602889,0,0,1.431025,1.359474,7.663658,3.727982,1.719762,0,1.719762,8.361154,59.7224,0.2204978,3.925873,0.2882311,5,4.088271
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.708359,7.708359,5,0,1.53,7.708359,4.815258,0,0,0.149195,0.3711773,2.850904,2.708359,0,0,5.943896,5.275768,0,2.479727,-2.479727,5.747292,41.052,0.2204978,8.479195,0.2969419,5,5.646945
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.51051,3.51051,5,0,1.53,3.51051,29.121,0,0,0,1.022296,0,0,1.48949,1.415015,8.699148,2.796041,2.437311,0,2.437311,8.059528,57.56794,0.2205623,3.861561,0.8178367,5,3.818337
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.114149,1.114149,4.619413,0,1.4261,1.114149,124.041,0,0,0,1.382002,0,0,3.505263,3.33,6.261837,4.989621,4.712002,0,4.712002,12.52973,89.49786,0.220557,1.225564,1.105602,5,6.371623
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6536809,0.6536809,0,0,0,0.6536809,225.6663,0,0,0,1.475138,0.6880852,0.6536809,0,0,1.549835,9.230423,0.7870525,0,0.7870525,13.27639,94.83116,0.2205035,0.719049,1.18011,0,10.70556
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.653869,2.653869,0,0,0,2.653869,24.70713,0,4.440892E-16,0,0.655695,2.793546,2.653869,0,0,0.7627823,9.93877,0,2.137851,-2.137851,11.0229,78.73482,0.2205035,2.919256,0.524556,0,10.59447
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.06090218,0.06090218,0,0,0,0.06090218,2070.444,0,0,0,1.260946,0.06410756,0.06090218,0,0,3.138173,7.800919,1.196838,0,1.196838,12.15832,86.84494,0.2204222,0.0669924,1.008757,0,9.061865
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.997835,1.997835,0,0,0,1.997835,54.44938,0,2.220446E-16,0,1.087809,2.102984,1.997835,0,0,1.941334,8.878073,0,1.015175,-1.015175,11.08823,79.20147,0.2204222,2.197618,0.8702469,0,9.965882
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.8424786,0.8424786,0,0,0,0.8424786,70.87261,0,0,0,0.5970866,0.8868196,0.8424786,0,0,3.069307,7.862898,0,0.289733,-0.289733,10.78282,77.02,0.2204222,0.9267265,0.4776693,0,8.459985
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.5682555,0.5682555,0,0,0,0.5682555,97.51791,0,0,0,0.5541509,0.5981637,0.5682555,0,0,3.391233,7.573165,0,0.04401276,-0.04401276,10.73643,76.68862,0.2204222,0.6250811,0.4433208,0,8.127316
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.756042,4.756042,5,0,1.53,4.756042,2.970483,0,0,0,0.1412774,0,0,0.243958,0.2317601,3.440136,7.529152,0.3730375,0,0.3730375,11.09032,79.21644,0.2204322,5.231646,0.1130219,5,7.670429
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.4345157,0.4345157,3.66304,0,1.16501,0.4345157,0,0,0,0,0,0,0,3.228524,3.067098,3.067098,7.864886,3.067098,0,3.067098,14.00003,100,0.2204494,0.4779673,0,5,7.864886
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.369723,3.369723,3.369723,0,1.084934,3.369723,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204494,3.706696,0,5,10.62527
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.394303,4.394303,4.394303,0,1.364645,4.394303,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204494,4.833734,0,5,10.62527
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.79973,0.79973,0,0,0,0.79973,0,0,1.110223E-16,0,0,0.8418211,0.79973,0,0,0,10.62527,0,0.8418211,-0.8418211,13.11267,93.66174,0.2204494,0.879703,0,0,10.62527
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.530992,1.530992,0,0,0,1.530992,0,0,2.220446E-16,0,0,1.611571,1.530992,0,0,0.9353567,9.783453,0,1.611571,-1.611571,11.41393,81.52788,0.2204494,1.684091,0,0,9.783453
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725991,8.171883,0,0,0,11.41393,81.52788,0.2204494,0,0,0,8.171883
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.902875,1.902875,0,0,0,1.902875,0,0,2.220446E-16,0,0,2.003027,1.902875,0,0,2.725991,8.171883,0,2.003027,-2.003027,9.30255,66.44666,0.2204494,2.093163,0,0,8.171883
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.394841,1.394841,0,0,0,1.394841,0,0,2.220446E-16,0,0,1.468254,1.394841,0,0,4.951576,6.168856,0,1.468254,-1.468254,7.754875,55.39186,0.2204494,1.534325,0,0,6.168856
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8159787,0.8159787,0,0,0,0.8159787,0,0,1.110223E-16,0,0,0.858925,0.8159787,0,0,6.582969,4.700602,0,0.858925,-0.858925,6.849489,48.92482,0.2204494,0.8975766,0,0,4.700602
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.381289,1.381289,0,0,0,1.381289,0,0,0,0,0,1.453989,1.381289,0,0,7.53733,3.841677,0,1.453989,-1.453989,5.31685,37.97742,0.2204494,1.519418,0,0,3.841677
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.123542,1.123542,0,0,0,1.123542,0,0,2.220446E-16,0,0,1.182676,1.123542,0,0,9.152873,2.387688,0,1.182676,-1.182676,4.0702,29.0728,0.2204494,1.235896,0,0,2.387688
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5700396,0.5700396,0,0,0,0.5700396,7.747063,0,1.110223E-16,0,0.04416133,0.6000417,0.5700396,0,0,10.46696,1.205013,0,0.5558804,-0.5558804,3.484251,24.88746,0.2204494,0.6270435,0.03532906,0,1.249174
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.222119,3.222119,5,0,1.53,3.222119,8.998175,0,0,0,0.2899319,0,0,1.777881,1.688987,11.0846,0.6491322,1.978919,0,1.978919,5.361618,38.2972,0.2205068,3.544331,0.2319455,5,0.9390641
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.948426,6.948426,5,0,1.53,6.948426,9.07402,4.440892E-16,0,0.2148221,0.6305016,2.050974,1.948426,0,0,9.105683,2.430159,0,1.420473,-1.420473,3.864308,27.60215,0.2205068,7.643268,0.5044013,5,3.06066
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.325505,4.325505,5,0,1.53,4.325505,48.4103,0,0,0,2.09399,0,0,0.6744949,0.6407702,10.68399,1.009686,2.73476,0,2.73476,6.458729,46.13369,0.2205698,4.758056,1.675192,5,3.103676
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,8.162223,8.162223,5,0,1.53,8.162223,21.89026,0,1.776357E-15,0.6484449,1.786732,3.328655,3.162223,0,0,7.949227,3.47097,0,1.541924,-1.541924,4.833399,34.52421,0.2205698,8.978445,1.429386,5,5.257702
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.639465,1.639465,4.755184,0,1.463165,1.639465,26.2536,0,0,0,0.4304185,0,0,3.115719,2.959933,9.662475,1.929047,3.390352,0,3.390352,8.049769,57.49824,0.2206666,1.803411,0.3443348,5,2.359465
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.448832,2.448832,5,0,1.53,2.448832,39.64877,0,0,0,0.9709316,0,0,2.551168,2.42361,6.272123,4.980363,3.394542,0,3.394542,11.27011,80.50066,0.22076,2.693715,0.7767453,5,5.951295
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.423835,3.423835,4.779223,0,1.469728,3.423835,42.37521,0,0,0,1.450858,0,0,1.355388,1.287619,2.877582,8.035451,2.738476,0,2.738476,13.86806,99.05738,0.2208288,3.766219,1.160686,5,9.486308
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,3.036594,3.036594,1.678549,0,0.6232439,3.036594,51.65743,1.110223E-16,0,0,1.568626,1.429521,1.358045,0,0,0.1391056,10.50008,0.1391056,0,0.1391056,14.00003,100,0.2208317,3.340253,1.254901,5,12.06871
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.062884,1.062884,0,0,0,1.062884,142.3478,0.3941663,0,0,1.512991,1.118825,1.062884,0,0,0,10.62527,0,0,0,14.00003,100,0.2208317,1.169172,1.210393,0,12.13827
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,1.23941,0,0,1.23941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208317,0,0.9915282,0,11.86468
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,2.056958,2.056958,0,0,0,2.056958,22.87144,0,4.440892E-16,0,0.4704558,2.165219,2.056958,0,0,0,10.62527,0,1.694763,-1.694763,12.21359,87.23976,0.2208317,2.262654,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.319215,5.319215,5,0,1.53,5.319215,2.582785,5.551115E-17,0,0,0.1373839,0.3360156,0.3192148,0,0,1.88307,8.930511,0,0.1986317,-0.1986317,12.00421,85.74422,0.2208317,5.851136,0.1099071,5,9.067895
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.37086,8.33,5,0,1.53,8.33,0,0,0.04086015,0.8779461,0,3.505263,3.33,0,0,2.103772,8.731879,0,3.505263,-3.505263,8.309342,59.35233,0.2208317,9.207946,0,5,8.731879
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.060754,3.060754,5,0,1.53,3.060754,0,0,0,0,0,0,0,1.939246,1.842284,5.998509,5.226616,1.842284,0,1.842284,10.05709,71.83619,0.2208873,3.366829,0,5,5.226616
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5035344,0.5035344,4.008798,0,1.259402,0.5035344,0,0,0,0,0,0,0,3.505263,3.33,4.156225,6.884672,3.33,0,3.33,13.2162,94.40126,0.2209182,0.5538878,0,5,6.884672
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8262247,9.881672,0,0,0,13.2162,94.40126,0.2209182,0,0,0,9.881672
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.13377,1.13377,0,0,0,1.13377,0,0,0,0,0,1.193442,1.13377,0,0,0.8262247,9.881672,0,1.193442,-1.193442,11.9582,85.41557,0.2209182,1.247147,0,0,9.881672
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2830362,0.2830362,0,0,0,0.2830362,0,0,5.551115E-17,0,0,0.2979328,0.2830362,0,0,2.152272,8.68823,0,0.2979328,-0.2979328,11.64415,83.17237,0.2209182,0.3113398,0,0,8.68823
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.483308,8.390297,0,0,0,11.64415,83.17237,0.2209182,0,0,0,8.390297
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.094519,2.094519,0,0,0,2.094519,0,0,4.440892E-16,0,0,2.204757,2.094519,0,0,2.483308,8.390297,0,2.204757,-2.204757,9.320137,66.57227,0.2209182,2.303971,0,0,8.390297
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.933039,6.185539,0,0,0,9.320137,66.57227,0.2209182,0,0,0,6.185539
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5913917,0.5913917,0,0,0,0.5913917,0,0,1.110223E-16,0,0,0.6225176,0.5913917,0,0,4.933039,6.185539,0,0.6225176,-0.6225176,8.663945,61.8852,0.2209182,0.6505309,0,0,6.185539
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6347975,0.6347975,0,0,0,0.6347975,0,0,0,0,0,0.6682079,0.6347975,0,0,5.624725,5.563022,0,0.6682079,-0.6682079,7.959592,56.85412,0.2209182,0.6982773,0,0,5.563022
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,6.367178,4.894814,0.03584031,0,0.03584031,7.993594,57.09698,0.2209158,0,0.02867224,0,4.930654
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.927278,5.927278,5,0,1.53,5.927278,7.379209,1.110223E-16,0,0,0.4373862,0.9760823,0.9272782,0,0,6.331338,4.92707,0,0.5386961,-0.5386961,7.425758,53.04102,0.2209158,6.520006,0.349909,5,5.364456
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.751921,5.751921,5,0,1.53,5.751921,21.45703,0,0,0,1.234191,0.7914959,0.7519211,0,0,6.929889,4.388374,0.4426954,0,0.4426954,7.845736,56.04086,0.2209249,6.327113,0.9873531,5,5.622565
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.590463,5.590463,5,0,1.53,5.590463,33.49082,0,0,0,1.872292,0.6215401,0.590463,0,0,6.487194,4.7868,1.250752,0,1.250752,9.032303,64.51632,0.2209506,6.149509,1.497833,5,6.659092
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.839112,1.839112,4.366869,0,1.357155,1.839112,140.0483,0,0,0,2.575644,0,0,2.527757,2.40137,5.236442,5.912477,4.977014,0,4.977014,13.75391,98.24204,0.2209036,2.023023,2.060516,5,8.488121
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1849959,0.1849959,0,0,0,0.1849959,1746.874,2.777484,0,0,3.231644,0.1947325,0.1849959,0,0,0.2594277,10.39179,0.2594277,0,0.2594277,14.00003,100,0.2208861,0.2034955,2.585315,0,13.62343
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.483114,2.483114,0,0,0,2.483114,53.25098,0,0,0,1.322282,2.613804,2.483114,0,0,0,10.62527,0,1.291521,-1.291521,12.63865,90.27586,0.2208861,2.731425,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8780891,0.8780891,0,0,0,0.8780891,212.6864,0,0,0,1.867576,0.9243042,0.8780891,0,0,1.435024,9.333753,0.9432721,0,0.9432721,13.53351,96.66775,0.2208225,0.965898,1.494061,0,11.20133
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.657695,1.657695,0,0,0,1.657695,102.1873,0,0,0,1.693954,1.744942,1.657695,0,0,0.4917515,10.1827,0,0.05098846,-0.05098846,13.47976,96.28384,0.2208225,1.823465,1.355163,0,11.87665
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7595387,0.7595387,0,0,0,0.7595387,181.747,0.032519,0,0,1.380439,0.7995144,0.7595387,0,0,0.5484053,10.13171,0.5484053,0,0.5484053,14.00003,100,0.2207855,0.8354925,1.104351,0,11.51215
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.277159,1.277159,0,0,0,1.277159,83.15876,0,0,0,1.06207,1.344378,1.277159,0,0,0,10.62527,0,0.2823083,-0.2823083,13.70245,97.87444,0.2207855,1.404875,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.628399,6.628399,5,0,1.53,6.628399,17.16057,0,8.881784E-16,0,1.137471,1.714105,1.628399,0,0,0.3136759,10.34297,0,0.5766337,-0.5766337,13.09462,93.53284,0.2207855,7.291239,0.9099767,5,11.48044
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.247948,3.247948,4.021557,0,1.262885,3.247948,4.312077,1.110223E-16,0,0,0.140054,0,0,0.7736097,0.7349292,0.95438,9.766333,0.8749833,0,0.8749833,13.92471,99.46198,0.2208105,3.572743,0.1120432,5,9.906386
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,7.001667,7.001667,5,0,1.53,7.001667,0,0,8.881784E-16,0,0,2.107018,2.001667,0,0,0.07939678,10.55382,0,2.107018,-2.107018,11.70371,83.59779,0.2208105,7.701834,0,5,10.55382
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.563998,2.563998,0,0,0,2.563998,0,0,4.440892E-16,0,0,2.698946,2.563998,0,0,2.420528,8.446799,0,2.698946,-2.698946,8.858775,63.27684,0.2208105,2.820398,0,0,8.446799
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.770546,2.770546,0,0,0,2.770546,0,0,4.440892E-16,0,0,2.916364,2.770546,0,0,5.419356,5.747854,0,2.916364,-2.916364,5.784657,41.3189,0.2208105,3.047601,0,0,5.747854
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.105618,1.105618,0,0,0,1.105618,0,0,2.220446E-16,0,0,1.163808,1.105618,0,0,8.659761,2.831489,0,1.163808,-1.163808,4.557896,32.55634,0.2208105,1.216179,0,0,2.831489
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.952881,1.667681,0,0,0,4.557896,32.55634,0.2208105,0,0,0,1.667681
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.952881,1.667681,0,0,0,4.557896,32.55634,0.2208105,0,0,0,1.667681
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.952881,1.667681,0,0,0,4.557896,32.55634,0.2208105,0,0,0,1.667681
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5299726,0.5299726,0,0,0,0.5299726,0,0,1.110223E-16,0,0,0.5578659,0.5299726,0,0,9.952881,1.667681,0,0.5578659,-0.5578659,3.969854,28.35604,0.2208105,0.5829699,0,0,1.667681
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.57273,1.109815,0,0,0,3.969854,28.35604,0.2208105,0,0,0,1.109815
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.067625,1.067625,4.572888,0,1.413398,1.067625,0,0,0,0,0,0,0,3.505263,3.33,10.57273,1.109815,3.33,0,3.33,7.128969,50.9211,0.2208936,1.174387,0,5,1.109815
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3075929,0.3075929,3.812856,0,1.20591,0.3075929,0,0,0,0,0,0,0,3.505263,3.33,7.242732,4.106815,3.33,0,3.33,10.28808,73.48617,0.2209063,0.3383521,0,5,4.106815
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,3.912732,7.103816,3.3562,0,3.3562,13.47206,96.22878,0.2208889,0,0.0209602,5,7.130015
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.995624,5.995624,5,0,1.53,5.995624,1.129745,0,0,0,0.06773525,1.048025,0.9956241,0,0,0.5565318,10.1244,0,0.9802901,-0.9802901,12.43874,88.84796,0.2208889,6.595187,0.0541882,5,10.19213
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.825578,5.825578,5,0,1.53,5.825578,2.979347,0,8.881784E-16,0,0.1735642,0.8690297,0.8255782,0,0,1.645743,9.144106,0,0.6954656,-0.6954656,11.70565,83.61165,0.2208889,6.408136,0.1388513,5,9.31767
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.497609,3.497609,5,0,1.53,3.497609,7.10405,0,0,0,0.2484719,0,0,1.502391,1.427272,2.418483,8.44864,1.675744,0,1.675744,13.2954,94.96698,0.2209367,3.84737,0.1987775,5,8.697112
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,0.742739,9.956809,0.5133361,0,0.5133361,13.7824,98.4455,0.2209022,0,0.4106689,0,10.47015
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.529395,1.529395,0,0,0,1.529395,50.5769,0,0,0,0.7735205,1.60989,1.529395,0,0,0.2294029,10.41881,0,0.8363689,-0.8363689,12.90079,92.14829,0.2209022,1.682334,0.6188164,0,11.19233
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.6140143,0.6140143,0,0,0,0.6140143,122.6234,0,0,0,0.7529253,0.6463309,0.6140143,0,0,1.158702,9.582442,0.1065944,0,0.1065944,13.00191,92.87061,0.220895,0.6754158,0.6023402,0,10.33537
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.87058,5.87058,5,0,1.53,5.87058,5.752222,0,0,0,0.3376888,0.9163998,0.8705798,0,0,1.052107,9.678378,0,0.578711,-0.578711,12.3919,88.51337,0.220895,6.457638,0.270151,5,10.01607
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,2.045285,2.045285,0,0,0,2.045285,8.882972,0,0,0,0.1816821,2.152932,2.045285,0,0,1.69512,9.099667,0,1.97125,-1.97125,10.31402,73.6714,0.220895,2.249814,0.1453457,0,9.281349
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.445927,3.445927,5,0,1.53,3.445927,16.55839,0,0,0,0.57059,0,0,1.554073,1.476369,3.885397,7.128417,2.046959,0,2.046959,12.25593,87.5422,0.2209508,3.79052,0.456472,5,7.699007
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.801674,1.801674,0,0,0,1.801674,22.24477,0,0,0,0.4007781,1.896498,1.801674,0,0,1.838438,8.97068,0,1.49572,-1.49572,10.67931,76.28059,0.2209508,1.981841,0.3206225,0,9.371458
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.460004,6.460004,5,0,1.53,6.460004,2.081116,0,8.881784E-16,0,0.1344402,1.536847,1.460004,0,0,3.50035,7.474959,0,1.402407,-1.402407,9.201038,65.72157,0.2209508,7.106005,0.1075521,5,7.6094
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.852209,1.852209,5,0,1.53,1.852209,6.91522,0,0,0,0.1280844,0,0,3.14779,2.990401,5.058579,6.072553,3.118485,0,3.118485,12.15949,86.85335,0.2210426,2.03743,0.1024675,5,6.200637
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,6.105863,6.105863,5,0,1.53,6.105863,0,0,0,0,0,1.164067,1.105863,0,0,1.940094,8.879189,0,1.164067,-1.164067,10.93246,78.08884,0.2210426,6.71645,0,5,8.879189
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.499449,5.499449,5,0,1.53,5.499449,0,0,0,0,0,0.5257362,0.4994493,0,0,3.233501,7.715123,0,0.5257362,-0.5257362,10.37828,74.13046,0.2210426,6.049394,0,5,7.715123
