Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.708788,7.708788,5,0,1.53,7.708788,0,0,0,0.1496673,0,2.851356,2.708788,0,0,3.817652,7.189387,0,2.851356,-2.851356,7.372692,52.66198,0.2210426,8.479668,0,5,7.189387
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.985826,4.338031,3.33,0,3.33,10.53181,75.22704,0.2210269,0,0,5,4.338031
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.9334838,0.9334838,4.438747,0,1.376778,0.9334838,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.655826,7.335031,3.33,0,3.33,13.69092,97.79211,0.2210969,1.026832,0,5,7.335031
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3258261,10.33203,0,0,0,13.69092,97.79211,0.2210969,0,0,0,10.33203
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6893606,0.6893606,0,0,0,0.6893606,0,0,1.110223E-16,0,0,0.7256427,0.6893606,0,0,0.3258261,10.33203,0,0.7256427,-0.7256427,12.92603,92.32858,0.2210969,0.7582966,0,0,10.33203
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1354786,0.1354786,0,0,0,0.1354786,0,0,0,0,0,0.142609,0.1354786,0,0,1.132096,9.606388,0,0.142609,-0.142609,12.7757,91.25485,0.2210969,0.1490264,0,0,9.606388
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2798715,0.2798715,0,0,0,0.2798715,0,0,5.551115E-17,0,0,0.2946016,0.2798715,0,0,1.29055,9.463779,0,0.2946016,-0.2946016,12.46517,89.03673,0.2210969,0.3078586,0,0,9.463779
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6289873,0.6289873,0,0,0,0.6289873,0,0,1.110223E-16,0,0,0.6620919,0.6289873,0,0,1.617885,9.169177,0,0.6620919,-0.6620919,11.76726,84.0517,0.2210969,0.6918861,0,0,9.169177
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06924866,0.06924866,0,0,0,0.06924866,0,0,0,0,0,0.07289332,0.06924866,0,0,2.353543,8.507086,0,0.07289332,-0.07289332,11.69042,83.50287,0.2210969,0.07617352,0,0,8.507086
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.8300825,0.8300825,0,0,0,0.8300825,2.328621,0,1.110223E-16,0,0.01932948,0.8737711,0.8300825,0,0,2.434536,8.434192,0,0.8544416,-0.8544416,10.78976,77.06959,0.2210969,0.9130908,0.01546358,0,8.453522
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.538299,0.538299,0,0,0,0.538299,18.6681,0,1.110223E-16,0,0.1004902,0.5666305,0.538299,0,0,3.383915,7.579751,0,0.4661403,-0.4661403,10.29841,73.55992,0.2210969,0.5921289,0.08039215,0,7.680241
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.602286,4.602286,5,0,1.53,4.602286,6.650755,0,0,0,0.3060868,0,0,0.3977137,0.377828,3.901849,7.11361,0.6839148,0,0.6839148,10.94723,78.19433,0.2211144,5.062515,0.2448694,5,7.419697
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.317383,4.317383,5,0,1.53,4.317383,12.54055,0,0,0,0.5414237,0,0,0.6826167,0.6484858,3.217934,7.729134,1.189909,0,1.189909,12.07607,86.25751,0.2211446,4.749122,0.4331389,5,8.270557
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.7087957,0.7087957,0,0,0,0.7087957,21.00574,0,0,0,0.1488878,0.7461008,0.7087957,0,0,2.028025,8.800052,0,0.5972129,-0.5972129,11.44656,81.76096,0.2211446,0.7796753,0.1191103,0,8.94894
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.7216246,0.7216246,0,0,0,0.7216246,40.32618,0,1.110223E-16,0,0.2910036,0.7596048,0.7216246,0,0,2.691595,8.202839,0,0.4686012,-0.4686012,10.95261,78.23276,0.2211446,0.793787,0.2328029,0,8.493843
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.19503,3.19503,5,0,1.53,3.19503,26.51166,0,0,0,0.8470556,0,0,1.80497,1.714721,3.212262,7.734238,2.561777,0,2.561777,13.38292,95.59212,0.2212127,3.514533,0.6776445,5,8.581293
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.387942,2.387942,0,0,0,2.387942,41.03988,0,0,0,0.9800084,2.513623,2.387942,0,0,0.6504857,10.03984,0,1.533614,-1.533614,11.76635,84.0452,0.2212127,2.626736,0.7840067,0,11.01985
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.721345,5.721345,5,0,1.53,5.721345,18.46013,0,0,0,1.056168,0.7593102,0.7213447,0,0,2.354502,8.506223,0.2968575,0,0.2968575,12.04798,86.05679,0.2212187,6.293479,0.8449342,5,9.56239
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.399248,3.399248,4.461201,0,1.382908,3.399248,27.64726,0,0,0,0.9397989,0,0,1.061953,1.008855,2.057644,8.773395,1.948654,0,1.948654,13.89663,99.26145,0.2212676,3.739172,0.7518391,5,9.713193
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.4804,3.4804,3.218986,0,1.043783,3.4804,11.03789,3.191891E-16,0,0,0.3841627,0.2751728,0.2614142,0,0,0.1089899,10.52718,0.1089899,0,0.1089899,14.00003,100,0.2212698,3.82844,0.3073302,5,10.91135
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.313754,3.313754,2.83815,0,0.9398148,3.313754,15.10782,1.110223E-16,0,0,0.5006357,0.5006357,0.475604,0,0,0,10.62527,0,0,0,14.00003,100,0.2212698,3.645129,0.4005086,5,11.12591
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,1.041005,1.041005,0,0,0,1.041005,10.45361,0,0,0,0.1088226,1.095795,1.041005,0,0,0,10.62527,0,0.9869722,-0.9869722,12.95967,92.56887,0.2212698,1.145106,0.08705808,0,10.7341
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.096636,9.638302,0,0,0,12.95967,92.56887,0.2212698,0,0,0,9.638302
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.712635,7.712635,5,0,1.53,7.712635,0,0,0,0.1538986,0,2.855405,2.712635,0,0,1.096636,9.638302,0,2.855405,-2.855405,9.949806,71.0699,0.2212698,8.483898,0,5,9.638302
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.699908,4.699908,5,0,1.53,4.699908,0,0,0,0,0,0,0,0.3000919,0.2850873,4.269309,6.782897,0.2850873,0,0.2850873,10.22026,73.00174,0.2212782,5.169899,0,5,6.782897
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.984221,7.039475,3.33,0,3.33,13.37938,95.5668,0.2212623,0,0,5,7.039475
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1777956,0.1777956,0,0,0,0.1777956,0,0,2.775558E-17,0,0,0.1871533,0.1777956,0,0,0.6542211,10.03648,0,0.1871533,-0.1871533,13.1821,94.15768,0.2212623,0.1955752,0,0,10.03648
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.666259,1.666259,0,0,0,1.666259,0,0,2.220446E-16,0,0,1.753957,1.666259,0,0,0.8621691,9.849322,0,1.753957,-1.753957,11.33327,80.95176,0.2212623,1.832885,0,0,9.849322
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.366518,1.366518,0,0,0,1.366518,0,0,2.220446E-16,0,0,1.438439,1.366518,0,0,2.81101,8.095365,0,1.438439,-1.438439,9.817021,70.12144,0.2212623,1.503169,0,0,8.095365
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5153857,0.5153857,0,0,0,0.5153857,0,0,0,0,0,0.5425112,0.5153857,0,0,4.409276,6.656926,0,0.5425112,-0.5425112,9.245164,66.03675,0.2212623,0.5669242,0,0,6.656926
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3428932,0.3428932,0,0,0,0.3428932,0,0,5.551115E-17,0,0,0.3609402,0.3428932,0,0,5.012067,6.114414,0,0.3609402,-0.3609402,8.864699,63.31916,0.2212623,0.3771825,0,0,6.114414
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.9023873,0.9023873,0,0,0,0.9023873,0,0,1.110223E-16,0,0,0.9498814,0.9023873,0,0,5.413111,5.753474,0,0.9498814,-0.9498814,7.863437,56.16729,0.2212623,0.992626,0,0,5.753474
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.808892,0.808892,0,0,0,0.808892,0,0,1.110223E-16,0,0,0.8514652,0.808892,0,0,6.468535,4.803593,0,0.8514652,-0.8514652,6.965914,49.75643,0.2212623,0.8897811,0,0,4.803593
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,7.414608,3.952127,0.05355068,0,0.05355068,7.016716,50.1193,0.2212587,0,0.04284054,0,4.005678
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.307452,1.307452,0,0,0,1.307452,61.41673,0,0,0,0.8029943,1.376265,1.307452,0,0,7.361057,4.000323,0,0.5732711,-0.5732711,6.412436,45.80302,0.2212587,1.438197,0.6423954,0,4.803318
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.924756,4.924756,5,0,1.53,4.924756,39.25089,0,0,0,1.93301,0,0,0.07524444,0.07148222,7.998024,3.427052,2.004493,0,2.004493,8.314064,59.38605,0.2212999,5.417231,1.546408,5,5.360063
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.322222,1.322222,4.59479,0,1.419378,1.322222,192.7606,0,0,0,2.548723,0,0,3.272568,3.10894,5.993532,5.231095,5.657663,0,5.657663,13.68139,97.72405,0.2212284,1.454445,2.038979,5,7.779819
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4311156,0.4311156,0,0,0,0.4311156,612.6742,1.851659,0,0,2.641334,0.4538059,0.4311156,0,0,0.3358688,10.32299,0.3358688,0,0.3358688,14.00003,100,0.221206,0.4742272,2.113067,0,12.96433
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.365808,3.365808,1.25,0,0.50625,3.365808,79.00072,0.4318461,0,0,2.659012,2.227166,2.115808,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,3.702389,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.223103,1.223103,0,0,0,1.223103,139.7725,0.4220848,0,0,1.709561,1.287476,1.223103,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,1.345413,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.427348,4.427348,2.622615,0,0.880974,4.427348,42.90872,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,4.870082,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.793581,3.793581,2.584574,0,0.8705887,3.793581,33.54717,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.221206,4.172939,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.798107,2.798107,0,0,0,2.798107,15.70177,0,0,0,0.4393523,2.945375,2.798107,0,0,0,10.62527,0,2.506023,-2.506023,11.35845,81.13161,0.221206,3.077917,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.78447,8.119251,0.08712576,0,0.08712576,11.4411,81.722,0.2212002,0,0.06970061,0,8.206377
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.156537,4.156537,5,0,1.53,4.156537,0,0,0,0,0,0,0,0.8434632,0.80129,2.697345,8.197664,0.80129,0,0.80129,12.20127,87.15177,0.2212238,4.57219,0,5,8.197664
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,12.07735,8.33,5,0,1.53,8.33,0,0,3.747354,4.955089,0,3.505263,3.33,0,0,1.896054,8.918825,0,3.505263,-3.505263,8.506401,60.75989,0.2212238,13.28509,0,5,8.918825
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.790791,5.413562,3.33,0,3.33,11.66552,83.32495,0.221208,0,0,5,5.413562
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07058968,0.07058968,0,0,0,0.07058968,0,0,1.387779E-17,0,0,0.07430493,0.07058968,0,0,2.460791,8.410563,0,0.07430493,-0.07430493,11.58719,82.7655,0.221208,0.07764865,0,0,8.410563
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1307551,0.1307551,0,0,0,0.1307551,0,0,0,0,0,0.137637,0.1307551,0,0,2.543352,8.336257,0,0.137637,-0.137637,11.44211,81.72919,0.221208,0.1438307,0,0,8.336257
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.5239,1.5239,0,0,0,1.5239,0,0,2.220446E-16,0,0,1.604106,1.5239,0,0,2.696282,8.19862,0,1.604106,-1.604106,9.751234,69.65154,0.221208,1.676291,0,0,8.19862
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.4479467,0.4479467,0,0,0,0.4479467,0,0,5.551115E-17,0,0,0.4715228,0.4479467,0,0,4.478622,6.594514,0,0.4715228,-0.4715228,9.254206,66.10133,0.221208,0.4927413,0,0,6.594514
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9252352,0.9252352,0,0,0,0.9252352,0,0,1.110223E-16,0,0,0.9739318,0.9252352,0,0,5.002536,6.122992,0,0.9739318,-0.9739318,8.227592,58.76839,0.221208,1.017759,0,0,6.122992
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.351118,0.351118,0,0,0,0.351118,0,0,0,0,0,0.3695979,0.351118,0,0,6.084682,5.14906,0,0.3695979,-0.3695979,7.838001,55.98561,0.221208,0.3862298,0,0,5.14906
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.0248,1.0248,0,0,0,1.0248,0,0,2.220446E-16,0,0,1.078737,1.0248,0,0,6.495347,4.779462,0,1.078737,-1.078737,6.700912,47.86356,0.221208,1.12728,0,0,4.779462
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.12738,1.12738,0,0,0,1.12738,0,0,2.220446E-16,0,0,1.186715,1.12738,0,0,7.693944,3.700725,0,1.186715,-1.186715,5.450005,38.92852,0.221208,1.240118,0,0,3.700725
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,1.015649,1.015649,0,0,0,1.015649,4.19965,0,0,0,0.0426537,1.069104,1.015649,0,0,9.012516,2.51401,0,1.026451,-1.026451,4.368031,31.20016,0.221208,1.117214,0.03412296,0,2.556664
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,10.15302,1.487559,0.5934244,0,0.5934244,4.931003,35.22137,0.2211686,0,0.4747395,0,2.080984
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.650415,3.650415,5,0,1.53,3.650415,48.19442,0,0,0,1.759297,0,0,1.349585,1.282106,9.559592,2.021641,3.041402,0,3.041402,7.81633,55.83082,0.2212418,4.015457,1.407437,5,3.780938
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.397275,3.397275,5,0,1.53,3.397275,43.56991,0,0,0,1.48019,0,0,1.602725,1.522589,6.51819,4.758903,3.002778,0,3.002778,10.66502,76.17853,0.2213163,3.737002,1.184152,5,6.239093
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.948803,8.33,5,0,1.53,8.33,28.80615,0,0.6188032,1.513684,2.399552,3.505263,3.33,0,0,3.515412,7.461404,0,1.105711,-1.105711,9.499494,67.85339,0.2213163,9.843683,1.919642,5,9.860956
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,0.180962,0,0,3.728393,0,0,1.069038,1.015586,4.743979,6.355693,4.743979,0,4.743979,14.00003,100,0.2210016,0,2.982715,5,10.08409
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.717055,2.717055,0,0,0,2.717055,157.9943,1.432735,0,0,4.292793,2.860058,2.717055,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,2.98876,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.365887,4.365887,1.25,0,0.50625,4.365887,77.55568,0.1061125,0,0,3.385993,3.279881,3.115887,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,4.802475,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.237302,1.237302,0,0,0,1.237302,209.2114,1.286154,0,0,2.588577,1.302423,1.237302,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,1.361033,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.697635,4.697635,3.192113,0,1.036447,4.697635,33.73526,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,5.167398,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.475664,4.475664,4.023907,0,1.263527,4.475664,10.62487,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2210016,4.92323,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,5.2059,5.2059,5,0,1.53,5.2059,1.297572,0,8.881784E-16,0,0.06755032,0.216737,0.2059001,0,0,0,10.62527,0,0.1491867,-0.1491867,13.84277,98.87674,0.2210016,5.72649,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9409554,0.9409554,0,0,0,0.9409554,0,0,1.110223E-16,0,0,0.9904794,0.9409554,0,0,0.165763,10.47609,0,0.9904794,-0.9904794,12.79871,91.4192,0.2210016,1.035051,0,0,10.47609
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.864688,1.864688,0,0,0,1.864688,0,0,0,0,0,1.962829,1.864688,0,0,1.266296,9.485608,0,1.962829,-1.962829,10.72971,76.64064,0.2210016,2.051157,0,0,9.485608
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.765801,2.765801,0,0,0,2.765801,0,0,0,0,0,2.91137,2.765801,0,0,3.447217,7.522779,0,2.91137,-2.91137,7.660858,54.7203,0.2210016,3.042382,0,0,7.522779
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.118493,1.118493,0,0,0,1.118493,0,0,2.220446E-16,0,0,1.177361,1.118493,0,0,6.682072,4.611409,0,1.177361,-1.177361,6.41981,45.8557,0.2210016,1.230342,0,0,4.611409
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6806621,0.6806621,0,0,0,0.6806621,0,0,1.110223E-16,0,0,0.7164865,0.6806621,0,0,7.990251,3.434048,0,0.7164865,-0.7164865,5.664567,40.46112,0.2210016,0.7487283,0,0,3.434048
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.4731,1.4731,0,0,0,1.4731,0,0,2.220446E-16,0,0,1.550632,1.4731,0,0,8.786346,2.717562,0,1.550632,-1.550632,4.030058,28.78607,0.2210016,1.62041,0,0,2.717562
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1828296,0.1828296,0,0,0,0.1828296,0,0,2.775558E-17,0,0,0.1924522,0.1828296,0,0,10.50927,1.16693,0,0.1924522,-0.1924522,3.827196,27.33706,0.2210016,0.2011126,0,0,1.16693
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9799939,0.9799939,4.485257,0,1.389475,0.9799939,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.72311,0.9744782,3.33,0,3.33,6.986311,49.90212,0.2210751,1.077993,0,5,0.9744782
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3911566,0.3911566,3.89642,0,1.228723,0.3911566,0,0,0,0,0,0,0,3.505263,3.33,7.393106,3.971478,3.33,0,3.33,10.14543,72.46719,0.221095,0.4302722,0,5,3.971478
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3425489,0.3425489,3.847812,0,1.215453,0.3425489,0,0,0,0,0,0,0,3.505263,3.33,4.063107,6.968478,3.33,0,3.33,13.30454,95.03225,0.2211105,0.3768038,0,5,6.968478
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7331066,9.965478,0,0,0,13.30454,95.03225,0.2211105,0,0,0,9.965478
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3810431,0.3810431,0,0,0,0.3810431,15.18069,0,5.551115E-17,0,0.05784497,0.401098,0.3810431,0,0,0.7331066,9.965478,0,0.3432531,-0.3432531,12.94272,92.44782,0.2211105,0.4191474,0.04627597,0,10.02332
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.871694,0.871694,0,0,0,0.871694,66.7586,0,0,0,0.5819308,0.9175727,0.871694,0,0,1.114499,9.622225,0,0.335642,-0.335642,12.58892,89.92071,0.2211105,0.9588634,0.4655446,0,10.20416
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.375855,4.375855,5,0,1.53,4.375855,18.27262,0,0,0,0.7995833,0,0,0.6241452,0.5929379,1.487434,9.286583,1.392521,0,1.392521,13.90999,99.35684,0.2211439,4.81344,0.6396666,5,10.08617
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.811229,5.811229,4.246524,0,1.324301,5.811229,29.97595,7.21645E-16,0,0,1.741971,1.647058,1.564705,0,0,0.09491325,10.53985,0.09491325,0,0.09491325,14.00003,100,0.2211458,6.392352,1.393577,5,12.28182
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.375457,4.375457,3.215249,0,1.042763,4.375457,27.91188,2.220446E-16,0,0,1.221272,1.221272,1.160209,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,4.813003,0.9770178,5,11.84655
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.919416,4.919416,4.120564,0,1.289914,4.919416,17.09345,2.220446E-16,0,0,0.8408983,0.8408983,0.7988533,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,5.411358,0.6727186,5,11.46617
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.9184532,0,0,0.9184532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,0,0.7347625,0,11.54373
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.284803,1.284803,0,0,0,1.284803,139.1233,0.4350354,0,0,1.787459,1.352424,1.284803,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,1.413283,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9652976,0.9652976,0,0,0,0.9652976,129.6487,0.2353927,0,0,1.251495,1.016103,0.9652976,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,1.061827,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3777509,0.3777509,0,0,0,0.3777509,247.0036,0.5354259,0,0,0.9330584,0.3976325,0.3777509,0,0,0,10.62527,0,0,0,14.00003,100,0.2211458,0.415526,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.849111,5.849111,5,0,1.53,5.849111,7.350348,5.551115E-16,0,0,0.42993,0.8938012,0.8491111,0,0,0,10.62527,0,0.4638712,-0.4638712,13.51106,96.50742,0.2211458,6.434022,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,2.073266,2.073266,0,0,0,2.073266,5.428843,0,4.440892E-16,0,0.1125544,2.182385,2.073266,0,0,0.5154124,10.1614,0,2.069831,-2.069831,11.32927,80.9232,0.2211458,2.280593,0.09004349,0,10.27396
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.320917,5.320917,5,0,1.53,5.320917,0,0,0,0,0,0.3378071,0.3209167,0,0,2.815225,8.091572,0,0.3378071,-0.3378071,10.97319,78.37978,0.2211458,5.853008,0,5,8.091572
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.248378,4.248378,5,0,1.53,4.248378,0,0,0,0,0,0,0,0.7516215,0.7140405,3.190566,7.753765,0.7140405,0,0.7140405,11.65059,83.21833,0.2211667,4.673216,0,5,7.753765
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.808909,2.808909,0,0,0,2.808909,0,0,4.440892E-16,0,0,2.956746,2.808909,0,0,2.476525,8.396401,0,2.956746,-2.956746,8.533905,60.95634,0.2211667,3.0898,0,0,8.396401
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1552585,0.1552585,0,0,0,0.1552585,0,0,0,0,0,0.16343,0.1552585,0,0,5.761799,5.439655,0,0.16343,-0.16343,8.361635,59.72585,0.2211667,0.1707843,0,0,5.439655
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9926819,0.9926819,0,0,0,0.9926819,0,0,2.220446E-16,0,0,1.044928,0.9926819,0,0,5.943388,5.276225,0,1.044928,-1.044928,7.260184,51.85835,0.2211667,1.09195,0,0,5.276225
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104419,4.231297,0,0,0,7.260184,51.85835,0.2211667,0,0,0,4.231297
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.104419,4.231297,0,0,0,7.260184,51.85835,0.2211667,0,0,0,4.231297
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.9243985,0.9243985,0,0,0,0.9243985,0,0,1.110223E-16,0,0,0.9730511,0.9243985,0,0,7.104419,4.231297,0,0.9730511,-0.9730511,6.234498,44.53204,0.2211667,1.016838,0,0,4.231297
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2354388,0.2354388,0,0,0,0.2354388,0,0,2.775558E-17,0,0,0.2478303,0.2354388,0,0,8.185587,3.258246,0,0.2478303,-0.2478303,5.973262,42.66607,0.2211667,0.2589826,0,0,3.258246
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.460955,3.010415,0,0,0,5.973262,42.66607,0.2211667,0,0,0,3.010415
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4389726,0.4389726,0,0,0,0.4389726,0,0,5.551115E-17,0,0,0.4620764,0.4389726,0,0,8.460955,3.010415,0,0.4620764,-0.4620764,5.486191,39.187,0.2211667,0.4828698,0,0,3.010415
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3854013,0.3854013,0,0,0,0.3854013,16.5963,0,5.551115E-17,0,0.06396235,0.4056856,0.3854013,0,0,8.974373,2.548339,0,0.3417232,-0.3417232,5.125983,36.61409,0.2211667,0.4239415,0.05116988,0,2.612301
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.710862,1.710862,0,0,0,1.710862,20.15649,0,0,0,0.3448497,1.800907,1.710862,0,0,9.354065,2.206616,0,1.456057,-1.456057,3.591164,25.65112,0.2211667,1.881948,0.2758798,0,2.551466
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.9092433,0.9092433,4.414506,0,1.37016,0.9092433,101.3983,4.440892E-16,0,0,0.9219569,0,0,3.505263,3.33,10.97191,0.7505584,4.251957,0,4.251957,7.624924,54.46363,0.2211725,1.000168,0.7375655,5,1.672515
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.907133,3.907133,5,0,1.53,3.907133,37.3283,0,0,0,1.458466,0,0,1.092867,1.038224,6.71995,4.57732,2.49669,0,2.49669,9.993492,71.38194,0.221232,4.297846,1.166773,5,6.035786
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.223752,2.223752,4.365006,0,1.356647,2.223752,88.55789,0,0,0,1.969308,0,0,2.141254,2.034191,4.223259,6.82434,4.0035,0,4.0035,13.79154,98.51084,0.2212496,2.446128,1.575447,5,8.793649
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.7104632,0.7104632,0,0,0,0.7104632,132.9594,0,0,0,0.9446273,0.747856,0.7104632,0,0,0.2197603,10.42749,0.1967713,0,0.1967713,13.97822,99.84422,0.2212367,0.7815095,0.7557019,0,11.37212
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.566669,0,0,0.589658,0,0,0,0,0.02298892,10.60458,0.02298892,0,0.02298892,14.00003,100,0.2212352,0,0.4717264,0,11.19424
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.696156,3.696156,2.483135,0,0.8428959,3.696156,34.54572,0,0,0,1.276864,1.276864,1.21302,0,0,0,10.62527,0,0,0,14.00003,100,0.2212352,4.065771,1.021491,5,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.3835656,0.3835656,0,0,0,0.3835656,161.0398,0.21394,0,0,0.6176932,0.4037533,0.3835656,0,0,0,10.62527,0,0,0,14.00003,100,0.2212352,0.4219222,0.4941546,0,11.24297
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212352,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01351484,0.01351484,0,0,0,0.01351484,5833.415,0.7741506,0,0,0.7883767,0.01422615,0.01351484,0,0,0,10.62527,0,0,0,14.00003,100,0.2212352,0.01486632,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.231678,4.231678,4.02944,0,1.265037,4.231678,5.030698,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2212352,4.654847,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.64845,8.33,5,0,1.53,8.33,1.292197,0,1.31845,2.283295,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2212352,10.6133,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.392252,3.392252,5,0,1.53,3.392252,0,0,0,0,0,0,0,1.607748,1.52736,3.775137,7.227651,1.52736,0,1.52736,11.8676,84.7684,0.2212797,3.731477,0,5,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.88666,6.88666,5,0,1.53,6.88666,0,0,0,0,0,1.985958,1.88666,0,0,2.247776,8.602276,0,1.985958,-1.985958,9.774217,69.8157,0.2212797,7.575325,0,5,8.602276
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.81551,8.33,5,0,1.53,8.33,0,0,2.485508,3.567059,0,3.505263,3.33,0,0,4.454396,6.616318,0,3.505263,-3.505263,6.079345,43.42381,0.2212797,11.89706,0,5,6.616318
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.059819,1.059819,4.565082,0,1.411267,1.059819,0,0,0,0,0,0,0,3.505263,3.33,8.349133,3.111055,3.33,0,3.33,9.238461,65.98888,0.2213596,1.165801,0,5,3.111055
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.3031147,0.3031147,3.808378,0,1.204687,0.3031147,0,0,0,0,0,0,0,3.505263,3.33,5.019133,6.108055,3.33,0,3.33,12.39758,88.55394,0.2213711,0.3334262,0,5,6.108055
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.421948,1.421948,0,0,0,1.421948,0,0,2.220446E-16,0,0,1.496787,1.421948,0,0,1.689133,9.105055,0,1.496787,-1.496787,10.81982,77.2843,0.2213711,1.564143,0,0,9.105055
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1860473,0.1860473,0,0,0,0.1860473,0,0,0,0,0,0.1958393,0.1860473,0,0,3.35223,7.608267,0,0.1958393,-0.1958393,10.61339,75.80978,0.2213711,0.204652,0,0,7.608267
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6109473,0.6109473,0,0,0,0.6109473,0,0,1.110223E-16,0,0,0.6431024,0.6109473,0,0,3.569829,7.412428,0,0.6431024,-0.6431024,9.935501,70.96773,0.2213711,0.672042,0,0,7.412428
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1448804,0.1448804,0,0,0,0.1448804,0,0,0,0,0,0.1525056,0.1448804,0,0,4.284387,6.769326,0,0.1525056,-0.1525056,9.774747,69.81948,0.2213711,0.1593684,0,0,6.769326
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2613442,0.2613442,0,0,0,0.2613442,0,0,0,0,0,0.2750992,0.2613442,0,0,4.453838,6.61682,0,0.2750992,-0.2750992,9.484766,67.7482,0.2213711,0.2874786,0,0,6.61682
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.414306,1.414306,0,0,0,1.414306,0,0,0,0,0,1.488744,1.414306,0,0,4.759503,6.341721,0,1.488744,-1.488744,7.915493,56.53912,0.2213711,1.555737,0,0,6.341721
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5400197,0.5400197,0,0,0,0.5400197,11.94036,0,1.110223E-16,0,0.0644803,0.5684418,0.5400197,0,0,6.413663,4.852977,0,0.5039615,-0.5039615,7.384271,52.74469,0.2213711,0.5940217,0.05158424,0,4.917458
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,5.249958,5.249958,5,0,1.53,5.249958,15.14984,0,0,0,0.7953604,0.2631136,0.2499579,0,0,6.97362,4.349016,0.5322468,0,0.5322468,7.889205,56.35135,0.2213817,5.774954,0.6362883,5,5.144376
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.749461,3.749461,5,0,1.53,3.749461,47.91341,0,0,0,1.796495,0,0,1.250539,1.188012,6.441373,4.828038,2.984507,0,2.984507,10.72056,76.57525,0.2214518,4.124407,1.437196,5,6.624533
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,1.25,0,0.50625,0,0,0.5420541,0,0,2.784318,0,0,0.7079459,0.6725487,3.456867,7.514094,3.456867,0,3.456867,14.00003,100,0.221225,0,2.227455,5,10.29841
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,6.274621,6.274621,3.11497,0,1.015387,6.274621,53.00636,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,6.902083,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.23711,2.23711,0,0,0,2.23711,166.4833,1.369562,0,0,3.724415,2.354852,2.23711,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,2.460821,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,7.222231,7.222231,3.892231,0,1.227579,7.222231,67.41233,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,7.944454,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.709125,1.709125,0,0,0,1.709125,294.9528,3.242033,0,0,5.041113,1.799079,1.709125,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,1.880038,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.631185,1.631185,0,0,0,1.631185,278.9767,2.83359,0,0,4.550627,1.717037,1.631185,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,1.794304,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.06787,1.06787,0,0,0,1.06787,332.4344,2.425895,0,0,3.549969,1.124074,1.06787,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,1.174657,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6704767,0.6704767,0,0,0,0.6704767,287.1382,1.219429,0,0,1.925195,0.7057649,0.6704767,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,0.7375244,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,4.130327,4.130327,4.036972,0,1.267093,4.130327,2.379177,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,4.543359,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221225,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.727339,7.727339,5,0,1.53,7.727339,0,0,0,0.1700724,0,2.870883,2.727339,0,0,0,10.62527,0,2.870883,-2.870883,10.97385,78.3845,0.221225,8.500072,0,5,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.157858,1.157858,4.515615,0,1.397763,1.157858,0,0,0,0,0,0,0,3.357758,3.18987,3.18987,7.754392,3.18987,0,3.18987,14.00003,100,0.2213093,1.273644,0,5,7.754392
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2512225,0.2512225,0,0,0,0.2512225,0,0,0,0,0,0.2644447,0.2512225,0,0,0,10.62527,0,0.2644447,-0.2644447,13.72128,98.00894,0.2213093,0.2763447,0,0,10.62527
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3974012,0.3974012,0,0,0,0.3974012,0,0,0,0,0,0.4183171,0.3974012,0,0,0.2938274,10.36083,0,0.4183171,-0.4183171,13.28033,94.85934,0.2213093,0.4371413,0,0,10.36083
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.875291,0.875291,0,0,0,0.875291,0,0,1.110223E-16,0,0,0.9213589,0.875291,0,0,0.7586241,9.942513,0,0.9213589,-0.9213589,12.30914,87.92223,0.2213093,0.9628201,0,0,9.942513
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782356,9.021153,0,0,0,12.30914,87.92223,0.2213093,0,0,0,9.021153
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782356,9.021153,0,0,0,12.30914,87.92223,0.2213093,0,0,0,9.021153
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.698678,1.698678,0,0,0,1.698678,0,0,0,0,0,1.788082,1.698678,0,0,1.782356,9.021153,0,1.788082,-1.788082,10.42433,74.45937,0.2213093,1.868546,0,0,9.021153
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8226944,0.8226944,0,0,0,0.8226944,0,0,1.110223E-16,0,0,0.8659941,0.8226944,0,0,3.769114,7.233071,0,0.8659941,-0.8659941,9.511494,67.93911,0.2213093,0.9049638,0,0,7.233071
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4616657,0.4616657,0,0,0,0.4616657,10.19631,0,0,0,0.04707287,0.4859639,0.4616657,0,0,4.73133,6.367077,0,0.438891,-0.438891,9.048862,64.63461,0.2213093,0.5078322,0.0376583,0,6.41415
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,5.218987,5.928186,0.752874,0,0.752874,9.763102,69.7363,0.22126,0,0.6022992,0,6.68106
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,4.097521,4.097521,5,0,1.53,4.097521,43.44595,0,0,0,1.780207,0,0,0.9024789,0.857355,4.466113,6.605772,2.637562,0,2.637562,12.26531,87.6092,0.2213201,4.507273,1.424165,5,8.38598
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.880878,1.880878,0,0,0,1.880878,156.0161,0,0,0,2.934474,1.979872,1.880878,0,0,1.828551,8.979578,0.9546019,0,0.9546019,13.17093,94.07787,0.2212576,2.068966,2.347579,0,11.91405
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.743975,3.743975,1.476242,0,0.5680141,3.743975,87.10092,0,0,0,3.261037,2.387088,2.267733,0,0,0.8739492,9.83872,0.8739492,0,0.8739492,14.00003,100,0.2212207,4.118373,2.608829,5,13.09976
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.721112,1.721112,0,0,0,1.721112,185.0838,1.373803,0,0,3.185499,1.811697,1.721112,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,1.893223,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.376565,4.376565,1.25,0,0.50625,4.376565,79.47298,0.1870653,0,0,3.478187,3.291121,3.126565,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,4.814222,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.516074,2.516074,0,0,0,2.516074,140.1006,0.8765357,0,0,3.525035,2.648499,2.516074,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,2.767682,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.138274,1.138274,0,0,0,1.138274,297.8053,2.191656,0,0,3.389839,1.198183,1.138274,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,1.252101,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.520012,3.520012,1.282442,0,0.5151067,3.520012,66.91273,0,0,0,2.355336,2.355336,2.237569,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,3.872013,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.538006,3.538006,2.630187,0,0.8830409,3.538006,27.00954,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2212207,3.891806,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.269213,1.269213,0,0,0,1.269213,7.822757,0,2.220446E-16,0,0.09928744,1.336014,1.269213,0,0,0,10.62527,0,1.236726,-1.236726,12.6964,90.68842,0.2212207,1.396134,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.449051,5.449051,5,0,1.53,5.449051,0,0,0,0,0,0.4726853,0.4490511,0,0,1.37414,9.388548,0,0.4726853,-0.4726853,12.19815,87.12947,0.2212207,5.993956,0,5,9.388548
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.453838,1.453838,0,0,0,1.453838,0,0,2.220446E-16,0,0,1.530355,1.453838,0,0,1.899346,8.915863,0,1.530355,-1.530355,10.58501,75.60709,0.2212207,1.599221,0,0,8.915863
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.599741,7.385507,0,0,0,10.58501,75.60709,0.2212207,0,0,0,7.385507
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09156588,0.09156588,0,0,0,0.09156588,0,0,1.387779E-17,0,0,0.09638514,0.09156588,0,0,3.599741,7.385507,0,0.09638514,-0.09638514,10.48341,74.88139,0.2212207,0.1007225,0,0,7.385507
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01690665,0.01690665,0,0,0,0.01690665,0,0,3.469447E-18,0,0,0.01779648,0.01690665,0,0,3.706836,7.289122,0,0.01779648,-0.01779648,10.46466,74.74739,0.2212207,0.01859732,0,0,7.289122
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.243073,1.243073,0,0,0,1.243073,0,0,2.220446E-16,0,0,1.308498,1.243073,0,0,3.726609,7.271326,0,1.308498,-1.308498,9.085378,64.89543,0.2212207,1.36738,0,0,7.271326
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5717306,0.5717306,0,0,0,0.5717306,0,0,0,0,0,0.6018217,0.5717306,0,0,5.180496,5.962828,0,0.6018217,-0.6018217,8.451002,60.36418,0.2212207,0.6289036,0,0,5.962828
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2658045,0.2658045,0,0,0,0.2658045,0,0,0,0,0,0.2797942,0.2658045,0,0,5.849186,5.361006,0,0.2797942,-0.2797942,8.156074,58.25755,0.2212207,0.2923849,0,0,5.361006
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5846635,0.5846635,0,0,0,0.5846635,0,0,1.110223E-16,0,0,0.6154352,0.5846635,0,0,6.160069,5.081212,0,0.6154352,-0.6154352,7.507348,53.62381,0.2212207,0.6431298,0,0,5.081212
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.548168,0.548168,0,0,0,0.548168,0,0,1.110223E-16,0,0,0.577019,0.548168,0,0,6.843886,4.465777,0,0.577019,-0.577019,6.899117,49.2793,0.2212207,0.6029848,0,0,4.465777
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.124983,1.124983,0,0,0,1.124983,0,0,2.220446E-16,0,0,1.184193,1.124983,0,0,7.485018,3.888758,0,1.184193,-1.184193,5.650867,40.36326,0.2212207,1.237482,0,0,3.888758
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.318781,1.318781,0,0,0,1.318781,4.742785,0,0,0,0.06254698,1.388191,1.318781,0,0,8.800788,2.704565,0,1.325644,-1.325644,4.253516,30.38219,0.2212207,1.45066,0.05003758,0,2.767112
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,10.27373,1.378921,0.7697161,0,0.7697161,4.983733,35.59802,0.2211704,0,0.6157729,0,2.148637
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.597271,1.597271,0,0,0,1.597271,127.4224,0,0,0,2.03528,1.681338,1.597271,0,0,9.50401,2.071665,0.3539426,0,0.3539426,5.319512,37.99644,0.2211473,1.756998,1.628224,0,4.106946
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.610353,7.610353,5,0,1.53,7.610353,45.20423,0,0,0.4470471,3.440202,2.74774,2.610353,0,0,9.150067,2.390213,0.6924616,0,0.6924616,5.976439,42.68876,0.221161,8.371388,2.752161,5,5.830415
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,4.017341,4.017341,5,0,1.53,4.017341,100.5852,0,0,0,4.04085,0,0,0.9826589,0.9335259,8.457606,3.013429,4.974376,0,4.974376,10.69555,76.3966,0.221172,4.419075,3.23268,5,7.054278
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,5.165913,5.165913,3.948601,0,1.242968,5.165913,92.23174,0,0,0,4.764611,1.28138,1.217311,0,0,3.48323,7.490367,3.48323,0,3.48323,14.00003,100,0.2211338,5.682504,3.811689,5,12.25498
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211338,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.396418,2.396418,0,0,0,2.396418,136.9246,0.7587398,0,0,3.281285,2.522545,2.396418,0,0,0,10.62527,0,0,0,14.00003,100,0.2211338,2.63606,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.477295,2.477295,0,0,0,2.477295,132.6775,0.6791349,0,0,3.286813,2.607678,2.477295,0,0,0,10.62527,0,0,0,14.00003,100,0.2211338,2.725024,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.8680856,0.8680856,0,0,0,0.8680856,220.8275,1.003197,0,0,1.916972,0.9137743,0.8680856,0,0,0,10.62527,0,0,0,14.00003,100,0.2211338,0.9548942,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.734619,1.734619,0,0,0,1.734619,96.61514,0,0,0,1.675904,1.825914,1.734619,0,0,0,10.62527,0,0.1500102,-0.1500102,13.8419,98.87054,0.2211338,1.908081,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.00068379,0.00068379,0,0,0,0.00068379,98953.79,0.5092383,0,0,0.676636,0.0007197789,0.00068379,0,0,0.166678,10.47526,0.166678,0,0.166678,14.00003,100,0.221123,0.0007521689,0.5413088,0,11.1519
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.264877,3.264877,3.176868,0,1.032285,3.264877,2.837497,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.221123,3.591364,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.922932,3.922932,3.922932,0,1.23596,3.922932,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221123,4.315225,0,5,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.165042,3.165042,3.165042,0,1.029056,3.165042,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221123,3.481546,0,5,10.62527
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9263039,0.9263039,0,0,0,0.9263039,0,0,1.110223E-16,0,0,0.9750568,0.9263039,0,0,0,10.62527,0,0.9750568,-0.9750568,12.97223,92.65858,0.221123,1.018934,0,0,10.62527
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.083396,9.650217,0,0,0,12.97223,92.65858,0.221123,0,0,0,9.650217
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.49135,0.49135,0,0,0,0.49135,0,0,1.110223E-16,0,0,0.5172105,0.49135,0,0,1.083396,9.650217,0,0.5172105,-0.5172105,12.42704,88.7644,0.221123,0.540485,0,0,9.650217
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04475987,0.04475987,0,0,0,0.04475987,0,0,6.938894E-18,0,0,0.04711565,0.04475987,0,0,1.658075,9.133007,0,0.04711565,-0.04711565,12.37738,88.40965,0.221123,0.04923586,0,0,9.133007
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.637892,1.637892,0,0,0,1.637892,0,0,2.220446E-16,0,0,1.724097,1.637892,0,0,1.710425,9.085891,0,1.724097,-1.724097,10.56002,75.42855,0.221123,1.801682,0,0,9.085891
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.9348391,0.9348391,0,0,0,0.9348391,0,0,1.110223E-16,0,0,0.9840412,0.9348391,0,0,3.626089,7.361794,0,0.9840412,-0.9840412,9.522747,68.01949,0.221123,1.028323,0,0,7.361794
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7477337,0.7477337,0,0,0,0.7477337,0,0,1.110223E-16,0,0,0.7870881,0.7477337,0,0,4.719468,6.377753,0,0.7870881,-0.7870881,8.693084,62.09333,0.221123,0.8225071,0,0,6.377753
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4154892,0.4154892,0,0,0,0.4154892,0,0,0,0,0,0.4373571,0.4154892,0,0,5.59401,5.590665,0,0.4373571,-0.4373571,8.232069,58.80037,0.221123,0.4570381,0,0,5.590665
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1162982,0.1162982,0,0,0,0.1162982,0,0,1.387779E-17,0,0,0.1224192,0.1162982,0,0,6.079963,5.153308,0,0.1224192,-0.1224192,8.103027,57.87865,0.221123,0.127928,0,0,5.153308
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.2704833,0.2704833,0,0,0,0.2704833,21.65844,0,0,0,0.05858246,0.2847193,0.2704833,0,0,6.215984,5.030889,0,0.2261368,-0.2261368,7.864659,56.17602,0.221123,0.2975316,0.04686597,0,5.089471
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.675595,5.675595,5,0,1.53,5.675595,15.9705,0,0,0,0.9064208,0.711153,0.6755953,0,0,6.467247,4.804752,0.1952678,0,0.1952678,8.049906,57.49921,0.2211268,6.243155,0.7251366,5,5.711173
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.993827,3.993827,5,0,1.53,3.993827,44.67814,0,0,0,1.784367,0,0,1.006173,0.9558645,6.271979,4.980493,2.740232,0,2.740232,10.64952,76.06783,0.2211897,4.393209,1.427494,5,6.76486
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,1.25,0,0.50625,0,0,0.9118141,0,0,3.210471,0,0,0.3381859,0.3212766,3.531747,7.446702,3.531747,0,3.531747,14.00003,100,0.2209599,0,2.568377,5,10.65717
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.249493,2.249493,0,0,0,2.249493,156.8906,1.161355,0,0,3.529243,2.367887,2.249493,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,2.474442,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.346725,5.346725,2.016726,0,0.7155661,5.346725,87.66156,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,5.881398,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.5278918,0.5278918,0,0,0,0.5278918,974.0741,4.586381,0,0,5.142057,0.5556756,0.5278918,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,0.580681,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.193756,1.193756,0,0,0,1.193756,385.9527,3.350749,0,0,4.607334,1.256585,1.193756,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,1.313132,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.781099,4.781099,1.451099,0,0.5611501,4.781099,87.09535,0.6588521,0,0,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,5.259209,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,4.155811,4.155811,2.036416,0,0.7209416,4.155811,53.68247,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2209599,4.571392,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.64004,2.64004,0,0,0,2.64004,70.94194,0,0,0,1.872896,2.77899,2.64004,0,0,0,10.62527,0,0.906094,-0.906094,13.04492,93.17782,0.2209599,2.904044,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,4.186344,4.186344,4.289053,0,1.335911,4.186344,21.46638,0,0,0,0.8986565,0,0,0.1027088,0.0975734,1.006771,9.71918,0.9962299,0,0.9962299,13.99003,99.92857,0.2209805,4.604978,0.7189252,5,10.61784
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.7177981,0.7177981,0,0,0,0.7177981,11.82784,0,0,0,0.0849,0.755577,0.7177981,0,0,0.01054117,10.61579,0,0.6706769,-0.6706769,13.28307,94.8789,0.2209805,0.7895779,0.06792,0,10.70069
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01080287,0.01080287,0,0,0,0.01080287,0,0,1.734723E-18,0,0,0.01137145,0.01080287,0,0,0.7557378,9.94511,0,0.01137145,-0.01137145,13.27109,94.79328,0.2209805,0.01188316,0,0,9.94511
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.45768,5.45768,5,0,1.53,5.45768,0,0,0,0,0,0.4817688,0.4576804,0,0,0.7683727,9.933739,0,0.4817688,-0.4817688,12.76326,91.16594,0.2209805,6.003448,0,5,9.933739
