Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.821742,2.821742,0,0,0,2.821742,0,0,0,0,0,2.970254,2.821742,0,0,1.303671,9.45197,0,2.970254,-2.970254,9.632334,68.80225,0.2209805,3.103916,0,0,9.45197
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5989463,0.5989463,0,0,0,0.5989463,0,0,1.110223E-16,0,0,0.6304697,0.5989463,0,0,4.603954,6.481716,0,0.6304697,-0.6304697,8.96776,64.05531,0.2209805,0.6588409,0,0,6.481716
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.165643,1.165643,0,0,0,1.165643,0,0,0,0,0,1.226993,1.165643,0,0,5.304476,5.851246,0,1.226993,-1.226993,7.674396,54.81701,0.2209805,1.282207,0,0,5.851246
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6853041,0.6853041,0,0,0,0.6853041,0,0,1.110223E-16,0,0,0.7213727,0.6853041,0,0,6.667801,4.624253,0,0.7213727,-0.7213727,6.914002,49.38564,0.2209805,0.7538345,0,0,4.624253
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.128654,1.128654,0,0,0,1.128654,0,0,2.220446E-16,0,0,1.188057,1.128654,0,0,7.469326,3.90288,0,1.188057,-1.188057,5.661681,40.44049,0.2209805,1.24152,0,0,3.90288
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.178022,1.178022,0,0,0,1.178022,0,0,2.220446E-16,0,0,1.240023,1.178022,0,0,8.78939,2.714823,0,1.240023,-1.240023,4.354581,31.10409,0.2209805,1.295824,0,0,2.714823
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.167372,1.167372,0,0,0,1.167372,0,0,2.220446E-16,0,0,1.228813,1.167372,0,0,10.16719,1.4748,0,1.228813,-1.228813,3.059299,21.85209,0.2209805,1.284109,0,0,1.4748
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6980534,0.6980534,4.203317,0,1.312505,0.6980534,0,0,0,0,0,0,0,3.505263,3.33,11.53254,0.2459875,3.33,0,3.33,6.218415,44.41716,0.2210275,0.7678587,0,5,0.2459875
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4450869,0.4450869,3.95035,0,1.243446,0.4450869,0,0,0,0,0,0,0,3.505263,3.33,8.20254,3.242988,3.33,0,3.33,9.37753,66.98222,0.2210519,0.4895956,0,5,3.242988
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.122698,1.122698,4.627961,0,1.428433,1.122698,5.108119,4.440892E-16,0,0,0.05734874,0,0,3.505263,3.33,4.87254,6.239987,3.387349,0,3.387349,12.59105,89.9359,0.2211328,1.234967,0.045879,5,6.297336
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5595132,0.5595132,0,0,0,0.5595132,161.5017,0,0,0,0.9036233,0.5889613,0.5595132,0,0,1.485192,9.288602,0.314662,0,0.314662,12.88957,92.06815,0.2211124,0.6154646,0.7228986,0,10.19222
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,4.165778,4.165778,3.777582,0,1.19628,4.165778,37.90786,0,0,0,1.579157,0.4086272,0.3881959,0,0,1.17053,9.571797,1.17053,0,1.17053,14.00003,100,0.2211354,4.582356,1.263326,5,11.15095
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,5.011885,5.011885,2.570091,0,0.866635,5.011885,51.28428,0,0,0,2.570309,2.570309,2.441793,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,5.513073,2.056247,5,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.660072,4.660072,1.50383,0,0.5755455,4.660072,71.29418,0,0,0,3.322361,3.322361,3.156243,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,5.12608,2.657888,5,13.94763
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,9.300207,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.9702067,1.900227,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,10.23023,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.856757,4.856757,1.526757,0,0.5818048,4.856757,86.6963,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,5.342433,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.433928,2.433928,0,0,0,2.433928,127.1769,0.5333658,0,0,3.095395,2.562029,2.433928,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,2.67732,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.675612,2.675612,0,0,0,2.675612,131.5419,0.7031173,0,0,3.519552,2.816434,2.675612,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,2.943174,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7802228,0.7802228,0,0,0,0.7802228,447.5527,2.670621,0,0,3.491908,0.8212872,0.7802228,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,0.8582451,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5545633,0.5545633,0,0,0,0.5545633,410.3063,1.691657,0,0,2.275408,0.5837508,0.5545633,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,0.6100196,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.676805,4.676805,3.826942,0,1.209755,4.676805,19.1283,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2211354,5.144486,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.954194,5.954194,5,0,1.53,5.954194,1.426608,0,8.881784E-16,0,0.08494299,1.004414,0.9541937,0,0,0,10.62527,0,0.9194714,-0.9194714,13.03082,93.0771,0.2211354,6.549613,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.263256,8.263256,5,0,1.53,8.263256,0,0,0,0.7595813,0,3.435006,3.263256,0,0,1.021635,9.705803,0,3.435006,-3.435006,9.410006,67.2142,0.2211354,9.089581,0,5,9.705803
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.458386,6.458386,5,0,1.53,6.458386,0,0,0,0,0,1.535144,1.458386,0,0,4.838308,6.270797,0,1.535144,-1.535144,7.791822,55.65576,0.2211354,7.104225,0,5,6.270797
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,10.02184,8.33,5,0,1.53,8.33,0,0,1.691835,2.694019,0,3.505263,3.33,0,0,6.544024,4.735653,0,3.505263,-3.505263,4.096951,29.26387,0.2211354,11.02402,0,5,4.735653
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.1429,1.1429,4.648163,0,1.433949,1.1429,0,0,0,0,0,0,0,3.505263,3.33,10.43876,1.23039,3.33,0,3.33,7.256066,51.82894,0.2212215,1.25719,0,5,1.23039
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.720676,1.720676,5,0,1.53,1.720676,0,0,0,0,0,0,0,3.279324,3.115358,7.10876,4.22739,3.115358,0,3.115358,10.21155,72.93952,0.2213109,1.892744,0,5,4.22739
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.993402,7.031212,3.33,0,3.33,13.37067,95.50459,0.2212954,0,0,5,7.031212
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.008334,1.008334,0,0,0,1.008334,0,0,0,0,0,1.061405,1.008334,0,0,0.6634026,10.02821,0,1.061405,-1.061405,12.25185,87.51304,0.2212954,1.109168,0,0,10.02821
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.9079107,0.9079107,0,0,0,0.9079107,0,0,1.110223E-16,0,0,0.9556955,0.9079107,0,0,1.842741,8.966807,0,0.9556955,-0.9556955,11.24446,80.31741,0.2212954,0.9987018,0,0,8.966807
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3103332,0.3103332,0,0,0,0.3103332,0,0,0,0,0,0.3266665,0.3103332,0,0,2.904625,8.011112,0,0.3266665,-0.3266665,10.90012,77.85786,0.2212954,0.3413665,0,0,8.011112
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.885489,1.885489,0,0,0,1.885489,0,0,2.220446E-16,0,0,1.984726,1.885489,0,0,3.267588,7.684445,0,1.984726,-1.984726,8.808038,62.91443,0.2212954,2.074038,0,0,7.684445
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9385049,0.9385049,0,0,0,0.9385049,0,0,1.110223E-16,0,0,0.9878999,0.9385049,0,0,5.472838,5.699719,0,0.9878999,-0.9878999,7.7667,55.47631,0.2212954,1.032355,0,0,5.699719
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,6.570505,4.71182,0.03531151,0,0.03531151,7.800199,55.7156,0.2212932,0,0.02824921,0,4.747131
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.925251,6.925251,5,0,1.53,6.925251,14.80211,0,0,0,1.025084,2.026581,1.925252,0,0,6.535193,4.7436,0,1.001497,-1.001497,6.744528,48.17511,0.2212932,7.617777,0.8200669,5,5.768684
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1798832,0.1798832,3.685146,0,1.171045,0.1798832,1187.68,0,0,0,2.136436,0,0,3.505263,3.33,7.647968,3.742103,5.466436,0,5.466436,11.93045,85.2173,0.2211558,0.1978715,1.709149,5,5.87854
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,6.296942,6.296942,5,0,1.53,6.296942,51.69553,0,0,0,3.255238,1.365202,1.296942,0,0,2.181531,8.661896,1.890036,0,1.890036,13.72349,98.02473,0.2211927,6.926636,2.60419,5,11.91713
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.728682,0,0,4.020177,0,0,0,0,0.2914959,10.36293,0.2914959,0,0.2914959,14.00003,100,0.2211739,0,3.216142,0,14.38311
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.837381,1.837381,0,0,0,1.837381,265.3346,2.941121,0,0,4.875206,1.934085,1.837381,0,0,0,10.62527,0,0,0,14.00003,100,0.2211739,2.021119,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211739,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.334115,5.334115,2.004115,0,0.7121233,5.334115,76.70493,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211739,5.867526,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.068269,1.068269,0,0,0,1.068269,267.1,1.728853,0,0,2.853347,1.124494,1.068269,0,0,0,10.62527,0,0,0,14.00003,100,0.2211739,1.175096,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.317702,2.317702,0,0,0,2.317702,99.60448,0,0,0,2.308535,2.439686,2.317702,0,0,0,10.62527,0,0.1311513,-0.1311513,13.86178,99.01254,0.2211739,2.549472,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.170051,2.170051,0,0,0,2.170051,76.61893,0,0,0,1.66267,2.284264,2.170051,0,0,0.1457237,10.49412,0,0.6215945,-0.6215945,13.20656,94.33241,0.2211739,2.387056,1.330136,0,12.15679
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.02187845,0,0,0.8582627,0,0,0,0,0.8363842,9.872528,0.8363842,0,0.8363842,14.00003,100,0.22112,0,0.6866102,0,10.73079
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22112,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.378101,5.378101,5,0,1.53,5.378101,0,0,0,0,0,0.3980013,0.3781012,0,0,0,10.62527,0,0.3980013,-0.3980013,13.5805,97.00336,0.22112,5.915911,0,5,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.688051,7.688051,5,0,1.53,7.688051,0,0,0,0.1268559,0,2.829527,2.688051,0,0,0.4422236,10.22727,0,2.829527,-2.829527,10.59791,75.69923,0.22112,8.456856,0,5,10.22727
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.796621,8.33,5,0,1.53,8.33,0,0,1.466621,2.446283,0,3.505263,3.33,0,0,3.586143,7.397746,0,3.505263,-3.505263,6.903042,49.30735,0.22112,10.77628,0,5,7.397746
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.179451,1.179451,4.684714,0,1.443927,1.179451,0,0,0,0,0,0,0,3.505263,3.33,7.48088,3.892483,3.33,0,3.33,10.06216,71.87241,0.2212089,1.297396,0,5,3.892483
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5841634,0.5841634,4.089427,0,1.281413,0.5841634,0,0,0,0,0,0,0,3.505263,3.33,4.150879,6.889482,3.33,0,3.33,13.22127,94.43748,0.2212452,0.6425797,0,5,6.889482
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08935454,0.08935454,0,0,0,0.08935454,0,0,0,0,0,0.09405741,0.08935454,0,0,0.8208796,9.886482,0,0.09405741,-0.09405741,13.12213,93.7293,0.2212452,0.09829,0,0,9.886482
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.9072677,0.9072677,0,0,0,0.9072677,0,0,1.110223E-16,0,0,0.9550186,0.9072677,0,0,0.9253879,9.792425,0,0.9550186,-0.9550186,12.11545,86.53876,0.2212452,0.9979944,0,0,9.792425
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.317154,1.317154,0,0,0,1.317154,0,0,2.220446E-16,0,0,1.386478,1.317154,0,0,1.98652,8.837406,0,1.386478,-1.386478,10.65397,76.09966,0.2212452,1.44887,0,0,8.837406
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.3874044,0.3874044,0,0,0,0.3874044,0,0,0,0,0,0.407794,0.3874044,0,0,3.527051,7.450928,0,0.407794,-0.407794,10.22412,73.02929,0.2212452,0.4261448,0,0,7.450928
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.609664,1.609664,0,0,0,1.609664,0,0,2.220446E-16,0,0,1.694383,1.609664,0,0,3.980155,7.043134,0,1.694383,-1.694383,8.438085,60.27191,0.2212452,1.77063,0,0,7.043134
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.043867,1.043867,0,0,0,1.043867,0,0,2.220446E-16,0,0,1.098807,1.043867,0,0,5.862803,5.348751,0,1.098807,-1.098807,7.27984,51.99875,0.2212452,1.148254,0,0,5.348751
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.115339,2.115339,0,0,0,2.115339,2.589544,0,0,0,0.05477764,2.226673,2.115339,0,0,7.083701,4.249944,0,2.171895,-2.171895,4.990461,35.64608,0.2212452,2.326873,0.04382211,0,4.304721
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.651244,6.651244,5,0,1.53,6.651244,11.92089,0,0,0.1915734,0.7928873,1.738151,1.651244,0,0,9.496918,2.078048,0,0.945264,-0.945264,3.994065,28.52898,0.2212452,7.316368,0.6343098,5,2.870936
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.647805,5.647805,5,0,1.53,5.647805,37.59596,0,0,0,2.123347,0.6818995,0.6478045,0,0,10.54721,1.132784,1.441447,0,1.441447,5.361542,38.29665,0.2212733,6.212585,1.698677,5,3.256131
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.878083,2.878083,5,0,1.53,2.878083,111.3257,0,0,0,3.204045,0,0,2.121917,2.015821,9.105763,2.430087,5.219866,0,5.219866,10.31354,73.66801,0.2212682,3.165891,2.563236,5,5.634132
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.838955,5.838955,5,0,1.53,5.838955,69.87823,0,0,0,4.080158,0.8831107,0.8389552,0,0,3.885897,7.127967,3.197048,0,3.197048,13.34653,95.33215,0.2212822,6.422851,3.264127,5,11.20813
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,4.070382,4.070382,1.25,0,0.50625,4.070382,120.6755,1.254282,0,0,4.911954,2.968823,2.820382,0,0,0.6888495,10.00531,0.6888495,0,0.6888495,14.00003,100,0.221238,4.47742,3.929564,5,14.91726
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.513388,2.513388,0,0,0,2.513388,205.8218,2.527429,0,0,5.173101,2.645672,2.513388,0,0,0,10.62527,0,0,0,14.00003,100,0.221238,2.764727,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.472589,5.472589,2.142589,0,0.7499267,5.472589,80.42004,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221238,6.019848,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.528692,3.528692,1.25,0,0.50625,3.528692,88.21014,0.7140411,0,0,3.112664,2.398623,2.278692,0,0,0,10.62527,0,0,0,14.00003,100,0.221238,3.881561,2.490131,5,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7664382,0.7664382,0,0,0,0.7664382,261.2032,1.195184,0,0,2.001961,0.8067771,0.7664382,0,0,0,10.62527,0,0,0,14.00003,100,0.221238,0.8430821,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,6.262903,6.262903,4.846772,0,1.488169,6.262903,23.8015,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.221238,6.889194,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.797852,5.797852,5,0,1.53,5.797852,12.02304,0,0,0,0.6970782,0.839844,0.7978519,0,0,0,10.62527,0,0.1427659,-0.1427659,13.84954,98.92509,0.221238,6.377637,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.540458,2.540458,0,0,0,2.540458,2.919654,0,0,0,0.0741726,2.674167,2.540458,0,0,0.1586287,10.48251,0,2.599994,-2.599994,11.1089,79.34916,0.221238,2.794504,0.05933808,0,10.55668
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.720354,5.720354,5,0,1.53,5.720354,0,0,0,0,0,0.7582669,0.7203535,0,0,3.047511,7.882514,0,0.7582669,-0.7582669,10.30962,73.64001,0.221238,6.292389,0,5,7.882514
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.74759,0.74759,4.252853,0,1.326029,0.74759,0,0,0,0,0,0,0,3.505263,3.33,3.89003,7.124247,3.33,0,3.33,13.46874,96.20507,0.2212884,0.822349,0,5,7.124247
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2135286,0.2135286,0,0,0,0.2135286,0,0,2.775558E-17,0,0,0.224767,0.2135286,0,0,0.5600299,10.12125,0,0.224767,-0.224767,13.23181,94.51275,0.2212884,0.2348815,0,0,10.12125
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9783565,0.9783565,0,0,0,0.9783565,0,0,1.110223E-16,0,0,1.029849,0.9783565,0,0,0.809771,9.896481,0,1.029849,-1.029849,12.14626,86.7588,0.2212884,1.076192,0,0,9.896481
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.73442,1.73442,0,0,0,1.73442,0,0,2.220446E-16,0,0,1.825705,1.73442,0,0,1.954048,8.866632,0,1.825705,-1.825705,10.22179,73.01266,0.2212884,1.907862,0,0,8.866632
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.8092737,0.8092737,0,0,0,0.8092737,0,0,1.110223E-16,0,0,0.8518671,0.8092737,0,0,3.982609,7.040926,0,0.8518671,-0.8518671,9.323847,66.59877,0.2212884,0.8902012,0,0,7.040926
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.929128,6.189059,0,0,0,9.323847,66.59877,0.2212884,0,0,0,6.189059
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.8382141,0.8382141,0,0,0,0.8382141,0,0,1.110223E-16,0,0,0.8823307,0.8382141,0,0,4.929128,6.189059,0,0.8823307,-0.8823307,8.393788,59.95551,0.2212884,0.9220355,0,0,6.189059
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.339935,1.339935,0,0,0,1.339935,0,0,2.220446E-16,0,0,1.410457,1.339935,0,0,5.909495,5.306728,0,1.410457,-1.410457,6.907036,49.33587,0.2212884,1.473928,0,0,5.306728
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.021163,1.021163,0,0,0,1.021163,0,0,0,0,0,1.074909,1.021163,0,0,7.47667,3.896271,0,1.074909,-1.074909,5.773983,41.24265,0.2212884,1.12328,0,0,3.896271
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.671014,2.821362,0,0,0,5.773983,41.24265,0.2212884,0,0,0,2.821362
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.182903,1.182903,0,0,0,1.182903,2.107915,0,2.220446E-16,0,0.02493459,1.245161,1.182903,0,0,8.671014,2.821362,0,1.220227,-1.220227,4.487751,32.0553,0.2212884,1.301194,0.01994767,0,2.846297
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,0,0,0,0,0,0,0,0,0.3267221,0,0,0,0,10.02682,1.601135,0.3267221,0,0.3267221,4.797706,34.26926,0.2212675,0,0.2613777,0,1.927858
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.248474,1.248474,0,0,0,1.248474,23.67547,0,2.220446E-16,0,0.2955821,1.314183,1.248474,0,0,9.700099,1.895185,0,1.018601,-1.018601,3.724007,26.59999,0.2212675,1.373321,0.2364657,0,2.190767
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,3.104312,3.104312,5,0,1.53,3.104312,32.20082,0,0,0,0.9996139,0,0,1.895688,1.800904,10.83188,0.8765842,2.800518,0,2.800518,6.380811,45.57713,0.2213379,3.414743,0.7996911,5,1.876198
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.291014,3.291014,5,0,1.53,3.291014,15.3647,0,0,0,0.5056545,0,0,1.708986,1.623537,8.031361,3.39705,2.129191,0,2.129191,8.400739,60.00516,0.2213937,3.620115,0.4045236,5,3.902704
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.960449,6.960449,5,0,1.53,6.960449,3.926202,4.440892E-16,0,0,0.2732813,2.06363,1.960449,0,0,5.902169,5.313322,0,1.790349,-1.790349,6.513546,46.52523,0.2213937,7.656494,0.2186251,5,5.586604
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,6.004987,6.004987,5,0,1.53,6.004987,5.707637,0,0,0,0.3427429,1.057881,1.004987,0,0,7.891446,3.522973,0,0.715138,-0.715138,5.759724,41.1408,0.2213937,6.605485,0.2741943,5,3.865716
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.59469,3.59469,5,0,1.53,3.59469,10.43692,0,0,0,0.3751747,0,0,1.40531,1.335045,8.686044,2.807835,1.710219,0,1.710219,7.38218,52.72975,0.2214387,3.954159,0.3001398,5,3.18301
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,6.24375,6.24375,5,0,1.53,6.24375,6.102616,0,0,0,0.381032,1.30921,1.24375,0,0,6.975824,4.347033,0,0.9281782,-0.9281782,6.403794,45.7413,0.2214387,6.868125,0.3048256,5,4.728065
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.299188,2.299188,5,0,1.53,2.299188,27.65196,0,0,0,0.6357705,0,0,2.700812,2.565772,8.007133,3.418854,3.201542,0,3.201542,9.441044,67.43589,0.2215235,2.529107,0.5086164,5,4.054625
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,3.056942,3.056942,5,0,1.53,3.056942,6.461103,0,0,0,0.1975121,0,0,1.943058,1.845905,4.805591,6.300242,2.043417,0,2.043417,11.3796,81.28269,0.2215794,3.362636,0.1580097,5,6.497754
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.423507,6.423507,5,0,1.53,6.423507,1.679634,0,8.881784E-16,0,0.1078914,1.498429,1.423507,0,0,2.762174,8.139318,0,1.390538,-1.390538,9.913845,70.81303,0.2215794,7.065858,0.08631312,5,8.24721
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,4.307215,6.74878,3.381733,0,3.381733,13.12204,93.72865,0.2215606,0,0.04138626,5,6.800513
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.011551,4.011551,4.985743,0,1.526108,4.011551,0,1.110223E-16,0,0,0,0,0,0.9741922,0.9254826,0.9254826,9.79234,0.9254826,0,0.9254826,14.00003,100,0.2215867,4.412706,0,5,9.79234
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.281316,5.281316,5,0,1.53,5.281316,0,0,0,0,0,0.296122,0.2813159,0,0,0,10.62527,0,0.296122,-0.296122,13.68789,97.77043,0.2215867,5.809447,0,5,10.62527
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.536286,6.536286,5,0,1.53,6.536286,0,0,0,0,0,1.617144,1.536286,0,0,0.3290244,10.32915,0,1.617144,-1.617144,11.98327,85.5946,0.2215867,7.189915,0,5,10.32915
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.309241,1.309241,0,0,0,1.309241,0,0,0,0,0,1.378149,1.309241,0,0,2.125851,8.712008,0,1.378149,-1.378149,10.53057,75.21822,0.2215867,1.440166,0,0,8.712008
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.657127,7.333859,0,0,0,10.53057,75.21822,0.2215867,0,0,0,7.333859
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.07822695,0.07822695,0,0,0,0.07822695,0,0,1.387779E-17,0,0,0.08234415,0.07822695,0,0,3.657127,7.333859,0,0.08234415,-0.08234415,10.44377,74.59824,0.2215867,0.08604964,0,0,7.333859
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.405493,1.405493,0,0,0,1.405493,0,0,2.220446E-16,0,0,1.479467,1.405493,0,0,3.748621,7.251515,0,1.479467,-1.479467,8.884279,63.45901,0.2215867,1.546043,0,0,7.251515
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6426131,0.6426131,0,0,0,0.6426131,0,0,1.110223E-16,0,0,0.6764348,0.6426131,0,0,5.392472,5.772049,0,0.6764348,-0.6764348,8.171254,58.36599,0.2215867,0.7068743,0,0,5.772049
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2650765,0.2650765,0,0,0,0.2650765,0,0,5.551115E-17,0,0,0.2790279,0.2650765,0,0,6.144067,5.095614,0,0.2790279,-0.2790279,7.877133,56.26513,0.2215867,0.2915841,0,0,5.095614
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6329967,0.6329967,0,0,0,0.6329967,0,0,0,0,0,0.6663123,0.6329967,0,0,6.454098,4.816586,0,0.6663123,-0.6663123,7.174778,51.24831,0.2215867,0.6962964,0,0,4.816586
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.915539,1.915539,0,0,0,1.915539,0,0,2.220446E-16,0,0,2.016356,1.915539,0,0,7.194445,4.150274,0,2.016356,-2.016356,5.049352,36.06673,0.2215867,2.107093,0,0,4.150274
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,9.434841,2.133917,0.03545025,0,0.03545025,5.082983,36.30695,0.2215844,0,0.0283602,0,2.169368
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,2.072305,2.072305,5,0,1.53,2.072305,15.08477,0,0,0,0.3126025,0,0,2.927695,2.78131,9.39939,2.165823,3.093913,0,3.093913,8.018126,57.27222,0.2216687,2.279536,0.250082,5,2.478425
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,3.505263,0,1.121937,0,0,0,0,0,0.822747,0,0,3.505263,3.33,6.305478,4.950344,4.152747,0,4.152747,11.95777,85.41246,0.2216007,0,0.6581976,5,5.773091
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.529584,1.529584,0,0,0,1.529584,74.33943,0,0,0,1.137084,1.610088,1.529584,0,0,2.152731,8.687817,0,0.4730044,-0.4730044,11.45918,81.8511,0.2216007,1.682542,0.9096671,0,9.824901
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.639847,1.639847,0,0,0,1.639847,88.67764,0,0,0,1.454177,1.726155,1.639847,0,0,2.678291,8.214812,0,0.2719772,-0.2719772,11.17249,79.80333,0.2216007,1.803832,1.163342,0,9.668989
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.956498,1.956498,0,0,0,1.956498,18.27859,0,0,0,0.3576202,2.059472,1.956498,0,0,2.980488,7.942835,0,1.701851,-1.701851,9.37858,66.98972,0.2216007,2.152148,0.2860962,0,8.300455
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.988427,1.988427,0,0,0,1.988427,25.56714,0,2.220446E-16,0,0.5083841,2.093081,1.988427,0,0,4.871434,6.240983,0,1.584697,-1.584697,7.708162,55.05819,0.2216007,2.18727,0.4067073,0,6.749367
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,8.419942,8.33,5,0,1.53,8.33,11.2268,4.440892E-16,0.08994167,0.9319358,0.9351922,3.505263,3.33,0,0,6.632209,4.656286,0,2.570071,-2.570071,4.999069,35.70757,0.2216007,9.261936,0.7481537,5,5.591478
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.995141,1.995141,4.975703,0,1.523367,1.995141,43.21614,0,0,0,0.8622229,0,0,2.980562,2.831534,9.487844,2.086215,3.693757,0,3.693757,8.503275,60.73756,0.2216902,2.194655,0.6897783,5,2.948438
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.51136,1.51136,4.647674,0,1.433815,1.51136,41.01049,0,0,0,0.619816,0,0,3.136315,2.979499,5.794086,5.410596,3.599315,0,3.599315,11.91788,85.12758,0.221757,1.662495,0.4958528,5,6.030412
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.263758,4.263758,5,0,1.53,4.263758,14.24884,-1.110223E-16,0,0,0.6075363,0,0,0.7362417,0.6994296,2.194772,8.64998,1.306966,0,1.306966,13.15778,93.98396,0.2217882,4.690134,0.486029,5,9.257516
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.11493,1.11493,0,0,0,1.11493,32.15083,0,2.220446E-16,0,0.3584591,1.17361,1.11493,0,0,0.8878056,9.826249,0,0.8151512,-0.8151512,12.29854,87.84652,0.2217882,1.226423,0.2867673,0,10.18471
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.604203,3.604203,5,0,1.53,3.604203,1.099613,0,0,0,0.03963227,0,0,1.395797,1.326007,1.793529,9.011098,1.365639,0,1.365639,13.5941,97.10049,0.2218261,3.964624,0.03170582,5,9.050731
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.582921,3.582921,4.033331,0,1.266099,3.582921,0,0,0,0,0,0,0,0.4504106,0.4278901,0.4278901,10.24017,0.4278901,0,0.4278901,14.00003,100,0.221838,3.941212,0,5,10.24017
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.102386,3.102386,3.102386,0,1.011951,3.102386,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.221838,3.412624,0,5,10.62527
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,9.168873,8.33,5,0,1.53,8.33,0,0,0.8388728,1.75576,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.221838,10.08576,0,5,10.62527
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3557946,0.3557946,3.861058,0,1.219069,0.3557946,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2218533,0.3913741,0,5,7.120011
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8515515,0.8515515,0,0,0,0.8515515,0,0,1.110223E-16,0,0,0.8963701,0.8515515,0,0,0.5647368,10.11701,0,0.8963701,-0.8963701,12.51941,89.42421,0.2218533,0.9367067,0,0,10.11701
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9447669,0.9447669,0,0,0,0.9447669,0,0,1.110223E-16,0,0,0.9944915,0.9447669,0,0,1.560704,9.220641,0,0.9944915,-0.9944915,11.47113,81.93647,0.2218533,1.039244,0,0,9.220641
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.7763837,0.7763837,0,0,0,0.7763837,0,0,1.110223E-16,0,0,0.817246,0.7763837,0,0,2.665694,8.22615,0,0.817246,-0.817246,10.60968,75.78325,0.2218533,0.8540221,0,0,8.22615
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.757471,1.757471,0,0,0,1.757471,0,0,0,0,0,1.849969,1.757471,0,0,3.573745,7.408904,0,1.849969,-1.849969,8.659636,61.85442,0.2218533,1.933218,0,0,7.408904
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1725164,0.1725164,0,0,0,0.1725164,0,0,2.775558E-17,0,0,0.1815962,0.1725164,0,0,5.629267,5.558934,0,0.1815962,-0.1815962,8.468218,60.48715,0.2218533,0.189768,0,0,5.558934
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.707579,1.707579,0,0,0,1.707579,0,0,2.220446E-16,0,0,1.797451,1.707579,0,0,5.83104,5.377338,0,1.797451,-1.797451,6.573537,46.95374,0.2218533,1.878337,0,0,5.377338
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.027891,2.027891,0,0,0,2.027891,0,0,0,0,0,2.134622,2.027891,0,0,7.828208,3.579887,0,2.134622,-2.134622,4.323449,30.88171,0.2218533,2.23068,0,0,3.579887
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7497134,0.7497134,0,0,0,0.7497134,10.2461,0,2.220446E-16,0,0.07681641,0.789172,0.7497134,0,0,10.20001,1.445265,0,0.7123556,-0.7123556,3.57256,25.51823,0.2218533,0.8246847,0.06145313,0,1.522081
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.810129,1.810129,5,0,1.53,1.810129,27.48129,4.440892E-16,0,0,0.4974468,0,0,3.189871,3.030378,10.99152,0.7329093,3.527824,0,3.527824,6.919348,49.42381,0.2219473,1.991142,0.3979574,5,1.230356
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.282658,1.282658,4.581112,0,1.415643,1.282658,122.1162,0,0,0,1.566333,0,0,3.298454,3.133531,7.463692,3.907951,4.699864,0,4.699864,11.37803,81.27148,0.2219379,1.410924,1.253067,5,5.474285
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.963922,1.963922,0,0,0,1.963922,113.3248,0,0,0,2.225611,2.067287,1.963922,0,0,2.763828,8.137829,0.1583241,0,0.1583241,11.52823,82.34434,0.2219279,2.160315,1.780489,0,10.36344
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,0.07643392,0,0,2.681938,0,0,0,0,2.605504,8.280321,2.605504,0,2.605504,14.00003,100,0.2217627,0,2.14555,0,10.96226
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.733717,2.733717,0,0,0,2.733717,115.667,0.2844124,0,0,3.162009,2.877597,2.733717,0,0,0,10.62527,0,0,0,14.00003,100,0.2217627,3.007089,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217627,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217627,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217627,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.228563,3.228563,1.650544,0,0.6155985,3.228563,51.44928,0,0,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2217627,3.551419,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.694997,2.694997,0,0,0,2.694997,48.97901,0,4.440892E-16,0,1.319983,2.836839,2.694997,0,0,0,10.62527,0,1.516856,-1.516856,12.40112,88.57926,0.2217627,2.964496,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.353525,5.353525,5,0,1.53,5.353525,18.61643,0,0,0,0.9966353,0.3721319,0.3535253,0,0,1.685396,9.108418,0.6245033,0,0.6245033,12.99358,92.81108,0.2217745,5.888878,0.7973082,5,10.10505
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.060892,9.670471,0.05657307,0,0.05657307,13.04725,93.19444,0.221771,0,0.04525845,0,9.727044
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.8817912,0.8817912,0,0,0,0.8817912,0,0,1.110223E-16,0,0,0.9282013,0.8817912,0,0,1.004319,9.721387,0,0.9282013,-0.9282013,12.06884,86.20581,0.221771,0.9699703,0,0,9.721387
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.758563,4.758563,5,0,1.53,4.758563,0,0,0,0,0,0,0,0.2414374,0.2293655,2.035654,8.793185,0.2293655,0,0.2293655,12.28643,87.76006,0.2217773,5.234419,0,5,8.793185
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.698431,8.33,5,0,1.53,8.33,0,0,0.3684309,1.238274,0,3.505263,3.33,0,0,1.806288,8.999615,0,3.505263,-3.505263,8.59156,61.36817,0.2217773,9.568274,0,5,8.999615
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.01093,1.01093,4.516193,0,1.397921,1.01093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.701025,5.494351,3.33,0,3.33,11.75068,83.93324,0.2218493,1.112023,0,5,5.494351
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.108241,1.108241,0,0,0,1.108241,0,0,2.220446E-16,0,0,1.166569,1.108241,0,0,2.371025,8.491351,0,1.166569,-1.166569,10.521,75.14988,0.2218493,1.219065,0,0,8.491351
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.099602,1.099602,0,0,0,1.099602,0,0,0,0,0,1.157476,1.099602,0,0,3.667213,7.324782,0,1.157476,-1.157476,9.300918,66.43499,0.2218493,1.209562,0,0,7.324782
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.175249,1.175249,0,0,0,1.175249,0,0,2.220446E-16,0,0,1.237104,1.175249,0,0,4.953298,6.167306,0,1.237104,-1.237104,7.996895,57.12057,0.2218493,1.292773,0,0,6.167306
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.327857,4.930202,0,0,0,7.996895,57.12057,0.2218493,0,0,0,4.930202
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.327857,4.930202,0,0,0,7.996895,57.12057,0.2218493,0,0,0,4.930202
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3469532,0.3469532,0,0,0,0.3469532,0,0,0,0,0,0.3652139,0.3469532,0,0,6.327857,4.930202,0,0.3652139,-0.3652139,7.611926,54.37079,0.2218493,0.3816486,0,0,4.930202
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.334367,1.334367,0,0,0,1.334367,0,0,2.220446E-16,0,0,1.404597,1.334367,0,0,6.733651,4.564989,0,1.404597,-1.404597,6.131351,43.79528,0.2218493,1.467803,0,0,4.564989
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4334574,0.4334574,0,0,0,0.4334574,8.527269,0,5.551115E-17,0,0.03696208,0.4562709,0.4334574,0,0,8.294313,3.160392,0,0.4193089,-0.4193089,5.689361,40.63821,0.2218493,0.4768031,0.02956966,0,3.197354
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,2.071093,2.071093,0,0,0,2.071093,38.32032,0,0,0,0.7936495,2.180098,2.071093,0,0,8.760212,2.741083,0,1.386449,-1.386449,4.227916,30.19934,0.2218493,2.278202,0.6349196,0,3.534733
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.786297,3.786297,5,0,1.53,3.786297,35.00085,0,0,0,1.325236,0,0,1.213704,1.153018,10.30071,1.354635,2.478254,0,2.478254,6.578994,46.99273,0.2219064,4.164926,1.060189,5,2.679871
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,3.505263,0,1.121937,0,0,0,0,0,1.047343,0,0,3.505263,3.33,7.822456,3.585064,4.377343,0,4.377343,10.73171,76.65489,0.2218246,0,0.8378744,5,4.632407
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.929903,2.929903,4.189139,0,1.308635,2.929903,72.34373,0,0,0,2.119601,0,0,1.259237,1.196275,3.445113,7.524673,3.315876,0,3.315876,13.87742,99.12425,0.221869,3.222893,1.695681,5,9.644274
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.2844,0,0,2.413637,0,0,0,0,0.1292374,10.50896,0.1292374,0,0.1292374,14.00003,100,0.2218608,0,1.93091,0,12.9226
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.449773,1.449773,0,0,0,1.449773,175.1548,1.01327,0,0,2.539347,1.526077,1.449773,0,0,0,10.62527,0,0,0,14.00003,100,0.2218608,1.59475,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.212667,2.212667,0,0,0,2.212667,94.50224,0,0,0,2.09102,2.329123,2.212667,0,0,0,10.62527,0,0.2381034,-0.2381034,13.74905,98.20727,0.2218608,2.433934,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.457411,3.457411,2.882117,0,0.9518178,3.457411,25.16716,0,0,0,0.870132,0.6055727,0.5752941,0,0,0.2645594,10.38717,0.2645594,0,0.2645594,14.00003,100,0.2218658,3.803152,0.6961057,5,11.2573
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.470352,1.470352,0,0,0,1.470352,54.58351,0,0,0,0.8025696,1.547739,1.470352,0,0,0,10.62527,0,0.7451691,-0.7451691,13.21455,94.38946,0.2218658,1.617387,0.6420557,0,11.42784
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.797968,4.797968,4.639388,0,1.431553,4.797968,20.7357,1.110223E-16,0,0,0.9948925,0.1669268,0.1585805,0,0,0.8279656,9.880105,0.8279656,0,0.8279656,14.00003,100,0.2218814,5.277765,0.795914,5,10.875
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.804824,4.804824,4.594975,0,1.419428,4.804824,4.597348,0,0,0,0.2208945,0.2208945,0.2098498,0,0,0,10.62527,0,0,0,14.00003,100,0.2218814,5.285307,0.1767156,5,10.84617
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.989593,0.989593,0,0,0,0.989593,0,0,1.110223E-16,0,0,1.041677,0.989593,0,0,0,10.62527,0,1.041677,-1.041677,12.902,92.15699,0.2218814,1.088552,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.761569,2.761569,0,0,0,2.761569,0,0,0,0,0,2.906915,2.761569,0,0,1.157419,9.583597,0,2.906915,-2.906915,9.837847,70.27019,0.2218814,3.037727,0,0,9.583597
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.123967,2.123967,0,0,0,2.123967,0,0,4.440892E-16,0,0,2.235754,2.123967,0,0,4.387325,6.676682,0,2.235754,-2.235754,7.481154,53.43671,0.2218814,2.336364,0,0,6.676682
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.79177,3.79177,5,0,1.53,3.79177,0,0,0,0,0,0,0,1.20823,1.147818,6.871496,4.440928,1.147818,0,1.147818,8.57007,61.21466,0.2219132,4.170947,0,5,4.440928
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9559114,0.9559114,4.461174,0,1.382901,0.9559114,0,0,0,0,0,0,0,3.505263,3.33,5.723678,5.473964,3.33,0,3.33,11.72919,83.77973,0.22198,1.051502,0,5,5.473964
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.194595,1.194595,0,0,0,1.194595,0,0,0,0,0,1.257468,1.194595,0,0,2.393678,8.470963,0,1.257468,-1.257468,10.4037,74.31198,0.22198,1.314054,0,0,8.470963
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.9215854,0.9215854,0,0,0,0.9215854,0,0,1.110223E-16,0,0,0.9700899,0.9215854,0,0,3.790865,7.213496,0,0.9700899,-0.9700899,9.381133,67.00796,0.22198,1.013744,0,0,7.213496
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3166373,0.3166373,0,0,0,0.3166373,0,0,5.551115E-17,0,0,0.3333024,0.3166373,0,0,4.868742,6.243406,0,0.3333024,-0.3333024,9.029801,64.49845,0.22198,0.348301,0,0,6.243406
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.239079,5.910103,0,0,0,9.029801,64.49845,0.22198,0,0,0,5.910103
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.9478557,0.9478557,0,0,0,0.9478557,0,0,0,0,0,0.9977428,0.9478557,0,0,5.239079,5.910103,0,0.9977428,-0.9977428,7.978088,56.98623,0.22198,1.042641,0,0,5.910103
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.347682,4.912361,0,0,0,7.978088,56.98623,0.22198,0,0,0,4.912361
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8654192,0.8654192,0,0,0,0.8654192,0,0,1.110223E-16,0,0,0.9109675,0.8654192,0,0,6.347682,4.912361,0,0.9109675,-0.9109675,7.017844,50.12736,0.22198,0.9519611,0,0,4.912361
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.45371,0.45371,0,0,0,0.45371,23.53778,0,0,0,0.1067933,0.4775895,0.45371,0,0,7.359868,4.001393,0,0.3707962,-0.3707962,6.626991,47.33555,0.22198,0.499081,0.08543463,0,4.108186
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,2.057135,2.057135,0,0,0,2.057135,55.33632,0,0,0,1.138343,2.165406,2.057135,0,0,7.771864,3.630597,0,1.027063,-1.027063,5.544372,39.60258,0.22198,2.262849,0.9106745,0,4.76894
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,8.913044,2.603534,2.495298,0,2.495298,7.91162,56.51146,0.2218228,0,1.996239,0,5.098833
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,3.018121,3.018121,0,0,0,3.018121,101.4951,0,0,0,3.063244,3.176969,3.018121,0,0,6.417746,4.849303,0,0.1137253,-0.1137253,7.791743,55.65519,0.2218228,3.319933,2.450595,0,7.912547
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.687388,4.687388,4.687388,0,1.444657,4.687388,87.15917,0,0,0,4.085489,0,0,0,0,6.544107,4.735578,4.085489,0,4.085489,11.66758,83.33968,0.2218522,5.156127,3.268391,5,8.821067
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.363025,4.363025,2.146844,0,0.7510883,4.363025,109.8192,4.440892E-16,0,0,4.791441,2.332823,2.216182,0,0,2.458618,8.412518,2.458618,0,2.458618,14.00003,100,0.2217748,4.799328,3.833153,5,13.20396
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.540003,2.540003,0,0,0,2.540003,189.6285,2.142883,0,0,4.816571,2.673688,2.540003,0,0,0,10.62527,0,0,0,14.00003,100,0.2217748,2.794003,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217748,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.296365,3.296365,1.25,0,0.50625,3.296365,102.5658,1.226874,0,0,3.380943,2.154069,2.046365,0,0,0,10.62527,0,0,0,14.00003,100,0.2217748,3.626002,2.704754,5,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.875879,2.875879,0,0,0,2.875879,104.9742,0,0,0,3.018931,3.027241,2.875879,0,0,0,10.62527,0,0.008309883,-0.008309883,13.99127,99.93743,0.2217748,3.163466,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,1.04773,1.04773,0,0,0,1.04773,177.0261,0.7426484,0,0,1.854756,1.102874,1.04773,0,0,0.009233204,10.61696,0.009233204,0,0.009233204,14.00003,100,0.2217742,1.152503,1.483804,0,12.47172
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.37975,0.37975,0,0,0,0.37975,160.9155,0.2113399,0,0,0.6110768,0.3997369,0.37975,0,0,0,10.62527,0,0,0,14.00003,100,0.2217742,0.417725,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217742,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.044381,3.044381,3.044381,0,0.996116,3.044381,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217742,3.348819,0,5,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.835799,5.835799,5,0,1.53,5.835799,0,0,0,0,0,0.8797888,0.8357993,0,0,0,10.62527,0,0.8797888,-0.8797888,13.07265,93.37588,0.2217742,6.419379,0,5,10.62527
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.794574,7.794574,5,0,1.53,7.794574,0,0,8.881784E-16,0.2440313,0,2.941657,2.794574,0,0,0.9775431,9.745485,0,2.941657,-2.941657,9.97187,71.22751,0.2217742,8.574031,0,5,9.745485
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003457247,0.0003457247,3.505609,0,1.122031,0.0003457247,0,0,0,0,0,0,0,3.505263,3.33,4.24605,6.803829,3.33,0,3.33,13.13099,93.79257,0.2217588,0.0003802971,0,5,6.803829
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9160506,9.800829,0,0,0,13.13099,93.79257,0.2217588,0,0,0,9.800829
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.409713,0.409713,0,0,0,0.409713,0,0,0,0,0,0.4312769,0.409713,0,0,0.9160506,9.800829,0,0.4312769,-0.4312769,12.67638,90.54539,0.2217588,0.4506843,0,0,9.800829
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.8357114,0.8357114,0,0,0,0.8357114,0,0,1.110223E-16,0,0,0.8796962,0.8357114,0,0,1.395247,9.369552,0,0.8796962,-0.8796962,11.7491,83.92197,0.2217588,0.9192826,0,0,9.369552
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.372687,8.489856,0,0,0,11.7491,83.92197,0.2217588,0,0,0,8.489856
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.6273194,0.6273194,0,0,0,0.6273194,0,0,1.110223E-16,0,0,0.6603362,0.6273194,0,0,2.372687,8.489856,0,0.6603362,-0.6603362,11.05304,78.95016,0.2217588,0.6900513,0,0,8.489856
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.831579,1.831579,0,0,0,1.831579,0,0,2.220446E-16,0,0,1.927978,1.831579,0,0,3.106394,7.829519,0,1.927978,-1.927978,9.020777,64.43399,0.2217588,2.014737,0,0,7.829519
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.6008204,0.6008204,0,0,0,0.6008204,0,0,1.110223E-16,0,0,0.6324425,0.6008204,0,0,5.248592,5.901541,0,0.6324425,-0.6324425,8.354123,59.67219,0.2217588,0.6609025,0,0,5.901541
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.357225,1.357225,0,0,0,1.357225,9.917258,0,2.220446E-16,0,0.1345995,1.428658,1.357225,0,0,5.951306,5.269099,0,1.294058,-1.294058,6.990066,49.92894,0.2217588,1.492947,0.1076796,0,5.403698
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5872871,0.5872871,0,0,0,0.5872871,169.3333,0,0,0,0.9944724,0.618197,0.5872871,0,0,7.389149,3.97504,0.3762754,0,0.3762754,7.347033,52.4787,0.2217352,0.6460158,0.7955779,0,4.969513
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.874279,2.874279,0,0,0,2.874279,60.85809,0,4.440892E-16,0,1.749231,3.025556,2.874279,0,0,7.012873,4.313688,0,1.276325,-1.276325,6.001667,42.86897,0.2217352,3.161706,1.399385,0,6.06292
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,5.001256,5.001256,5,0,1.53,5.001256,48.14954,0,0,0,2.408081,0.001321397,0.001255327,0,0,8.431012,3.037363,2.40676,0,2.40676,8.284921,59.17788,0.2217804,5.501381,1.926465,5,5.445445
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.599041,2.599041,5,0,1.53,2.599041,116.8755,0,0,0,3.037641,0,0,2.400959,2.280911,6.024252,5.203447,5.318552,0,5.318552,13.33054,95.21796,0.2217685,2.858945,2.430113,5,8.241088
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.734364,2.734364,0,0,0,2.734364,119.3425,0,0,0,3.263258,2.878278,2.734364,0,0,0.7057,9.990144,0.3849801,0,0.3849801,13.69577,97.82671,0.2217444,3.0078,2.610606,0,13.2534
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,1.017464,1.017464,0,0,0,1.017464,379.0947,2.465418,0,0,3.857153,1.071015,1.017464,0,0,0.32072,10.33663,0.32072,0,0.32072,14.00003,100,0.2217243,1.119211,3.085723,0,14.19378
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.396976,1.396976,0,0,0,1.396976,263.1369,2.205457,0,0,3.675957,1.470501,1.396976,0,0,0,10.62527,0,0,0,14.00003,100,0.2217243,1.536673,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.738966,3.738966,1.25,0,0.50625,3.738966,100.7702,1.147799,0,0,3.767763,2.619964,2.488966,0,0,0,10.62527,0,0,0,14.00003,100,0.2217243,4.112862,3.01421,5,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.952035,5.952035,3.055921,0,0.9992663,5.952035,51.21848,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2217243,6.547239,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217243,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.481408,3.481408,2.656681,0,0.890274,3.481408,24.93628,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2217243,3.829549,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.29899,5.29899,5,0,1.53,5.29899,0,0,0,0,0,0.3147267,0.2989904,0,0,0,10.62527,0,0.3147267,-0.3147267,13.66828,97.63036,0.2217243,5.828889,0,5,10.62527
