Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.463181,2.463181,0,0,0,2.463181,0,0,4.440892E-16,0,0,2.592822,2.463181,0,0,0.3496964,10.31055,0,2.592822,-2.592822,10.9352,78.10844,0.2217243,2.709499,0,0,10.31055
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.330728,3.330728,5,0,1.53,3.330728,0,0,0,0,0,0,0,1.669272,1.585809,3.230609,7.717726,1.585809,0,1.585809,12.43963,88.85435,0.221768,3.6638,0,5,7.717726
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.644801,9.144954,0,0,0,12.43963,88.85435,0.221768,0,0,0,9.144954
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3944083,0.3944083,0,0,0,0.3944083,0,0,5.551115E-17,0,0,0.4151666,0.3944083,0,0,1.644801,9.144954,0,0.4151666,-0.4151666,12.00201,85.72846,0.221768,0.4338492,0,0,9.144954
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7798787,0.7798787,0,0,0,0.7798787,0,0,1.110223E-16,0,0,0.8209249,0.7798787,0,0,2.106097,8.729787,0,0.8209249,-0.8209249,11.13668,79.54754,0.221768,0.8578666,0,0,8.729787
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.018236,7.908862,0,0,0,11.13668,79.54754,0.221768,0,0,0,7.908862
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6813007,0.6813007,0,0,0,0.6813007,0,0,0,0,0,0.7171587,0.6813007,0,0,3.018236,7.908862,0,0.7171587,-0.7171587,10.38073,74.1479,0.221768,0.7494308,0,0,7.908862
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2743631,0.2743631,0,0,0,0.2743631,0,0,0,0,0,0.2888032,0.2743631,0,0,3.815079,7.191703,0,0.2888032,-0.2888032,10.0763,71.97343,0.221768,0.3017994,0,0,7.191703
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2303717,0.2303717,0,0,0,0.2303717,0,0,2.775558E-17,0,0,0.2424965,0.2303717,0,0,4.135971,6.9029,0,0.2424965,-0.2424965,9.820687,70.14763,0.221768,0.2534088,0,0,6.9029
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7137811,0.7137811,0,0,0,0.7137811,0,0,1.110223E-16,0,0,0.7513485,0.7137811,0,0,4.405412,6.660404,0,0.7513485,-0.7513485,9.028697,64.49056,0.221768,0.7851592,0,0,6.660404
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5973355,0.5973355,0,0,0,0.5973355,0,0,0,0,0,0.6287742,0.5973355,0,0,5.240243,5.909055,0,0.6287742,-0.6287742,8.365911,59.75638,0.221768,0.6570691,0,0,5.909055
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5937307,0.5937307,0,0,0,0.5937307,16.14713,0,0,0,0.09587047,0.6249797,0.5937307,0,0,5.938881,5.280281,0,0.5291092,-0.5291092,7.80818,55.77261,0.221768,0.6531038,0.07669637,0,5.376152
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.765596,3.765596,5,0,1.53,3.765596,6.967792,0,0,0,0.2623789,0,0,1.234404,1.172684,6.526781,4.751172,1.435063,0,1.435063,9.1696,65.49702,0.2218052,4.142156,0.2099031,5,5.013551
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.339221,1.339221,4.640392,0,1.431827,1.339221,54.26139,0,0,0,0.7266799,0,0,3.301171,3.136113,5.091718,6.042728,3.862792,0,3.862792,12.83417,91.67244,0.2218536,1.473143,0.5813439,5,6.769408
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.332464,3.332464,4.044558,0,1.269164,3.332464,14.38433,0,0,0,0.4793527,0,0,0.712094,0.6764894,1.228925,9.519241,1.155842,0,1.155842,13.9307,99.50477,0.2218811,3.66571,0.3834821,5,9.998594
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,6.009953,6.009953,5,0,1.53,6.009953,17.94763,0,0,0,1.078644,1.063108,1.009953,0,0,0.07308333,10.5595,0.01553595,0,0.01553595,13.94543,99.61004,0.2218814,6.610948,0.8629152,5,11.63814
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.883453,3.883453,2.707533,0,0.9041565,3.883453,33.35584,0,0,0,1.295358,1.237811,1.17592,0,0,0.05754739,10.57348,0.05754739,0,0.05754739,14.00003,100,0.2218825,4.271799,1.036287,5,11.86884
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.312432,1.312432,0,0,0,1.312432,269.8681,2.160328,0,0,3.541835,1.381507,1.312432,0,0,0,10.62527,0,0,0,14.00003,100,0.2218825,1.443675,2.833468,0,14.16711
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.802706,6.802706,4.000922,0,1.257252,6.802706,43.35401,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2218825,7.482976,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.7386,3.7386,2.039088,0,0.721671,3.7386,47.85107,0,0,0,1.78896,1.78896,1.699512,0,0,0,10.62527,0,0,0,14.00003,100,0.2218825,4.11246,1.431168,5,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.608674,1.608674,0,0,0,1.608674,67.82246,0,0,0,1.091042,1.693341,1.608674,0,0,0,10.62527,0,0.6022988,-0.6022988,13.36515,95.46516,0.2218825,1.769541,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,5.052226,5.052226,4.488305,0,1.390307,5.052226,24.99537,0,0,0,1.262822,0.5936014,0.5639213,0,0,0.6692209,10.02297,0.6692209,0,0.6692209,14.00003,100,0.2218949,5.557448,1.010258,5,11.2858
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.802935,3.802935,3.050352,0,0.9977462,3.802935,20.83108,0,0,0,0.7921926,0.7921926,0.752583,0,0,0,10.62527,0,0,0,14.00003,100,0.2218949,4.183228,0.6337541,5,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.267128,5.267128,5,0,1.53,5.267128,0,0,0,0,0,0.2811877,0.2671283,0,0,0,10.62527,0,0.2811877,-0.2811877,13.70363,97.88287,0.2218949,5.793841,0,5,10.62527
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.646153,3.646153,3.975027,0,1.250182,3.646153,0,5.551115E-17,0,0,0,0,0,0.3288746,0.3124308,0.3124308,10.34409,0.3124308,0,0.3124308,14.00003,100,0.2219035,4.010768,0,5,10.34409
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.278807,2.278807,0,0,0,2.278807,0,0,0,0,0,2.398745,2.278807,0,0,0,10.62527,0,2.398745,-2.398745,11.47153,81.93933,0.2219035,2.506688,0,0,10.62527
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.115584,1.115584,0,0,0,1.115584,0,0,0,0,0,1.174299,1.115584,0,0,2.665272,8.22653,0,1.174299,-1.174299,10.23371,73.09778,0.2219035,1.227142,0,0,8.22653
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3512357,0.3512357,0,0,0,0.3512357,0,0,5.551115E-17,0,0,0.3697218,0.3512357,0,0,3.970048,7.052231,0,0.3697218,-0.3697218,9.843988,70.31406,0.2219035,0.3863593,0,0,7.052231
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.082785,2.082785,0,0,0,2.082785,0,0,0,0,0,2.192405,2.082785,0,0,4.38085,6.682509,0,2.192405,-2.192405,7.532991,53.80697,0.2219035,2.291063,0,0,6.682509
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.328987,1.328987,0,0,0,1.328987,0,0,2.220446E-16,0,0,1.398934,1.328987,0,0,6.816856,4.490104,0,1.398934,-1.398934,6.058385,43.27409,0.2219035,1.461886,0,0,4.490104
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.181301,1.181301,0,0,0,1.181301,0,0,2.220446E-16,0,0,1.243475,1.181301,0,0,8.371226,3.091171,0,1.243475,-1.243475,4.747648,33.9117,0.2219035,1.299431,0,0,3.091171
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.537114,0.537114,0,0,0,0.537114,0,0,0,0,0,0.5653832,0.537114,0,0,9.752865,1.847696,0,0.5653832,-0.5653832,4.151681,29.65481,0.2219035,0.5908254,0,0,1.847696
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9555464,0.9555464,0,0,0,0.9555464,0,0,1.110223E-16,0,0,1.005838,0.9555464,0,0,10.38107,1.282312,0,1.005838,-1.005838,3.091435,22.08163,0.2219035,1.051101,0,0,1.282312
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.734791,0.734791,4.240054,0,1.322535,0.734791,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.49867,0.2764741,3.33,0,3.33,6.25055,44.6467,0.2219508,0.8082701,0,5,0.2764741
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4140697,0.4140697,3.919333,0,1.234978,0.4140697,0,0,0,0,0,0,0,3.505263,3.33,8.168667,3.273474,3.33,0,3.33,9.409666,67.21176,0.2219706,0.4554767,0,5,3.273474
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.831451,0.831451,4.336714,0,1.348923,0.831451,19.80552,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,4.838667,6.270474,3.494673,0,3.494673,12.725,90.8927,0.2220158,0.9145961,0.1317385,5,6.435147
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.463603,5.463603,5,0,1.53,5.463603,19.52952,0,0,0,1.067016,0.4880036,0.4636033,0,0,1.343994,9.41568,0.5790122,0,0.5790122,13.2743,94.81626,0.2220265,6.009964,0.8536125,5,10.4827
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.304317,1.304317,0,0,0,1.304317,178.9645,0.1963184,0,0,2.334265,1.372966,1.304317,0,0,0.7649814,9.93679,0.7649814,0,0.7649814,14.00003,100,0.2219788,1.434749,1.867412,0,12.27106
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3861007,0.3861007,0,0,0,0.3861007,878.1152,2.983988,0,0,3.390409,0.4064218,0.3861007,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0.4247108,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.85922,2.85922,0,0,0,2.85922,127.0745,0.6236336,0,0,3.633339,3.009705,2.85922,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,3.145142,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.2102155,0.2102155,0,0,0,0.2102155,2124.083,4.243873,0,0,4.465152,0.2212795,0.2102155,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0.2312371,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.419629,0.419629,0,0,0,0.419629,1032.204,3.889712,0,0,4.331427,0.4417148,0.419629,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0.4615919,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.790628,1.790628,0,0,0,1.790628,236.9849,2.358645,0,0,4.243517,1.884871,1.790628,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,1.96969,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.576067,2.576067,0,0,0,2.576067,139.5679,0.8837134,0,0,3.595363,2.711649,2.576067,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,2.833673,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.267471,3.267471,1.25,0,0.50625,3.267471,67.53662,0.08308575,0,0,2.20674,2.123654,2.017471,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,3.594218,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219788,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.136852,0.136852,0,0,0,0.136852,0,0,2.775558E-17,0,0,0.1440547,0.136852,0,0,0,10.62527,0,0.1440547,-0.1440547,13.84818,98.91538,0.2219788,0.1505371,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.414263,6.414263,5,0,1.53,6.414263,0,0,0,0,0,1.488698,1.414263,0,0,0.1600608,10.48122,0,1.488698,-1.488698,12.27896,87.70665,0.2219788,7.05569,0,5,10.48122
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81417,8.992521,0,0,0,12.27896,87.70665,0.2219788,0,0,0,8.992521
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4964854,0.4964854,0,0,0,0.4964854,0,0,5.551115E-17,0,0,0.5226162,0.4964854,0,0,1.81417,8.992521,0,0.5226162,-0.5226162,11.72807,83.77176,0.2219788,0.5461339,0,0,8.992521
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8441914,0.8441914,0,0,0,0.8441914,0,0,1.110223E-16,0,0,0.8886225,0.8441914,0,0,2.394855,8.469905,0,0.8886225,-0.8886225,10.79138,77.08112,0.2219788,0.9286105,0,0,8.469905
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.382213,7.581283,0,0,0,10.79138,77.08112,0.2219788,0,0,0,7.581283
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.232819,1.232819,0,0,0,1.232819,0,0,0,0,0,1.297704,1.232819,0,0,3.382213,7.581283,0,1.297704,-1.297704,9.423479,67.31043,0.2219788,1.356101,0,0,7.581283
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.824106,6.283578,0,0,0,9.423479,67.31043,0.2219788,0,0,0,6.283578
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7894877,0.7894877,0,0,0,0.7894877,0,0,1.110223E-16,0,0,0.8310397,0.7894877,0,0,4.824106,6.283578,0,0.8310397,-0.8310397,8.547486,61.05335,0.2219788,0.8684365,0,0,6.283578
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.387691,1.387691,0,0,0,1.387691,0,0,2.220446E-16,0,0,1.460727,1.387691,0,0,5.747484,5.452539,0,1.460727,-1.460727,7.007744,50.05522,0.2219788,1.52646,0,0,5.452539
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.872627,0.872627,0,0,0,0.872627,0,0,1.110223E-16,0,0,0.9185547,0.872627,0,0,7.370514,3.991812,0,0.9185547,-0.9185547,6.039503,43.13922,0.2219788,0.9598897,0,0,3.991812
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4856715,0.4856715,0,0,0,0.4856715,26.69055,0,0,0,0.1296284,0.5112332,0.4856715,0,0,8.39113,3.073257,0,0.3816048,-0.3816048,5.637256,40.26603,0.2219788,0.5342387,0.1037027,0,3.202885
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.916723,7.916723,5,0,1.53,7.916723,10.09701,0,8.881784E-16,0.9994489,0.7993526,3.070235,2.916723,0,0,8.815136,2.691652,0,2.270882,-2.270882,3.243536,23.16807,0.2219788,8.708395,0.6394821,5,3.491005
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.383555,4.383555,5,0,1.53,4.383555,41.47011,0,0,0,1.817865,0,0,0.6164446,0.5856223,11.33834,0.4207699,2.403487,0,2.403487,5.523685,39.45481,0.2220286,4.821911,1.454292,5,2.238635
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,1.051944,1.051944,4.557207,0,1.409118,1.051944,308.1718,4.440892E-16,0,0,3.241795,0,0,3.505263,3.33,8.934851,2.583909,6.571795,0,6.571795,11.75824,83.98724,0.2219009,1.157138,2.593436,5,5.825703
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.270021,4.270021,2.527115,0,0.8549023,4.270021,98.30617,0,0,0,4.197694,1.834638,1.742906,0,0,2.363056,8.498524,2.363056,0,2.363056,14.00003,100,0.2218626,4.697023,3.358155,5,12.69622
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.306515,2.306515,0,0,0,2.306515,161.0398,1.286497,0,0,3.714407,2.42791,2.306515,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,2.537166,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.391252,1.391252,0,0,0,1.391252,260.506,2.159819,0,0,3.624294,1.464476,1.391252,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,1.530377,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.993462,3.993462,1.25,0,0.50625,3.993462,108.2152,1.433678,0,0,4.321533,2.887855,2.743462,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,4.392808,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,7.25257,7.25257,3.92257,0,1.235862,7.25257,59.18274,0.7870062,0,0,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,7.977827,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.252254,4.252254,1.25,0,0.50625,4.252254,76.94412,0.1115919,0,0,3.27186,3.160268,3.002255,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,4.67748,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.472897,4.472897,2.623917,0,0.8813292,4.472897,43.51308,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2218626,4.920187,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.190081,1.190081,0,0,0,1.190081,90.91469,0,0,0,1.081959,1.252717,1.190081,0,0,0,10.62527,0,0.1707584,-0.1707584,13.82003,98.71432,0.2218626,1.309089,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.202767,7.202767,5,0,1.53,7.202767,0,0,0,0,0,2.318702,2.202767,0,0,0.1897316,10.45452,0,2.318702,-2.318702,11.37591,81.25631,0.2218626,7.923044,0,5,10.45452
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.074368,2.074368,0,0,0,2.074368,0,0,4.440892E-16,0,0,2.183545,2.074368,0,0,2.766068,8.135814,0,2.183545,-2.183545,9.074247,64.81592,0.2218626,2.281805,0,0,8.135814
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.9153587,0.9153587,0,0,0,0.9153587,0,0,1.110223E-16,0,0,0.9635355,0.9153587,0,0,5.192229,5.952268,0,0.9635355,-0.9635355,8.058592,57.56125,0.2218626,1.006895,0,0,5.952268
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.380202,2.380202,0,0,0,2.380202,0,0,4.440892E-16,0,0,2.505476,2.380202,0,0,6.262824,4.988733,0,2.505476,-2.505476,5.417588,38.69698,0.2218626,2.618222,0,0,4.988733
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.433339,1.433339,0,0,0,1.433339,0,0,0,0,0,1.508777,1.433339,0,0,9.046685,2.483257,0,1.508777,-1.508777,3.827197,27.33707,0.2218626,1.576673,0,0,2.483257
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.161046,1.161046,4.666309,0,1.438902,1.161046,0,0,0,0,0,0,0,3.505263,3.33,10.72311,0.9744796,3.33,0,3.33,6.986312,49.90213,0.2219457,1.277151,0,5,0.9744796
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3710734,0.3710734,3.876337,0,1.22324,0.3710734,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.393105,3.97148,3.33,0,3.33,10.14543,72.4672,0.2219618,0.4081808,0,5,3.97148
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.6798678,0.6798678,4.185131,0,1.307541,0.6798678,0,0,0,0,0,0,0,3.505263,3.33,4.063105,6.96848,3.33,0,3.33,13.30454,95.03226,0.222004,0.7478546,0,5,6.96848
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6470165,0.6470165,0,0,0,0.6470165,0,0,1.110223E-16,0,0,0.68107,0.6470165,0,0,0.7331051,9.96548,0,0.68107,-0.68107,12.58663,89.90434,0.222004,0.7117182,0,0,9.96548
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3011661,0.3011661,0,0,0,0.3011661,0,0,5.551115E-17,0,0,0.3170169,0.3011661,0,0,1.48985,9.28441,0,0.3170169,-0.3170169,12.25247,87.51745,0.222004,0.3312826,0,0,9.28441
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.266297,1.266297,0,0,0,1.266297,0,0,2.220446E-16,0,0,1.332945,1.266297,0,0,1.842091,8.967393,0,1.332945,-1.332945,10.84742,77.48142,0.222004,1.392927,0,0,8.967393
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.565451,0.565451,0,0,0,0.565451,0,0,1.110223E-16,0,0,0.5952115,0.565451,0,0,3.32314,7.634448,0,0.5952115,-0.5952115,10.22001,72.99995,0.222004,0.621996,0,0,7.634448
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.9319137,0.9319137,0,0,0,0.9319137,14.65138,0,0,0,0.1365382,0.9809617,0.9319137,0,0,3.984486,7.039237,0,0.8444235,-0.8444235,9.329912,66.6421,0.222004,1.025105,0.1092305,0,7.175775
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.983028,4.983028,5,0,1.53,4.983028,12.73616,0,0,0,0.6346462,0,0,0.01697207,0.01612347,4.922735,6.194813,0.6507697,0,0.6507697,9.947287,71.0519,0.2220162,5.481331,0.507717,5,6.829459
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.064956,1.064956,3.498567,0,1.120109,1.064956,184.0484,0,0,0,1.960034,0,0,2.433611,2.31193,4.271965,6.780506,4.271965,0,4.271965,14.00003,100,0.2219419,1.171451,1.568027,5,8.740541
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.718193,1.718193,0,0,0,1.718193,114.1769,0.1531548,0,0,1.961779,1.808624,1.718193,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,1.890012,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.966609,2.966609,0,0,0,2.966609,115.4766,0.3029931,0,0,3.42574,3.122747,2.966609,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,3.263271,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.852423,4.852423,1.522423,0,0.5806214,4.852423,76.08806,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,5.337665,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.302742,4.302742,1.25,0,0.50625,4.302742,100.0623,1.092011,0,0,4.305423,3.213412,3.052742,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,4.733016,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.728755,1.728755,0,0,0,1.728755,198.2596,1.60768,0,0,3.427423,1.819742,1.728755,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,1.901631,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.542801,1.542801,0,0,0,1.542801,140.4208,0.5424131,0,0,2.166414,1.624001,1.542801,0,0,0,10.62527,0,0,0,14.00003,100,0.2219419,1.697081,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.747956,2.747956,0,0,0,2.747956,62.70259,0,0,0,1.723039,2.892585,2.747956,0,0,0,10.62527,0,1.169546,-1.169546,12.76722,91.19424,0.2219419,3.022751,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,5.065702,5.065702,5,0,1.53,5.065702,9.380226,0,0,0,0.4751743,0.06915981,0.06570182,0,0,1.299495,9.455729,0.4060144,0,0.4060144,13.1524,93.94551,0.2219494,5.572272,0.3801394,5,9.930902
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.642307,3.642307,4.288322,0,1.335712,3.642307,5.860694,0,0,0,0.2134645,0,0,0.6460154,0.6137146,0.8934807,9.821141,0.8271791,0,0.8271791,13.93713,99.55072,0.22197,4.006537,0.1707716,5,10.03461
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.126046,1.126046,0,0,0,1.126046,0,0,2.220446E-16,0,0,1.185312,1.126046,0,0,0.06630158,10.5656,0,1.185312,-1.185312,12.6877,90.62625,0.22197,1.238651,0,0,10.5656
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.79308,6.79308,5,0,1.53,6.79308,0,0,0,0,0,1.887453,1.79308,0,0,1.383315,9.380291,0,1.887453,-1.887453,10.69815,76.41521,0.22197,7.472388,0,5,9.380291
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.396069,8.33,5,0,1.53,8.33,0,0,0.06606821,0.9056751,0,3.505263,3.33,0,0,3.480484,7.492838,0,3.505263,-3.505263,7.003279,50.02332,0.22197,9.235675,0,5,7.492838
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.79719,8.33,5,0,1.53,8.33,0,0,3.467189,4.646908,0,3.505263,3.33,0,0,7.375221,3.987575,0,3.505263,-3.505263,3.308407,23.63143,0.22197,12.97691,0,5,3.987575
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.62662,1.62662,5,0,1.53,1.62662,0,0,0,0,0,0,0,3.37338,3.204711,11.26996,0.4823119,3.204711,0,3.204711,6.348663,45.3475,0.2220568,1.789282,0,5,0.4823119
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.272964,1.272964,4.778227,0,1.469456,1.272964,0,0,0,0,0,0,0,3.505263,3.33,8.065247,3.366552,3.33,0,3.33,9.507778,67.91257,0.2221469,1.40026,0,5,3.366552
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.15675,1.15675,4.662013,0,1.43773,1.15675,0,0,0,0,0,0,0,3.505263,3.33,4.735247,6.363552,3.33,0,3.33,12.66689,90.47763,0.2222289,1.272425,0,5,6.363552
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6587489,0.6587489,0,0,0,0.6587489,0,0,0,0,0,0.6934198,0.6587489,0,0,1.405247,9.360552,0,0.6934198,-0.6934198,11.93596,85.25672,0.2222289,0.7246237,0,0,9.360552
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.119798,1.119798,0,0,0,1.119798,0,0,0,0,0,1.178734,1.119798,0,0,2.175714,8.667132,0,1.178734,-1.178734,10.69347,76.38177,0.2222289,1.231777,0,0,8.667132
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3160377,0.3160377,0,0,0,0.3160377,0,0,5.551115E-17,0,0,0.3326713,0.3160377,0,0,3.485418,7.488398,0,0.3326713,-0.3326713,10.3428,73.87702,0.2222289,0.3476415,0,0,7.488398
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1124425,0.1124425,0,0,0,0.1124425,0,0,1.387779E-17,0,0,0.1183605,0.1124425,0,0,3.855053,7.155726,0,0.1183605,-0.1183605,10.21804,72.98586,0.2222289,0.1236868,0,0,7.155726
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.227621,1.227621,0,0,0,1.227621,0,0,2.220446E-16,0,0,1.292233,1.227621,0,0,3.986565,7.037366,0,1.292233,-1.292233,8.855907,63.25636,0.2222289,1.350383,0,0,7.037366
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,5.422379,5.745133,0.1258993,0,0.1258993,8.975347,64.10949,0.2222211,0,0.1007194,0,5.871033
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,5.296479,5.858443,0.6444269,0,0.6444269,9.586703,68.47632,0.2221813,0,0.5155415,0,6.50287
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,4.652052,6.438427,1.457552,0,1.457552,10.96946,78.35312,0.2220914,0,1.166042,0,7.895979
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.250143,1.250143,0,0,0,1.250143,199.8333,0,0,0,2.498203,1.31594,1.250143,0,0,3.1945,7.750224,1.182263,0,1.182263,12.09105,86.36448,0.2220185,1.375157,1.998562,0,10.24843
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7924297,0.7924297,0,0,0,0.7924297,402.6019,0.3439624,0,0,3.190337,0.8341365,0.7924297,0,0,2.012238,8.81426,2.012238,0,2.012238,14.00003,100,0.2218946,0.8716726,2.552269,0,12.0046
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.354579,5.354579,2.024579,0,0.7177101,5.354579,79.31616,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2218946,5.890037,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.551918,5.551918,2.380424,0,0.8148558,5.551918,60.13083,0,8.881784E-16,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2218946,6.10711,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,7.15786,7.15786,5,0,1.53,7.15786,19.92429,0,0,0,1.426153,2.271432,2.15786,0,0,0,10.62527,0,0.845279,-0.845279,13.10903,93.63571,0.2218946,7.873646,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.789526,2.789526,0,0,0,2.789526,83.02798,0,4.440892E-16,0,2.316087,2.936343,2.789526,0,0,0.9391989,9.779995,0,0.6202561,-0.6202561,12.45522,88.96567,0.2218946,3.068479,1.85287,0,12.09608
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.397777,1.397777,0,0,0,1.397777,181.0024,0,0,0,2.53001,1.471344,1.397777,0,0,1.628372,9.159739,1.058666,0,1.058666,13.45956,96.1395,0.2218295,1.537555,2.024008,0,11.68975
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.208267,2.208267,0,0,0,2.208267,103.5652,0,0,0,2.286997,2.324492,2.208267,0,0,0.5697063,10.11254,0,0.03749495,-0.03749495,13.42003,95.85719,0.2218295,2.429094,1.829597,0,12.39954
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.539731,3.539731,3.261856,0,1.055487,3.539731,25.53492,0,0,0,0.9038677,0.2925003,0.2778753,0,0,0.6113674,10.07504,0.6113674,0,0.6113674,14.00003,100,0.2218407,3.893704,0.7230942,5,10.97891
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.154498,1.154498,0,0,0,1.154498,0,0,2.220446E-16,0,0,1.215261,1.154498,0,0,0,10.62527,0,1.215261,-1.215261,12.71903,90.85004,0.2218407,1.269947,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.026938,4.026938,5,0,1.53,4.026938,0,0,0,0,0,0,0,0.9730615,0.9244084,1.35029,9.410013,0.9244084,0,0.9244084,13.596,97.11411,0.2218657,4.429632,0,5,9.410013
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4370156,0.4370156,0,0,0,0.4370156,0,0,5.551115E-17,0,0,0.4600164,0.4370156,0,0,0.4258813,10.24198,0,0.4600164,-0.4600164,13.1111,93.65054,0.2218657,0.4807171,0,0,10.24198
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9370106,9.781964,0,0,0,13.1111,93.65054,0.2218657,0,0,0,9.781964
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3120253,0.3120253,0,0,0,0.3120253,0,0,5.551115E-17,0,0,0.3284477,0.3120253,0,0,0.9370106,9.781964,0,0.3284477,-0.3284477,12.76489,91.17758,0.2218657,0.3432279,0,0,9.781964
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7712027,0.7712027,0,0,0,0.7712027,0,0,1.110223E-16,0,0,0.8117924,0.7712027,0,0,1.301952,9.453517,0,0.8117924,-0.8117924,11.90918,85.06542,0.2218657,0.848323,0,0,9.453517
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.203944,8.641725,0,0,0,11.90918,85.06542,0.2218657,0,0,0,8.641725
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.491898,1.491898,0,0,0,1.491898,0,0,2.220446E-16,0,0,1.570419,1.491898,0,0,2.203944,8.641725,0,1.570419,-1.570419,10.25382,73.24139,0.2218657,1.641088,0,0,8.641725
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.135813,1.135813,0,0,0,1.135813,0,0,2.220446E-16,0,0,1.195592,1.135813,0,0,3.948854,7.071305,0,1.195592,-1.195592,8.993551,64.23952,0.2218657,1.249394,0,0,7.071305
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.986885,1.986885,0,0,0,1.986885,0,0,4.440892E-16,0,0,2.091458,1.986885,0,0,5.27729,5.875713,0,2.091458,-2.091458,6.788961,48.49248,0.2218657,2.185573,0,0,5.875713
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7460201,0.7460201,0,0,0,0.7460201,0,0,1.110223E-16,0,0,0.7852843,0.7460201,0,0,7.601132,3.784255,0,0.7852843,-0.7852843,5.961198,42.5799,0.2218657,0.8206221,0,0,3.784255
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.430942,1.430942,0,0,0,1.430942,0,0,2.220446E-16,0,0,1.506255,1.430942,0,0,8.47367,2.998971,0,1.506255,-1.506255,4.373466,31.23898,0.2218657,1.574037,0,0,2.998971
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.378651,1.378651,4.594918,0,1.419413,1.378651,11.53291,0,0,0,0.1589985,0,0,3.216267,3.055454,10.14729,1.492716,3.214453,0,3.214453,7.422964,53.02106,0.2219492,1.516516,0.1271988,5,1.651714
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,6.932835,4.385723,4.361984,0,4.361984,11.5611,82.57915,0.2218706,0,0.8255873,5,5.417707
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.527014,4.527014,5,0,1.53,4.527014,44.68445,0,0,0,2.022871,0,0,0.4729862,0.4493369,2.57085,8.311509,2.472208,0,2.472208,13.90645,99.33157,0.2219198,4.979715,1.618297,5,10.33438
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.602919,3.602919,1.724085,0,0.6356752,3.602919,57.63001,0,0,0,2.076363,1.97772,1.878834,0,0,0.09864236,10.5365,0.09864236,0,0.09864236,14.00003,100,0.2219216,3.963211,1.66109,5,12.61286
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,3.382797,0,0,3.382797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,2.706237,0,14.00807
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.212382,3.212382,1.25,0,0.50625,3.212382,87.56342,0.7472065,0,0,2.812871,2.065665,1.962382,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,3.53362,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.631371,1.631371,0,0,0,1.631371,274.856,2.76669,0,0,4.483923,1.717233,1.631371,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,1.794508,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.300952,3.300952,1.25,0,0.50625,3.300952,87.62049,0.7334135,0,0,2.89231,2.158897,2.050952,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,3.631047,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,3.073929,3.073929,1.746155,0,0.6417004,3.073929,45.46808,2.220446E-16,0,0,1.397656,1.397656,1.327774,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,3.381322,1.118125,5,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219216,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.71583,6.71583,5,0,1.53,6.71583,0,0,0,0,0,1.806137,1.71583,0,0,0,10.62527,0,1.806137,-1.806137,12.09619,86.4012,0.2219216,7.387414,0,5,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.418277,1.418277,0,0,0,1.418277,0,0,2.220446E-16,0,0,1.492923,1.418277,0,0,2.006819,8.819137,0,1.492923,-1.492923,10.52251,75.16065,0.2219216,1.560105,0,0,8.819137
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5089754,0.5089754,0,0,0,0.5089754,0,0,1.110223E-16,0,0,0.5357636,0.5089754,0,0,3.665623,7.326214,0,0.5357636,-0.5357636,9.957768,71.12678,0.2219216,0.5598729,0,0,7.326214
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2139128,0.2139128,0,0,0,0.2139128,0,0,0,0,0,0.2251713,0.2139128,0,0,4.260916,6.79045,0,0.2251713,-0.2251713,9.720417,69.43141,0.2219216,0.2353041,0,0,6.79045
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511106,6.565279,0,0,0,9.720417,69.43141,0.2219216,0,0,0,6.565279
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.232889,1.232889,0,0,0,1.232889,0,0,2.220446E-16,0,0,1.297778,1.232889,0,0,4.511106,6.565279,0,1.297778,-1.297778,8.352439,59.66016,0.2219216,1.356178,0,0,6.565279
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4749062,0.4749062,0,0,0,0.4749062,0,0,5.551115E-17,0,0,0.4999013,0.4749062,0,0,5.953082,5.267501,0,0.4999013,-0.4999013,7.825497,55.89629,0.2219216,0.5223969,0,0,5.267501
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3690875,0.3690875,0,0,0,0.3690875,0,0,5.551115E-17,0,0,0.3885132,0.3690875,0,0,6.508527,4.7676,0,0.3885132,-0.3885132,7.415968,52.97109,0.2219216,0.4059963,0,0,4.7676
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6613281,0.6613281,0,0,0,0.6613281,0,0,0,0,0,0.6961349,0.6613281,0,0,6.940209,4.379086,0,0.6961349,-0.6961349,6.682177,47.72974,0.2219216,0.7274609,0,0,4.379086
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.995492,0.995492,0,0,0,0.995492,0,0,1.110223E-16,0,0,1.047886,0.995492,0,0,7.713692,3.682951,0,1.047886,-1.047886,5.577608,39.83998,0.2219216,1.095041,0,0,3.682951
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.060519,1.060519,0,0,0,1.060519,1.160072,0,0,0,0.01230279,1.116336,1.060519,0,0,8.87801,2.635065,0,1.104033,-1.104033,4.413855,31.52747,0.2219216,1.166571,0.009842232,0,2.647368
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,6.123196,6.123196,5,0,1.53,6.123196,1.698485,4.440892E-16,0,0.2612753,0.1040016,1.182312,1.123196,0,0,10.10471,1.531032,0,1.07831,-1.07831,3.277216,23.40864,0.2219216,6.735516,0.08320125,5,1.635033
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.501143,5.452246,5,0,1.53,5.452246,0.427843,0,0.04889735,0.6167403,0.02332705,0.4760486,0.4522462,0,0,11.30284,0.4527216,0,0.4527216,-0.4527216,2.800006,20,0.2219216,6.051258,0.01866164,5,0.4760486
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.710522,4.710522,5,0,1.53,4.710522,4.06179,0,0,0.1452212,0.1913315,0,0,0.289478,0.2750041,11.80586,0,0.4663356,0,0.4663356,3.24241,23.16003,0.2219325,5.181574,0.1530652,5,0.1913315
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7225695,0,0,3.505263,3.33,11.33952,0.419702,4.052569,0,4.052569,7.087015,50.62144,0.221873,0,0.5780556,5,1.142272
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.949533,1.949533,4.932879,0,1.511676,1.949533,26.84715,0,0,0,0.523394,0,0,2.983346,2.834179,7.286955,4.067015,3.357573,0,3.357573,10.27229,73.37334,0.2219588,2.144486,0.4187152,5,4.590409
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,3.071458,3.071458,5,0,1.53,3.071458,26.7878,0,0,0,0.8227758,0,0,1.928542,1.832115,3.929382,7.08883,2.654891,0,2.654891,12.79094,91.36367,0.2220229,3.378603,0.6582206,5,7.911606
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.170229,2.170229,0,0,0,2.170229,20.1734,0,0,0,0.437809,2.284451,2.170229,0,0,1.274491,9.478232,0,1.846642,-1.846642,10.84441,77.4599,0.2220229,2.387251,0.3502472,0,9.916041
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.2005862,0.2005862,0,0,0,0.2005862,92.83695,0,0,0,0.1862181,0.2111434,0.2005862,0,0,3.326316,7.63159,0,0.02492525,-0.02492525,10.81813,77.27223,0.2220229,0.2206448,0.1489745,0,7.817808
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,3.106263,3.106263,5,0,1.53,3.106263,23.01077,0,0,0,0.7147748,0,0,1.893737,1.79905,3.354011,7.606665,2.513825,0,2.513825,13.20296,94.30666,0.2220842,3.416889,0.5718199,5,8.32144
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,3.041886,3.041886,3.474263,0,1.113474,3.041886,12.65832,0,0,0,0.3850515,0,0,0.4323772,0.4107583,0.8401855,9.869107,0.7958099,0,0.7958099,13.95793,99.6993,0.2221022,3.346074,0.3080412,5,10.25416
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0.1982154,0,0,0.242591,0,0,0,0,0.04437555,10.58534,0.04437555,0,0.04437555,14.00003,100,0.2220995,0,0.1940728,0,10.82793
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.377247,7.377247,5,0,1.53,7.377247,0,0,0,0,0,2.502365,2.377247,0,0,0,10.62527,0,2.502365,-2.502365,11.3623,81.15915,0.2220995,8.114971,0,5,10.62527
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,10.52834,8.33,5,0,1.53,8.33,0,0,2.198344,3.251179,0,3.505263,3.33,0,0,2.780406,8.122909,0,3.505263,-3.505263,7.667432,54.76726,0.2220995,11.58118,0,5,8.122909
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.809414,3.809414,5,0,1.53,3.809414,0,0,0,0,0,0,0,1.190586,1.131057,6.675143,4.617646,1.131057,0,1.131057,8.740446,62.43163,0.2221297,4.190356,0,5,4.617646
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.544086,5.635597,3.33,0,3.33,11.89956,84.9967,0.2221144,0,0,5,5.635597
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9389988,0.9389988,0,0,0,0.9389988,0,0,1.110223E-16,0,0,0.9884198,0.9389988,0,0,2.214086,8.632597,0,0.9884198,-0.9884198,10.85768,77.55467,0.2221144,1.032899,0,0,8.632597
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.120856,1.120856,0,0,0,1.120856,0,0,2.220446E-16,0,0,1.179849,1.120856,0,0,3.31233,7.644177,0,1.179849,-1.179849,9.614006,68.67133,0.2221144,1.232942,0,0,7.644177
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1758295,0.1758295,0,0,0,0.1758295,0,0,0,0,0,0.1850837,0.1758295,0,0,4.623273,6.464328,0,0.1850837,-0.1850837,9.41891,67.27779,0.2221144,0.1934125,0,0,6.464328
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1871194,0.1871194,0,0,0,0.1871194,0,0,2.775558E-17,0,0,0.1969678,0.1871194,0,0,4.828922,6.279244,0,0.1969678,-0.1969678,9.211288,65.79478,0.2221144,0.2058313,0,0,6.279244
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047775,6.082277,0,0,0,9.211288,65.79478,0.2221144,0,0,0,6.082277
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047775,6.082277,0,0,0,9.211288,65.79478,0.2221144,0,0,0,6.082277
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4331443,0.4331443,0,0,0,0.4331443,0,0,5.551115E-17,0,0,0.4559414,0.4331443,0,0,5.047775,6.082277,0,0.4559414,-0.4559414,8.730683,62.3619,0.2221144,0.4764588,0,0,6.082277
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2862925,0.2862925,0,0,0,0.2862925,0,0,0,0,0,0.3013605,0.2862925,0,0,5.554377,5.626335,0,0.3013605,-0.3013605,8.413022,60.09289,0.2221144,0.3149217,0,0,5.626335
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.710462,1.710462,0,0,0,1.710462,2.990664,0,0,0,0.05115417,1.800486,1.710462,0,0,5.889222,5.324975,0,1.749332,-1.749332,6.569064,46.92179,0.2221144,1.881508,0.04092334,0,5.376129
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.72664,3.72664,5,0,1.53,3.72664,13.66481,0,0,0,0.5092381,0,0,1.27336,1.209692,7.832924,3.575643,1.71893,0,1.71893,8.199784,58.56977,0.222156,4.099304,0.4073905,5,4.084881
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271382,0,0,3.505263,3.33,6.113994,5.12268,4.601382,0,4.601382,12.56504,89.7501,0.2220632,0,1.017106,5,6.394062
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.98497,2.98497,0,0,0,2.98497,52.31435,0,4.440892E-16,0,1.561568,3.142074,2.98497,0,0,1.512612,9.263924,0,1.580506,-1.580506,10.89904,77.85012,0.2220632,3.283467,1.249254,0,10.82549
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.706428,2.706428,0,0,0,2.706428,96.68806,0,0,0,2.616793,2.848872,2.706428,0,0,3.26873,7.683417,0,0.232079,-0.232079,10.65441,76.10275,0.2220632,2.977071,2.093434,0,10.30021
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.561474,4.561474,5,0,1.53,4.561474,33.64241,0,0,0,1.53459,0,0,0.4385262,0.4165999,3.526595,7.451338,1.95119,0,1.95119,12.50547,89.32458,0.2221021,5.017621,1.227672,5,8.985929
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.485321,6.485321,5,0,1.53,6.485321,45.84645,0,0,0,2.973289,1.563496,1.485321,0,0,1.575406,9.207409,1.409793,0,1.409793,13.84291,98.87776,0.2221276,7.133853,2.378632,5,12.1807
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.367211,5.367211,3.069227,0,1.002899,5.367211,48.1543,1.94289E-16,0,0,2.584543,2.418931,2.297984,0,0,0.1656121,10.47622,0.1656121,0,0.1656121,14.00003,100,0.2221307,5.903932,2.067634,5,13.06077
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4767362,0.4767362,0,0,0,0.4767362,388.9781,1.352572,0,0,1.854399,0.5018275,0.4767362,0,0,0,10.62527,0,0,0,14.00003,100,0.2221307,0.5244098,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.263107,2.263107,0,0,0,2.263107,42.3736,0,4.440892E-16,0,0.95896,2.382218,2.263107,0,0,0,10.62527,0,1.423258,-1.423258,12.49978,89.28398,0.2221307,2.489418,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,3.029316,3.029316,3.702912,0,1.175895,3.029316,28.7969,0,0,0,0.8723489,0,0,0.6735963,0.6399164,1.581398,9.202017,1.512265,0,1.512265,13.93444,99.53154,0.2221635,3.332247,0.6978791,5,10.07437
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.199225,2.199225,0,0,0,2.199225,19.53834,0,0,0,0.4296922,2.314974,2.199225,0,0,0.06913225,10.56306,0,1.885282,-1.885282,11.94718,85.33684,0.2221635,2.419148,0.3437538,0,10.99275
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.621143,4.621143,5,0,1.53,4.621143,0,5.551115E-17,0,0,0,0,0,0.3788572,0.3599143,2.16389,8.677773,0.3599143,0,0.3599143,12.28863,87.77573,0.2221731,5.083257,0,5,8.677773
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.412032,7.412032,5,0,1.53,7.412032,0,0,0,0,0,2.538981,2.412032,0,0,1.803976,9.001696,0,2.538981,-2.538981,9.612306,68.65919,0.2221731,8.153235,0,5,9.001696
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.977356,4.977356,5,0,1.53,4.977356,0,0,0,0,0,0,0,0.02264346,0.02151129,4.625066,6.462715,0.02151129,0,0.02151129,9.632712,68.80495,0.2221736,5.475092,0,5,6.462715
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.587193,3.587193,5,0,1.53,3.587193,0,0,0,0,0,0,0,1.412807,1.342166,4.603554,6.482075,1.342166,0,1.342166,10.906,77.89987,0.2222094,3.945913,0,5,6.482075
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.993809,1.993809,5,0,1.53,1.993809,0,0,0,0,0,0,0,3.006191,2.855882,3.261388,7.690025,2.855882,0,2.855882,13.61533,97.25217,0.2222853,2.19319,0,5,7.690025
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7967092,0.7967092,0,0,0,0.7967092,0,0,0,0,0,0.8386412,0.7967092,0,0,0.4055063,10.26032,0,0.8386412,-0.8386412,12.73133,90.93786,0.2222853,0.8763801,0,0,10.26032
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8312213,0.8312213,0,0,0,0.8312213,0,0,1.110223E-16,0,0,0.8749698,0.8312213,0,0,1.33733,9.421678,0,0.8749698,-0.8749698,11.80903,84.35002,0.2222853,0.9143434,0,0,9.421678
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1326175,0.1326175,0,0,0,0.1326175,0,0,2.775558E-17,0,0,0.1395974,0.1326175,0,0,2.309519,8.546707,0,0.1395974,-0.1395974,11.66188,83.29896,0.2222853,0.1458793,0,0,8.546707
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4607547,0.4607547,0,0,0,0.4607547,0,0,5.551115E-17,0,0,0.485005,0.4607547,0,0,2.464627,8.40711,0,0.485005,-0.485005,11.15064,79.64725,0.2222853,0.5068302,0,0,8.40711
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4240748,0.4240748,0,0,0,0.4240748,0,0,5.551115E-17,0,0,0.4463945,0.4240748,0,0,3.003521,7.922105,0,0.4463945,-0.4463945,10.6801,76.28625,0.2222853,0.4664823,0,0,7.922105
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9124916,0.9124916,0,0,0,0.9124916,0,0,1.110223E-16,0,0,0.9605175,0.9124916,0,0,3.499515,7.47571,0,0.9605175,-0.9605175,9.667623,69.05431,0.2222853,1.003741,0,0,7.47571
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.202849,1.202849,0,0,0,1.202849,0,0,0,0,0,1.266157,1.202849,0,0,4.566757,6.515193,0,1.266157,-1.266157,8.332975,59.52113,0.2222853,1.323134,0,0,6.515193
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3985852,0.3985852,0,0,0,0.3985852,2.273314,0,0,0,0.009061093,0.4195634,0.3985852,0,0,5.973598,5.249036,0,0.4105023,-0.4105023,7.900268,56.43037,0.2222853,0.4384438,0.007248874,0,5.258097
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.2324967,0.2324967,0,0,0,0.2324967,40.3919,0,0,0,0.09390981,0.2447333,0.2324967,0,0,6.429711,4.838534,0,0.1508235,-0.1508235,7.741286,55.29479,0.2222853,0.2557463,0.07512785,0,4.932444
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,6.597293,4.68771,0.1974874,0,0.1974874,7.928639,56.63302,0.2222733,0,0.1579899,0,4.885198
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,5.02402,5.02402,5,0,1.53,5.02402,8.441404,0,0,0,0.4240979,0.02528438,0.02402016,0,0,6.399806,4.865449,0.3988135,0,0.3988135,8.306987,59.3355,0.2222805,5.526422,0.3392783,5,5.289547
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.53724,2.53724,5,0,1.53,2.53724,13.15184,0,0,0,0.3336938,0,0,2.46276,2.339622,6.000992,5.224381,2.673316,0,2.673316,10.84312,77.45068,0.2223486,2.790964,0.2669551,5,5.558075
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,2.93191,0,0.9654115,0,0,0,0,0,0.5423619,0,0,2.93191,2.785315,3.327677,7.630365,3.327677,0,3.327677,14.00003,100,0.2222858,0,0.4338895,5,8.172728
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.308826,4.308826,4.055213,0,1.272073,4.308826,6.195685,0,0,0,0.2669613,0.2669613,0.2536133,0,0,0,10.62527,0,0,0,14.00003,100,0.2222858,4.739709,0.2135691,5,10.89224
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.895989,3.895989,3.407482,0,1.095243,3.895989,13.19865,1.110223E-16,0,0,0.514218,0.514218,0.4885071,0,0,0,10.62527,0,0,0,14.00003,100,0.2222858,4.285588,0.4113744,5,11.13949
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.358362,1.358362,0,0,0,1.358362,72.93974,0,0,0,0.9907857,1.429855,1.358362,0,0,0,10.62527,0,0.4390691,-0.4390691,13.53721,96.69415,0.2222858,1.494198,0.7926286,0,11.61606
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0.07021897,0,0,0.5580735,0,0,0,0,0.4878545,10.1862,0.4878545,0,0.4878545,14.00003,100,0.2222562,0,0.4464588,0,10.74428
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0.3532622,0,0,0.3532622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222562,0,0.2826097,0,10.97854
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.445597,4.445597,4.298433,0,1.338472,4.445597,3.484535,8.326673E-17,0,0,0.1549084,0.1549084,0.147163,0,0,0,10.62527,0,0,0,14.00003,100,0.2222562,4.890156,0.1239267,5,10.78018
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.503335,8.33,5,0,1.53,8.33,0,0,0.1733347,1.023668,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222562,9.353668,0,5,10.62527
