Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.193531,1.193531,4.698794,0,1.447771,1.193531,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2223397,1.312884,0,5,7.120011
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07224915,0.07224915,0,0,0,0.07224915,0,0,0,0,0,0.07605174,0.07224915,0,0,0.5647368,10.11701,0,0.07605174,-0.07605174,13.38411,95.60056,0.2223397,0.07947407,0,0,10.11701
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.361429,1.361429,0,0,0,1.361429,0,0,0,0,0,1.433083,1.361429,0,0,0.6492388,10.04096,0,1.433083,-1.433083,11.8735,84.81057,0.2223397,1.497572,0,0,10.04096
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.352482,1.352482,0,0,0,1.352482,0,0,2.220446E-16,0,0,1.423665,1.352482,0,0,2.241553,8.607876,0,1.423665,-1.423665,10.37283,74.09149,0.2223397,1.48773,0,0,8.607876
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.823403,7.184211,0,0,0,10.37283,74.09149,0.2223397,0,0,0,7.184211
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5485026,0.5485026,0,0,0,0.5485026,0,0,1.110223E-16,0,0,0.5773712,0.5485026,0,0,3.823403,7.184211,0,0.5773712,-0.5773712,9.764226,69.74433,0.2223397,0.6033529,0,0,7.184211
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.464927,6.60684,0,0,0,9.764226,69.74433,0.2223397,0,0,0,6.60684
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.800789,1.800789,0,0,0,1.800789,0,0,2.220446E-16,0,0,1.895567,1.800789,0,0,4.464927,6.60684,0,1.895567,-1.895567,7.766123,55.4722,0.2223397,1.980868,0,0,6.60684
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2658249,0.2658249,0,0,0,0.2658249,0,0,5.551115E-17,0,0,0.2798157,0.2658249,0,0,6.571113,4.711273,0,0.2798157,-0.2798157,7.471171,53.3654,0.2223397,0.2924075,0,0,4.711273
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.15522,1.15522,0,0,0,1.15522,0,0,2.220446E-16,0,0,1.216021,1.15522,0,0,6.882019,4.431457,0,1.216021,-1.216021,6.189373,44.20972,0.2223397,1.270742,0,0,4.431457
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.116351,1.116351,0,0,0,1.116351,0,0,2.220446E-16,0,0,1.175106,1.116351,0,0,8.233153,3.215436,0,1.175106,-1.175106,4.950702,35.36208,0.2223397,1.227986,0,0,3.215436
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.320255,1.320255,0,0,0,1.320255,14.48664,0,0,0,0.1912605,1.389742,1.320255,0,0,9.538827,2.04033,0,1.198481,-1.198481,3.687392,26.33846,0.2223397,1.45228,0.1530084,0,2.23159
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.530266,5.530266,5,0,1.53,5.530266,21.20201,0,0,0.06075637,1.172527,0.5581746,0.5302658,0,0,10.87047,0.8418482,0.6143529,0,0.6143529,4.270218,30.5015,0.2223508,6.083292,0.9380219,5,2.014376
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.888216,3.888216,5,0,1.53,3.888216,56.8634,0,0,0,2.210972,0,0,1.111784,1.056195,10.25612,1.394766,3.267167,0,3.267167,7.369724,52.64078,0.2224184,4.277037,1.768777,5,3.605737
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.463554,5.463554,5,0,1.53,5.463554,48.4953,0,0,0,2.649567,0.4879513,0.4635537,0,0,6.988954,4.335216,2.161616,0,2.161616,9.420413,67.28853,0.2224571,6.009909,2.119653,5,6.984783
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.385814,4.385814,5,0,1.53,4.385814,68.51181,0,0,0,3.004801,0,0,0.6141859,0.5834766,4.827338,6.28067,3.588277,0,3.588277,12.82455,91.60376,0.2225263,4.824396,2.403841,5,9.285471
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.827548,5.827548,3.445401,0,1.105594,5.827548,64.29092,0,0,0,3.746584,2.507523,2.382147,0,0,1.239061,9.510119,1.239061,0,1.239061,14.00003,100,0.2225295,6.410303,2.997267,5,13.2567
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.871194,4.871194,1.541194,0,0.5857459,4.871194,82.49432,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,5.358313,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.514095,1.514095,0,0,0,1.514095,282.2094,2.679134,0,0,4.272919,1.593784,1.514095,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,1.665505,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.823127,4.823127,1.493127,0,0.5726236,4.823127,77.00347,0.2087118,0,0,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,5.305439,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.298019,1.298019,0,0,0,1.298019,217.3529,1.454946,0,0,2.821282,1.366336,1.298019,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,1.427821,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.757754,3.757754,2.178611,0,0.7597609,3.757754,44.23534,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,4.133529,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.366121,5.366121,4.626446,0,1.42802,5.366121,14.50965,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2225295,5.902733,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,12.3581,8.33,5,0,1.53,8.33,0,0,4.028102,5.263912,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2225295,13.59391,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.001003,3.001003,5,0,1.53,3.001003,0,0,0,0,0,0,0,1.998997,1.899047,3.894737,7.120011,1.899047,0,1.899047,12.10675,86.47662,0.2225795,3.301103,0,5,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.756485,0.756485,0,0,0,0.756485,0,0,1.110223E-16,0,0,0.7963,0.756485,0,0,1.995689,8.829154,0,0.7963,-0.7963,11.26738,80.4811,0.2225795,0.8321335,0,0,8.829154
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.880467,8.032854,0,0,0,11.26738,80.4811,0.2225795,0,0,0,8.032854
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2124283,0.2124283,0,0,0,0.2124283,0,0,2.775558E-17,0,0,0.2236087,0.2124283,0,0,2.880467,8.032854,0,0.2236087,-0.2236087,11.03167,78.7975,0.2225795,0.2336711,0,0,8.032854
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.434968,1.434968,0,0,0,1.434968,0,0,2.220446E-16,0,0,1.510493,1.434968,0,0,3.128921,7.809245,0,1.510493,-1.510493,9.439473,67.42467,0.2225795,1.578465,0,0,7.809245
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04488914,0.04488914,0,0,0,0.04488914,0,0,6.938894E-18,0,0,0.04725173,0.04488914,0,0,4.807247,6.298752,0,0.04725173,-0.04725173,9.389666,67.06891,0.2225795,0.04937806,0,0,6.298752
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6919088,0.6919088,0,0,0,0.6919088,0,0,1.110223E-16,0,0,0.7283251,0.6919088,0,0,4.859749,6.251501,0,0.7283251,-0.7283251,8.621943,61.58519,0.2225795,0.7610998,0,0,6.251501
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6569423,0.6569423,0,0,0,0.6569423,0,0,0,0,0,0.6915182,0.6569423,0,0,5.668999,5.523175,0,0.6915182,-0.6915182,7.893019,56.3786,0.2225795,0.7226365,0,0,5.523175
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4448966,0.4448966,0,0,0,0.4448966,0,0,5.551115E-17,0,0,0.4683122,0.4448966,0,0,6.437352,4.831657,0,0.4683122,-0.4683122,7.399375,52.85257,0.2225795,0.4893862,0,0,4.831657
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2052103,0.2052103,0,0,0,0.2052103,0,0,2.775558E-17,0,0,0.2160108,0.2052103,0,0,6.957699,4.363345,0,0.2160108,-0.2160108,7.171679,51.22618,0.2225795,0.2257313,0,0,4.363345
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2730823,0.2730823,0,0,0,0.2730823,0,0,5.551115E-17,0,0,0.2874551,0.2730823,0,0,7.197711,4.147334,0,0.2874551,-0.2874551,6.868675,49.06187,0.2225795,0.3003906,0,0,4.147334
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2584086,0.2584086,0,0,0,0.2584086,44.09258,0,0,0,0.113939,0.272009,0.2584086,0,0,7.517106,3.859879,0,0.15807,-0.15807,6.702055,47.87172,0.2225795,0.2842495,0.09115122,0,3.973818
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.366152,4.366152,5,0,1.53,4.366152,25.62477,0,0,0,1.118816,0,0,0.6338477,0.6021553,7.692739,3.701809,1.720972,0,1.720972,8.334712,59.53354,0.2226153,4.802768,0.8950531,5,4.820625
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.446997,2.446997,4.840991,0,1.486591,2.446997,89.51516,0,0,0,2.190433,0,0,2.393994,2.274294,5.971767,5.250683,4.464727,0,4.464727,12.57032,89.78785,0.2226412,2.691697,1.752347,5,7.441117
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.138394,2.138394,0,0,0,2.138394,152.5554,0,0,0,3.262234,2.250941,2.138394,0,0,1.50704,9.268938,1.011294,0,1.011294,13.52972,96.64068,0.22258,2.352233,2.609787,0,12.53117
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8627477,0.8627477,0,0,0,0.8627477,355.9645,1.667174,0,0,3.071075,0.9081555,0.8627477,0,0,0.4957461,10.1791,0.4957461,0,0.4957461,14.00003,100,0.2225501,0.9490225,2.45686,0,13.25018
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.934804,2.934804,0,0,0,2.934804,124.0729,0.5520296,0,0,3.641297,3.089267,2.934804,0,0,0,10.62527,0,0,0,14.00003,100,0.2225501,3.228284,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,1.013948,1.013948,0,0,0,1.013948,469.819,3.696405,0,0,4.763719,1.067313,1.013948,0,0,0,10.62527,0,0,0,14.00003,100,0.2225501,1.115342,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.580998,4.580998,1.460297,0,0.5636612,4.580998,71.70814,0,0,0,3.284949,3.284949,3.120701,0,0,0,10.62527,0,0,0,14.00003,100,0.2225501,5.039098,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,7.038888,7.038888,3.708888,0,1.177526,7.038888,53.05528,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225501,7.742777,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,2.061919,2.061919,0,0,0,2.061919,134.8864,0.6108064,0,0,2.781247,2.170441,2.061919,0,0,0,10.62527,0,0,0,14.00003,100,0.2225501,2.268111,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.334139,2.334139,0,0,0,2.334139,77.33186,0,4.440892E-16,0,1.805033,2.456988,2.334139,0,0,0,10.62527,0,0.6519553,-0.6519553,13.31281,95.09129,0.2225501,2.567553,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.292997,2.292997,0,0,0,2.292997,28.89337,0,0,0,0.662524,2.413681,2.292997,0,0,0.7243948,9.973319,0,1.751157,-1.751157,11.46692,81.90644,0.2225501,2.522297,0.5300192,0,10.63584
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.670125,8.222161,0,0,0,11.46692,81.90644,0.2225501,0,0,0,8.222161
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.701321,1.701321,0,0,0,1.701321,0,0,2.220446E-16,0,0,1.790864,1.701321,0,0,2.670125,8.222161,0,1.790864,-1.790864,9.579188,68.42264,0.2225501,1.871453,0,0,8.222161
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,9.239086,8.33,5,0,1.53,8.33,0,0,0.9090863,1.832995,0,3.505263,3.33,0,0,4.659974,6.431297,0,3.505263,-3.505263,5.884316,42.03075,0.2225501,10.163,0,5,6.431297
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.025012,4.025012,5,0,1.53,4.025012,0,0,0,0,0,0,0,0.9749879,0.9262385,8.554711,2.926034,0.9262385,0,0.9262385,6.763023,48.30721,0.2225744,4.427513,0,5,2.926034
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.628473,3.759649,3.33,0,3.33,9.922139,70.87228,0.2225589,0,0,5,3.759649
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.298472,6.756649,3.33,0,3.33,13.08125,93.43734,0.2225435,0,0,5,6.756649
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.427787,1.427787,0,0,0,1.427787,0,0,2.220446E-16,0,0,1.502934,1.427787,0,0,0.9684726,9.753649,0,1.502934,-1.502934,11.49702,82.12142,0.2225435,1.570566,0,0,9.753649
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4126925,0.4126925,0,0,0,0.4126925,0,0,0,0,0,0.4344132,0.4126925,0,0,2.638399,8.250714,0,0.4344132,-0.4344132,11.03911,78.85063,0.2225435,0.4539618,0,0,8.250714
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.5128788,0.5128788,0,0,0,0.5128788,0,0,1.110223E-16,0,0,0.5398725,0.5128788,0,0,3.121081,7.816301,0,0.5398725,-0.5398725,10.47004,74.78582,0.2225435,0.5641667,0,0,7.816301
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.183131,1.183131,0,0,0,1.183131,0,0,0,0,0,1.2454,1.183131,0,0,3.720939,7.276429,0,1.2454,-1.2454,9.157268,65.40893,0.2225435,1.301443,0,0,7.276429
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1276519,0.1276519,0,0,0,0.1276519,0,0,2.775558E-17,0,0,0.1343704,0.1276519,0,0,5.104717,6.031028,0,0.1343704,-0.1343704,9.015629,64.39722,0.2225435,0.1404171,0,0,6.031028
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9120389,0.9120389,0,0,0,0.9120389,0,0,1.110223E-16,0,0,0.9600409,0.9120389,0,0,5.254018,5.896658,0,0.9600409,-0.9600409,8.003657,57.16887,0.2225435,1.003243,0,0,5.896658
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.919562,1.919562,0,0,0,1.919562,11.97328,0,0,0,0.2298346,2.020592,1.919562,0,0,6.32073,4.936617,0,1.790758,-1.790758,6.116033,43.68586,0.2225435,2.111519,0.1838677,0,5.166452
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.370451,4.370451,5,0,1.53,4.370451,26.13397,0,0,0,1.142173,0,0,0.629549,0.5980716,8.310461,3.14586,1.740244,0,1.740244,7.766973,55.47827,0.2225794,4.807496,0.913738,5,4.288032
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.342415,2.342415,5,0,1.53,2.342415,99.07348,0,0,0,2.320712,0,0,2.657585,2.524706,6.570217,4.71208,4.845418,0,4.845418,12.36374,88.31226,0.2225954,2.576656,1.856569,5,7.032791
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,4.132074,4.132074,3.106227,0,1.013,4.132074,67.87482,0,0,0,2.804638,1.07984,1.025848,0,0,1.724799,9.072955,1.724799,0,1.724799,14.00003,100,0.222626,4.545282,2.243711,5,11.87759
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.85464,0,0,2.85464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,0,2.283712,0,13.47991
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.311382,1.311382,0,0,0,1.311382,243.2451,1.80947,0,0,3.189873,1.380402,1.311382,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,1.44252,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.600431,7.600431,4.477282,0,1.387298,7.600431,43.25447,0,0,0.03047474,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,8.360475,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.421325,2.421325,0,0,0,2.421325,132.1105,0.6500607,0,0,3.198824,2.548763,2.421325,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,2.663458,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4873204,0.4873204,0,0,0,0.4873204,500.5726,1.926424,0,0,2.439392,0.5129688,0.4873204,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,0.5360525,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,4.101333,4.101333,2.582001,0,0.8698864,4.101333,38.99454,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.222626,4.511466,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.916427,2.916427,0,0,0,2.916427,17.85698,0,4.440892E-16,0,0.5207858,3.069923,2.916427,0,0,0,10.62527,0,2.549137,-2.549137,11.313,80.80699,0.222626,3.20807,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.283532,2.283532,0,0,0,2.283532,0,0,0,0,0,2.403718,2.283532,0,0,2.832375,8.076137,0,2.403718,-2.403718,8.77926,62.70887,0.222626,2.511885,0,0,8.076137
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.474545,4.474545,5,0,1.53,4.474545,0,0,0,0,0,0,0,0.5254554,0.4991827,5.503172,5.672419,0.4991827,0,0.4991827,9.252827,66.09148,0.222639,4.921999,0,5,5.672419
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.00399,6.121683,3.33,0,3.33,12.41194,88.65655,0.2226236,0,0,5,6.121683
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.67399,9.118683,0,0,0,12.41194,88.65655,0.2226236,0,0,0,9.118683
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.67399,9.118683,0,0,0,12.41194,88.65655,0.2226236,0,0,0,9.118683
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.065232,1.065232,0,0,0,1.065232,0,0,2.220446E-16,0,0,1.121297,1.065232,0,0,1.67399,9.118683,0,1.121297,-1.121297,11.22999,80.21407,0.2226236,1.171755,0,0,9.118683
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.8076194,0.8076194,0,0,0,0.8076194,0,0,1.110223E-16,0,0,0.8501257,0.8076194,0,0,2.919875,7.997387,0,0.8501257,-0.8501257,10.33388,73.81329,0.2226236,0.8883813,0,0,7.997387
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6874349,0.6874349,0,0,0,0.6874349,0,0,1.110223E-16,0,0,0.7236157,0.6874349,0,0,3.864459,7.147261,0,0.7236157,-0.7236157,9.571122,68.36502,0.2226236,0.7561784,0,0,7.147261
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.668477,6.423645,0,0,0,9.571122,68.36502,0.2226236,0,0,0,6.423645
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.061984,1.061984,0,0,0,1.061984,0,0,2.220446E-16,0,0,1.117878,1.061984,0,0,4.668477,6.423645,0,1.117878,-1.117878,8.392776,59.94828,0.2226236,1.168182,0,0,6.423645
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.858306,1.858306,0,0,0,1.858306,0,0,0,0,0,1.956112,1.858306,0,0,5.910563,5.305768,0,1.956112,-1.956112,6.330853,45.22029,0.2226236,2.044137,0,0,5.305768
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.084021,3.349656,0,0,0,6.330853,45.22029,0.2226236,0,0,0,3.349656
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1216065,0.1216065,0,0,0,0.1216065,119.5996,0,0,0,0.1454409,0.1280069,0.1216065,0,0,8.084021,3.349656,0.01743401,0,0.01743401,6.347392,45.33842,0.2226225,0.1337672,0.1163527,0,3.495096
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.481161,1.481161,0,0,0,1.481161,65.63293,0,0,0,0.972129,1.559116,1.481161,0,0,8.066586,3.365346,0,0.5869874,-0.5869874,5.728653,40.91887,0.2226225,1.629277,0.7777032,0,4.337475
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,8.718795,2.778359,1.983588,0,1.983588,7.610449,54.36024,0.2225033,0,1.58687,0,4.761947
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.44223,3.44223,5,0,1.53,3.44223,83.31891,0,0,0,2.868029,0,0,1.55777,1.479881,6.735207,4.563588,4.34791,0,4.34791,11.73524,83.82297,0.2225492,3.786453,2.294423,5,7.431616
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,0.9328423,0,0,3.32014,0,0,0,0,2.387297,8.476707,2.387297,0,2.387297,14.00003,100,0.222406,0,2.656112,0,11.79685
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.7336401,0.7336401,0,0,0,0.7336401,642.4839,3.941267,0,0,4.71352,0.7722527,0.7336401,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,0.807004,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.409589,5.409589,2.079589,0,0.7327279,5.409589,89.834,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,5.950548,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.99679,2.99679,0,0,0,2.99679,110.8531,0.1675195,0,0,3.322036,3.154516,2.99679,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,3.296469,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.201287,3.201287,1.296138,0,0.5188456,3.201287,62.64419,4.440892E-16,0,0,2.00542,2.00542,1.905149,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,3.521416,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4587086,0.4587086,0,0,0,0.4587086,165.6537,0.2770167,0,0,0.7598678,0.4828511,0.4587086,0,0,0,10.62527,0,0,0,14.00003,100,0.222406,0.5045794,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.597805,5.597805,5,0,1.53,5.597805,0,0,0,0,0,0.6292687,0.5978053,0,0,0,10.62527,0,0.6292687,-0.6292687,13.33672,95.2621,0.222406,6.157586,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.735397,1.735397,0,0,0,1.735397,0,0,2.220446E-16,0,0,1.826733,1.735397,0,0,0.6991875,9.996005,0,1.826733,-1.826733,11.41117,81.50822,0.222406,1.908936,0,0,9.996005
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.17421,1.17421,0,0,0,1.17421,0,0,0,0,0,1.236011,1.17421,0,0,2.728891,8.169272,0,1.236011,-1.236011,10.1083,72.20203,0.222406,1.291631,0,0,8.169272
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.102236,6.933261,0,0,0,10.1083,72.20203,0.222406,0,0,0,6.933261
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.087885,1.087885,0,0,0,1.087885,0,0,2.220446E-16,0,0,1.145143,1.087885,0,0,4.102236,6.933261,0,1.145143,-1.145143,8.901218,63.58001,0.222406,1.196674,0,0,6.933261
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4893494,0.4893494,0,0,0,0.4893494,0,0,1.110223E-16,0,0,0.5151047,0.4893494,0,0,5.374617,5.788119,0,0.5151047,-0.5151047,8.358251,59.70167,0.222406,0.5382844,0,0,5.788119
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3954904,0.3954904,0,0,0,0.3954904,0,0,5.551115E-17,0,0,0.4163057,0.3954904,0,0,5.946956,5.273014,0,0.4163057,-0.4163057,7.919426,56.56721,0.222406,0.4350394,0,0,5.273014
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.409517,4.856709,0,0,0,7.919426,56.56721,0.222406,0,0,0,4.856709
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.995815,1.995815,0,0,0,1.995815,0,0,0,0,0,2.100858,1.995815,0,0,6.409517,4.856709,0,2.100858,-2.100858,5.704927,40.7494,0.222406,2.195397,0,0,4.856709
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7846951,0.7846951,0,0,0,0.7846951,0,0,0,0,0,0.8259948,0.7846951,0,0,8.743804,2.75585,0,0.8259948,-0.8259948,4.834252,34.5303,0.222406,0.8631646,0,0,2.75585
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.9210486,0.9210486,0,0,0,0.9210486,0,0,1.110223E-16,0,0,0.9695248,0.9210486,0,0,9.661576,1.929856,0,0.9695248,-0.9695248,3.812283,27.23054,0.222406,1.013153,0,0,1.929856
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8467126,0.8467126,4.351976,0,1.353089,0.8467126,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.73883,0.9603308,3.33,0,3.33,6.971398,49.7956,0.2224599,0.9313839,0,5,0.9603308
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.215582,1.215582,4.720846,0,1.453791,1.215582,4.257683,4.440892E-16,0,0,0.05175565,0,0,3.505263,3.33,7.408826,3.957331,3.381756,0,3.381756,10.17961,72.71138,0.2225408,1.337141,0.04140452,5,4.009087
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.916906,3.916906,5,0,1.53,3.916906,21.6739,0,0,0,0.8489462,0,0,1.083094,1.028939,4.027071,7.000911,1.877885,0,1.877885,11.96113,85.43649,0.2225825,4.308597,0.679157,5,7.849857
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,2.149185,8.691008,1.868109,0,1.868109,13.73338,98.09534,0.2224708,0,1.494487,0,10.55912
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,3.0498,0,0,3.330876,0,0,0,0,0.2810763,10.37231,0.2810763,0,0.2810763,14.00003,100,0.222454,0,2.664701,0,13.70318
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.595905,2.595905,0,0,0,2.595905,125.3608,0.5217164,0,0,3.254248,2.732532,2.595905,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,2.855495,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.604288,3.604288,1.25,0,0.50625,3.604288,125.4454,2.043214,0,0,4.521412,2.478198,2.354288,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,3.964717,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,4.208364,4.208364,1.25,0,0.50625,4.208364,110.4751,1.535127,0,0,4.649194,3.114067,2.958364,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,4.6292,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.413553,2.413553,0,0,0,2.413553,158.5505,1.286119,0,0,3.826701,2.540582,2.413553,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,2.654908,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,5.283026,5.283026,3.28265,0,1.061164,5.283026,39.85706,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,5.811329,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222454,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.621151,2.621151,0,0,0,2.621151,23.05728,0,4.440892E-16,0,0.6043661,2.759106,2.621151,0,0,0,10.62527,0,2.154741,-2.154741,11.72873,83.77649,0.222454,2.883266,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.599469,8.33,5,0,1.53,8.33,0,0,0.2694692,1.129416,0,3.505263,3.33,0,0,2.394156,8.470533,0,3.505263,-3.505263,8.03386,57.3846,0.222454,9.459416,0,5,8.470533
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,7.118859,7.118859,5,0,1.53,7.118859,0,0,0,0,0,2.230378,2.118859,0,0,6.288893,4.965271,0,2.230378,-2.230378,5.682836,40.5916,0.222454,7.830745,0,5,4.965271
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,8.055381,7.598148,5,0,1.53,7.598148,0,0,0.4572327,1.262771,0,2.734893,2.598148,0,0,8.76709,2.734893,0,2.734893,-2.734893,2.800006,20,0.222454,8.860919,0,5,2.734893
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.711205,5,5,0,1.53,5,0,0,1.711204,2.382325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222454,7.382325,0,5,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5584915,0.5584915,4.063755,0,1.274405,0.5584915,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224842,0.6143407,0,5,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3261848,0.3261848,3.831448,0,1.210985,0.3261848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2224956,0.3588033,0,5,2.997
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7408109,0.7408109,4.246074,0,1.324178,0.7408109,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2225405,0.814892,0,5,5.994
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4143783,0.4143783,0,0,0,0.4143783,0,0,5.551115E-17,0,0,0.4361877,0.4143783,0,0,1.81586,8.991,0,0.4361877,-0.4361877,11.81757,84.41104,0.2225405,0.4558161,0,0,8.991
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8784078,0.8784078,0,0,0,0.8784078,0,0,1.110223E-16,0,0,0.9246398,0.8784078,0,0,2.300513,8.554812,0,0.9246398,-0.9246398,10.84291,77.44923,0.2225405,0.9662486,0,0,8.554812
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6752786,0.6752786,0,0,0,0.6752786,0,0,0,0,0,0.7108195,0.6752786,0,0,3.327891,7.630172,0,0.7108195,-0.7108195,10.09364,72.09731,0.2225405,0.7428064,0,0,7.630172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.9034147,0.9034147,0,0,0,0.9034147,0,0,1.110223E-16,0,0,0.9509628,0.9034147,0,0,4.11769,6.919353,0,0.9509628,-0.9509628,9.091241,64.93731,0.2225405,0.9937561,0,0,6.919353
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3280581,0.3280581,0,0,0,0.3280581,0,0,0,0,0,0.3453243,0.3280581,0,0,5.174315,5.96839,0,0.3453243,-0.3453243,8.727238,62.33728,0.2225405,0.3608639,0,0,5.96839
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.9050821,0.9050821,0,0,0,0.9050821,8.189487,0,0,0,0.07412159,0.952718,0.9050821,0,0,5.558009,5.623066,0,0.8785964,-0.8785964,7.801116,55.72214,0.2225405,0.9955903,0.05929727,0,5.697187
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.207537,3.207537,5,0,1.53,3.207537,15.1966,0,0,0,0.4874366,0,0,1.792463,1.70284,6.534227,4.74447,2.190277,0,2.190277,9.878994,70.5641,0.2225932,3.528291,0.3899492,5,5.231906
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.987151,2.987151,5,0,1.53,2.987151,48.81579,0,0,0,1.458201,0,0,2.012849,1.912207,4.343951,6.715718,3.370408,0,3.370408,13.07644,93.40298,0.2226683,3.285866,1.166561,5,8.17392
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.356167,2.356167,0,0,0,2.356167,142.839,0,0,0,3.365525,2.480175,2.356167,0,0,0.9735429,9.749085,0.8853502,0,0.8853502,13.91636,99.40238,0.2226156,2.591783,2.69242,0,13.11461
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.27997,3.27997,1.25,0,0.50625,3.27997,94.53861,0.8758348,0,0,3.100838,2.13681,2.02997,0,0,0.0881928,10.5459,0.0881928,0,0.0881928,14.00003,100,0.2226103,3.607967,2.48067,5,13.64674
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.901248,2.901248,0,0,0,2.901248,122.0772,0.4878173,0,0,3.541762,3.053945,2.901248,0,0,0,10.62527,0,0,0,14.00003,100,0.2226103,3.191372,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.584461,2.584461,0,0,0,2.584461,145.5921,1.042286,0,0,3.762771,2.720485,2.584461,0,0,0,10.62527,0,0,0,14.00003,100,0.2226103,2.842907,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.573591,1.573591,0,0,0,1.573591,281.3936,2.771573,0,0,4.427984,1.656411,1.573591,0,0,0,10.62527,0,0,0,14.00003,100,0.2226103,1.73095,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.982707,2.982707,0,0,0,2.982707,71.08337,0,4.440892E-16,0,2.120208,3.139691,2.982707,0,0,0,10.62527,0,1.019483,-1.019483,12.9254,92.32409,0.2226103,3.280977,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.179684,1.179684,0,0,0,1.179684,182.4496,0,0,0,2.152328,1.241772,1.179684,0,0,1.132759,9.605791,0.9105556,0,0.9105556,13.78923,98.49429,0.2225561,1.297652,1.721862,0,11.75812
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.631069,1.631069,0,0,0,1.631069,54.83875,0,2.220446E-16,0,0.8944578,1.716915,1.631069,0,0,0.2222031,10.42529,0,0.8224569,-0.8224569,12.92228,92.30183,0.2225561,1.794176,0.7155662,0,11.31975
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,1.136044,9.602835,0.4283577,0,0.4283577,13.32866,95.20451,0.2225306,0,0.3426861,0,10.03119
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9930859,0.9930859,0,0,0,0.9930859,0,0,2.220446E-16,0,0,1.045354,0.9930859,0,0,0.7076864,9.988357,0,1.045354,-1.045354,12.22676,87.33382,0.2225306,1.092394,0,0,9.988357
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.744547,3.744547,5,0,1.53,3.744547,0,0,0,0,0,0,0,1.255453,1.19268,1.86919,8.943003,1.19268,0,1.19268,13.35823,95.41576,0.2225615,4.119002,0,5,8.943003
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6765102,10.01641,0,0,0,13.35823,95.41576,0.2225615,0,0,0,10.01641
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.807808,5.807808,5,0,1.53,5.807808,0,0,0,0,0,0.8503239,0.8078077,0,0,0.6765102,10.01641,0,0.8503239,-0.8503239,12.46191,89.0135,0.2225615,6.388588,0,5,10.01641
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.621315,9.166091,0,0,0,12.46191,89.0135,0.2225615,0,0,0,9.166091
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6386754,0.6386754,0,0,0,0.6386754,0,0,1.110223E-16,0,0,0.6722898,0.6386754,0,0,1.621315,9.166091,0,0.6722898,-0.6722898,11.75326,83.95168,0.2225615,0.7025429,0,0,9.166091
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3328963,0.3328963,0,0,0,0.3328963,0,0,0,0,0,0.3504172,0.3328963,0,0,2.368303,8.493801,0,0.3504172,-0.3504172,11.38389,81.31331,0.2225615,0.3661859,0,0,8.493801
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.7121069,0.7121069,0,0,0,0.7121069,0,0,1.110223E-16,0,0,0.7495862,0.7121069,0,0,2.757656,8.143384,0,0.7495862,-0.7495862,10.59375,75.66951,0.2225615,0.7833176,0,0,8.143384
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.442399,1.442399,0,0,0,1.442399,0,0,2.220446E-16,0,0,1.518315,1.442399,0,0,3.590529,7.393798,0,1.518315,-1.518315,8.993309,64.23779,0.2225615,1.586639,0,0,7.393798
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7524964,0.7524964,0,0,0,0.7524964,0,0,1.110223E-16,0,0,0.7921014,0.7524964,0,0,5.277545,5.875483,0,0.7921014,-0.7921014,8.15836,58.27389,0.2225615,0.827746,0,0,5.875483
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01914013,0.01914013,0,0,0,0.01914013,0,0,3.469447E-18,0,0,0.02014751,0.01914013,0,0,6.157658,5.083382,0,0.02014751,-0.02014751,8.137123,58.12219,0.2225615,0.02105415,0,0,5.083382
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.784812,1.784812,0,0,0,1.784812,0,0,2.220446E-16,0,0,1.878749,1.784812,0,0,6.180045,5.063234,0,1.878749,-1.878749,6.156748,43.97668,0.2225615,1.963293,0,0,5.063234
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,8.267544,3.184485,0.1114133,0,0.1114133,6.262444,44.73165,0.2225548,0,0.08913062,0,3.295898
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.354132,3.354132,5,0,1.53,3.354132,21.21596,0,0,0,0.7116114,0,0,1.645868,1.563575,8.15613,3.284757,2.275186,0,2.275186,8.420875,60.14898,0.2226077,3.689545,0.5692891,5,3.996368
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,5.880944,5.332425,4.512365,0,4.512365,12.70168,90.7261,0.2225222,0,0.9458919,5,6.51479
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,6.288769,6.288769,5,0,1.53,6.288769,43.1032,0,0,0,2.710661,1.356599,1.288769,0,0,1.368579,9.393553,1.354062,0,1.354062,13.98626,99.90163,0.2225459,6.917646,2.168529,5,12.10421
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.630571,1.630571,0,0,0,1.630571,193.9977,1.432361,0,0,3.163269,1.71639,1.630571,0,0,0.01451742,10.61221,0.01451742,0,0.01451742,14.00003,100,0.2225451,1.793628,2.530615,0,13.77548
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.642169,5.642169,4.313088,0,1.342473,5.642169,24.796,2.220446E-16,0,0,1.399032,1.399032,1.329081,0,0,0,10.62527,0,0,0,14.00003,100,0.2225451,6.206386,1.119226,5,12.02431
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,8.228956,8.228956,5,0,1.53,8.228956,33.79702,4.440892E-16,0,0.721852,2.781142,3.398901,3.228956,0,0,0,10.62527,0,0.6177599,-0.6177599,13.34885,95.34875,0.2225451,9.051852,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,4.033771,4.033771,1.748376,0,0.6423067,4.033771,76.65478,2.220446E-16,0,0,3.092078,2.405678,2.285394,0,0,0.6863999,10.00751,0.6863999,0,0.6863999,14.00003,100,0.2225447,4.437148,2.473662,5,13.09959
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.822667,4.822667,3.002744,0,0.9847491,4.822667,39.723,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.2225447,5.304933,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.788251,2.788251,0,0,0,2.788251,55.61004,0,0,0,1.550547,2.935001,2.788251,0,0,0,10.62527,0,1.384453,-1.384453,12.54069,89.57615,0.2225447,3.067076,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,4.194111,4.194111,4.187019,0,1.308056,4.194111,36.85518,0,0,0,1.545747,0.007465164,0.007091906,0,0,1.538282,9.240821,1.538282,0,1.538282,14.00003,100,0.2225716,4.613522,1.236597,5,10.78657
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.8043527,0,0,0.8043527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225716,0,0.6434822,0,11.42963
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.920696,4.920696,4.920696,0,1.50835,4.920696,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225716,5.412766,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.486257,4.486257,4.486257,0,1.389748,4.486257,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225716,4.934882,0,5,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.283605,4.283605,4.283605,0,1.334424,4.283605,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225716,4.711965,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.20897,7.20897,5,0,1.53,7.20897,0,0,0,0,0,2.325232,2.20897,0,0,0,10.62527,0,2.325232,-2.325232,11.54902,82.49282,0.2225716,7.929867,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.5075918,0.5075918,0,0,0,0.5075918,0,0,0,0,0,0.5343071,0.5075918,0,0,2.583591,8.300042,0,0.5343071,-0.5343071,10.98581,78.46991,0.2225716,0.5583509,0,0,8.300042
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4823108,0.4823108,0,0,0,0.4823108,0,0,1.110223E-16,0,0,0.5076956,0.4823108,0,0,3.177266,7.765735,0,0.5076956,-0.5076956,10.45065,74.64736,0.2225716,0.5305419,0,0,7.765735
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.199298,2.199298,0,0,0,2.199298,0,0,0,0,0,2.31505,2.199298,0,0,3.741372,7.258039,0,2.31505,-2.31505,8.010374,57.21684,0.2225716,2.419228,0,0,7.258039
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.31365,4.942989,0,0,0,8.010374,57.21684,0.2225716,0,0,0,4.942989
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.31365,4.942989,0,0,0,8.010374,57.21684,0.2225716,0,0,0,4.942989
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1403247,0.1403247,0,0,0,0.1403247,0,0,2.775558E-17,0,0,0.1477102,0.1403247,0,0,6.31365,4.942989,0,0.1477102,-0.1477102,7.854674,56.1047,0.2225716,0.1543571,0,0,4.942989
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.276008,1.276008,0,0,0,1.276008,0,0,0,0,0,1.343167,1.276008,0,0,6.477772,4.795279,0,1.343167,-1.343167,6.438851,45.9917,0.2225716,1.403609,0,0,4.795279
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.97018,3.452112,0,0,0,6.438851,45.9917,0.2225716,0,0,0,3.452112
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,7.97018,3.452112,0.2656235,0,0.2656235,6.690844,47.79165,0.2225558,0,0.2124988,0,3.717736
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,7.704556,3.691173,1.168751,0,1.168751,7.799618,55.71145,0.2224865,0,0.9350005,0,4.859924
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.500281,3.500281,5,0,1.53,3.500281,53.16304,0,0,0,1.860855,0,0,1.499719,1.424733,6.535806,4.743049,3.285589,0,3.285589,10.9166,77.97557,0.2225558,3.850309,1.488684,5,6.603904
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,4.071398,4.071398,4.16385,0,1.301731,4.071398,77.4402,0,0,0,3.152899,0,0,0.09245177,0.08782917,3.250217,7.700079,3.240728,0,3.240728,13.99103,99.93571,0.222599,4.478538,2.522319,5,10.85298
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.677971,5.677971,3.374623,0,1.086272,5.677971,42.86859,0,0,0,2.434066,2.424578,2.303349,0,0,0.009488471,10.61673,0.009488471,0,0.009488471,14.00003,100,0.2225992,6.245769,1.947253,5,13.0508
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.541629,5.541629,2.714719,0,0.9061182,5.541629,53.69712,0,0,0,2.975695,2.975695,2.826911,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,6.095792,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.375116,3.375116,1.25,0,0.50625,3.375116,117.4831,1.728228,0,0,3.965192,2.236964,2.125116,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,3.712628,3.172153,5,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.722037,3.722037,1.25,0,0.50625,3.722037,99.87284,1.11516,0,0,3.717304,2.602144,2.472037,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,4.094241,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.640577,1.640577,0,0,0,1.640577,248.6946,2.353103,0,0,4.080027,1.726923,1.640577,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,1.804635,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.746776,4.746776,2.769161,0,0.9209809,4.746776,43.85503,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2225992,5.221454,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.603266,2.603266,0,0,0,2.603266,32.55686,0,0,0,0.8475419,2.740281,2.603266,0,0,0,10.62527,0,1.892739,-1.892739,12.00491,85.74916,0.2225992,2.863593,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.103043,8.732535,0,0,0,12.00491,85.74916,0.2225992,0,0,0,8.732535
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.242778,1.242778,0,0,0,1.242778,0,0,2.220446E-16,0,0,1.308187,1.242778,0,0,2.103043,8.732535,0,1.308187,-1.308187,10.62596,75.89954,0.2225992,1.367055,0,0,8.732535
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.636345,1.636345,0,0,0,1.636345,0,0,2.220446E-16,0,0,1.722469,1.636345,0,0,3.556584,7.424348,0,1.722469,-1.722469,8.810314,62.93069,0.2225992,1.79998,0,0,7.424348
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,6.124537,6.124537,5,0,1.53,6.124537,0,0,0,0,0,1.183724,1.124537,0,0,5.470438,5.70188,0,1.183724,-1.183724,7.56256,54.01818,0.2225992,6.736991,0,5,5.70188
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.438516,1.438516,4.943779,0,1.514652,1.438516,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.785687,4.518156,3.33,0,3.33,10.72168,76.58324,0.2226848,1.582368,0,5,4.518156
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7318703,0.7318703,4.237134,0,1.321737,0.7318703,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.455687,7.515156,3.33,0,3.33,13.88079,99.14831,0.2227284,0.8050573,0,5,7.515156
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.9477102,0.9477102,0,0,0,0.9477102,0,0,0,0,0,0.9975896,0.9477102,0,0,0.1256869,10.51216,0,0.9975896,-0.9975896,12.82924,91.63724,0.2227284,1.042481,0,0,10.51216
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.7049884,0.7049884,0,0,0,0.7049884,0,0,1.110223E-16,0,0,0.742093,0.7049884,0,0,1.23412,9.514566,0,0.742093,-0.742093,12.047,86.04986,0.2227284,0.7754872,0,0,9.514566
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1859801,0.1859801,0,0,0,0.1859801,0,0,0,0,0,0.1957685,0.1859801,0,0,2.058668,8.772473,0,0.1957685,-0.1957685,11.84065,84.57587,0.2227284,0.2045781,0,0,8.772473
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.5009879,0.5009879,0,0,0,0.5009879,0,0,1.110223E-16,0,0,0.5273557,0.5009879,0,0,2.276188,8.576705,0,0.5273557,-0.5273557,11.28476,80.6053,0.2227284,0.5510867,0,0,8.576705
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5329195,0.5329195,0,0,0,0.5329195,0,0,0,0,0,0.5609679,0.5329195,0,0,2.862139,8.049349,0,0.5609679,-0.5609679,10.69345,76.38165,0.2227284,0.5862115,0,0,8.049349
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.5088367,0.5088367,0,0,0,0.5088367,0,0,0,0,0,0.5356175,0.5088367,0,0,3.485437,7.488381,0,0.5356175,-0.5356175,10.12886,72.34887,0.2227284,0.5597203,0,0,7.488381
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3437246,0.3437246,0,0,0,0.3437246,22.06328,0,5.551115E-17,0,0.07583693,0.3618154,0.3437246,0,0,4.080567,6.952764,0,0.2859785,-0.2859785,9.827415,70.19567,0.2227284,0.3780971,0.06066954,0,7.028601
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6588369,0.6588369,0,0,0,0.6588369,102.6894,0,0,0,0.6765559,0.6935125,0.6588369,0,0,4.398321,6.666785,0,0.01695665,-0.01695665,9.80954,70.068,0.2227284,0.7247206,0.5412447,0,7.343341
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,5.006138,5.006138,5,0,1.53,5.006138,36.4397,0,0,0,1.824222,0.006461299,0.006138234,0,0,4.417162,6.649828,1.817761,0,1.817761,11.53402,82.38569,0.22276,5.506752,1.459378,5,8.474051
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.24012,3.24012,2.873599,0,0.9494926,3.24012,92.13277,0,0,0,2.985212,0.3858111,0.3665205,0,0,2.599401,8.285813,2.599401,0,2.599401,14.00003,100,0.2227371,3.564132,2.38817,5,11.27103
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,4.119271,4.119271,1.25,0,0.50625,4.119271,87.58852,0.5877231,0,0,3.608008,3.020285,2.869271,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,4.531198,2.886407,5,14.23328
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.504009,1.504009,0,0,0,1.504009,286.1482,2.720527,0,0,4.303695,1.583168,1.504009,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,1.65441,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.526789,1.526789,0,0,0,1.526789,271.0947,2.531899,0,0,4.139046,1.607147,1.526789,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,1.679468,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5294428,0.5294428,0,0,0,0.5294428,627.9803,2.767488,0,0,3.324796,0.5573082,0.5294428,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,0.5823871,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.6997,3.6997,1.58527,0,0.5977787,3.6997,60.15936,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2227371,4.06967,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.722192,1.722192,0,0,0,1.722192,52.64431,0,0,0,0.9066358,1.812833,1.722192,0,0,0,10.62527,0,0.9061974,-0.9061974,13.04481,93.17704,0.2227371,1.894411,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.897642,1.897642,0,0,0,1.897642,33.1374,0,2.220446E-16,0,0.6288293,1.997518,1.897642,0,0,1.006886,9.719077,0,1.368689,-1.368689,11.60209,82.87189,0.2227371,2.087406,0.5030634,0,10.34791
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.445899,1.445899,0,0,0,1.445899,0,0,2.220446E-16,0,0,1.521999,1.445899,0,0,2.527651,8.350388,0,1.521999,-1.521999,9.99776,71.41243,0.2227371,1.590489,0,0,8.350388
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7876003,0.7876003,0,0,0,0.7876003,0,0,1.110223E-16,0,0,0.8290529,0.7876003,0,0,4.218761,6.828389,0,0.8290529,-0.8290529,9.123861,65.17031,0.2227371,0.8663603,0,0,6.828389
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.139931,5.999336,0,0,0,9.123861,65.17031,0.2227371,0,0,0,5.999336
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.215713,1.215713,0,0,0,1.215713,0,0,0,0,0,1.279698,1.215713,0,0,5.139931,5.999336,0,1.279698,-1.279698,7.774941,55.53519,0.2227371,1.337284,0,0,5.999336
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6262177,0.6262177,0,0,0,0.6262177,0,0,1.110223E-16,0,0,0.6591765,0.6262177,0,0,6.561817,4.719639,0,0.6591765,-0.6591765,7.080109,50.5721,0.2227371,0.6888395,0,0,4.719639
