Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3567129,0.3567129,0,0,0,0.3567129,0,0,5.551115E-17,0,0,0.3754873,0.3567129,0,0,7.294236,4.060462,0,0.3754873,-0.3754873,6.68431,47.74498,0.2227371,0.3923842,0,0,4.060462
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.058616,1.058616,0,0,0,1.058616,0,0,2.220446E-16,0,0,1.114333,1.058616,0,0,7.711444,3.684975,0,1.114333,-1.114333,5.5097,39.35492,0.2227371,1.164478,0,0,3.684975
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3837974,0.3837974,0,0,0,0.3837974,0,0,5.551115E-17,0,0,0.4039973,0.3837974,0,0,8.949592,2.570642,0,0.4039973,-0.4039973,5.083849,36.31314,0.2227371,0.4221772,0,0,2.570642
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.6118804,0.6118804,0,0,0,0.6118804,0,0,1.110223E-16,0,0,0.6440846,0.6118804,0,0,9.398478,2.166645,0,0.6440846,-0.6440846,4.404925,31.46368,0.2227371,0.6730683,0,0,2.166645
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1563961,0.1563961,0,0,0,0.1563961,0,0,2.775558E-17,0,0,0.1646275,0.1563961,0,0,10.11413,1.52256,0,0.1646275,-0.1646275,4.231392,30.22417,0.2227371,0.1720357,0,0,1.52256
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.429735,1.429735,4.934999,0,1.512255,1.429735,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.29705,1.357932,3.33,0,3.33,7.390508,52.78923,0.2228223,1.572709,0,5,1.357932
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.6058498,0.6058498,4.111113,0,1.287334,0.6058498,0,0,0,0,0,0,0,3.505263,3.33,6.967046,4.354932,3.33,0,3.33,10.54962,75.3543,0.2228556,0.6664348,0,5,4.354932
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4607337,0.4607337,3.965997,0,1.247717,0.4607337,25.06693,0,0,0,0.1154918,0,0,3.505263,3.33,3.637046,7.351933,3.445492,0,3.445492,13.8183,98.70197,0.2228704,0.506807,0.09239341,5,7.467424
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,2.056901,2.056901,0,0,0,2.056901,45.13868,0,0,0,0.9284578,2.165159,2.056901,0,0,0.1915546,10.45288,0,1.236701,-1.236701,12.51471,89.39058,0.2228704,2.262591,0.7427663,0,11.38133
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,4.005838,4.005838,3.457315,0,1.108847,4.005838,53.4984,0,0,0,2.143059,0.5773925,0.5485229,0,0,1.565667,9.216174,1.565667,0,1.565667,14.00003,100,0.2228974,4.406422,1.714447,5,11.35923
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.917175,3.917175,1.25,0,0.50625,3.917175,75.93131,0.1668098,0,0,2.974363,2.807553,2.667175,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,4.308893,2.37949,5,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.346848,3.346848,1.25,0,0.50625,3.346848,97.4426,1.054047,0,0,3.261256,2.207208,2.096848,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,3.681532,2.609004,5,13.88653
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.562857,7.562857,4.37518,0,1.359424,7.562857,44.36749,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,8.319143,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.951678,2.951678,0,0,0,2.951678,105.2201,4.440892E-16,0,0,3.105758,3.107029,2.951678,0,0,0,10.62527,0,0.00127072,-0.00127072,13.99869,99.99043,0.2228974,3.246845,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.597809,0,0,2.599221,0,0,0,0,0.001411911,10.624,0.001411911,0,0.001411911,14.00003,100,0.2228974,0,2.079376,0,13.22322
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.759174,5.759174,4.488777,0,1.390436,5.759174,23.21966,0,8.881784E-16,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,6.335092,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.841531,3.841531,3.137414,0,1.021514,3.841531,19.29376,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,4.225685,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228974,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.357621,1.357621,0,0,0,1.357621,0,0,0,0,0,1.429074,1.357621,0,0,0,10.62527,0,1.429074,-1.429074,12.49365,89.24019,0.2228974,1.493383,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.761002,5.761002,5,0,1.53,5.761002,0,0,0,0,0,0.8010543,0.7610016,0,0,1.58786,9.196199,0,0.8010543,-0.8010543,11.64927,83.20888,0.2228974,6.337102,0,5,9.196199
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.780859,3.780859,5,0,1.53,3.780859,0,0,0,0,0,0,0,1.219141,1.158184,2.477921,8.395145,1.158184,0,1.158184,12.74802,91.05708,0.2229269,4.158945,0,5,8.395145
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2589318,0.2589318,0,0,0,0.2589318,0,0,5.551115E-17,0,0,0.2725598,0.2589318,0,0,1.319737,9.437511,0,0.2725598,-0.2725598,12.46071,89.00491,0.2229269,0.284825,0,0,9.437511
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04325149,0.04325149,0,0,0,0.04325149,0,0,6.938894E-18,0,0,0.04552789,0.04325149,0,0,1.622581,9.164951,0,0.04552789,-0.04552789,12.41272,88.66212,0.2229269,0.04757664,0,0,9.164951
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3865902,0.3865902,0,0,0,0.3865902,0,0,5.551115E-17,0,0,0.406937,0.3865902,0,0,1.673167,9.119424,0,0.406937,-0.406937,11.98377,85.59821,0.2229269,0.4252492,0,0,9.119424
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7969044,0.7969044,0,0,0,0.7969044,0,0,0,0,0,0.8388467,0.7969044,0,0,2.12532,8.712486,0,0.8388467,-0.8388467,11.09955,79.28235,0.2229269,0.8765948,0,0,8.712486
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9248134,0.9248134,0,0,0,0.9248134,0,0,1.110223E-16,0,0,0.9734879,0.9248134,0,0,3.057372,7.87364,0,0.9734879,-0.9734879,10.0734,71.95274,0.2229269,1.017295,0,0,7.87364
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.534702,1.534702,0,0,0,1.534702,0,0,2.220446E-16,0,0,1.615476,1.534702,0,0,4.139025,6.900152,0,1.615476,-1.615476,8.370543,59.78948,0.2229269,1.688172,0,0,6.900152
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5781577,0.5781577,0,0,0,0.5781577,0,0,0,0,0,0.6085871,0.5781577,0,0,5.933998,5.284676,0,0.6085871,-0.6085871,7.729036,55.20729,0.2229269,0.6359735,0,0,5.284676
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.821474,1.821474,0,0,0,1.821474,0,0,2.220446E-16,0,0,1.917341,1.821474,0,0,6.610206,4.676089,0,1.917341,-1.917341,5.707982,40.77122,0.2229269,2.003621,0,0,4.676089
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5605122,0.5605122,0,0,0,0.5605122,19.96753,0,1.110223E-16,0,0.1119205,0.5900128,0.5605122,0,0,8.740584,2.758748,0,0.4780924,-0.4780924,5.204028,37.17155,0.2229269,0.6165634,0.08953637,0,2.870669
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.136609,1.136609,0,0,0,1.136609,98.22031,2.220446E-16,0,0,1.116381,1.196431,1.136609,0,0,9.271798,2.280656,0,0.08004966,-0.08004966,5.119648,36.56884,0.2229269,1.25027,0.8931049,0,3.397037
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.221923,3.221923,5,0,1.53,3.221923,61.04229,0,0,0,1.966735,0,0,1.778077,1.689173,9.360742,2.200606,3.655909,0,3.655909,8.587948,61.34236,0.2230037,3.544115,1.573388,5,4.167342
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,3.505263,0,1.121937,0,0,0,0,0,1.971627,0,0,3.505263,3.33,5.704834,5.490924,5.301627,0,5.301627,13.61751,97.26775,0.2228724,0,1.577301,5,7.462551
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.51146,0,0,1.914667,0,0,0,0,0.4032067,10.26239,0.4032067,0,0.4032067,14.00003,100,0.2228487,0,1.531734,0,12.17706
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.803415,2.803415,0,0,0,2.803415,106.9161,0.04633921,0,0,2.997302,2.950963,2.803415,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,3.083756,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.620144,2.620144,0,0,0,2.620144,181.1934,1.989482,0,0,4.747529,2.758047,2.620144,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,2.882159,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,3.022002,3.022002,0,0,0,3.022002,139.56,1.036451,0,0,4.217505,3.181055,3.022002,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,3.324202,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,3.02819,3.02819,1.25,0,0.50625,3.02819,137.3308,2.286859,0,0,4.158637,1.871779,1.77819,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,3.331009,3.32691,5,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,4.222193,4.222193,2.79051,0,0.9268093,4.222193,35.69317,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,4.644412,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3254112,0.3254112,0,0,0,0.3254112,196.3825,0.2965124,0,0,0.6390505,0.3425381,0.3254112,0,0,0,10.62527,0,0,0,14.00003,100,0.2228487,0.3579523,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.34135,8.33,5,0,1.53,8.33,0,0,2.011346,3.04548,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2228487,11.37548,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.206271,5.206271,5,0,1.53,5.206271,0,0,0,0,0,0.217127,0.2062706,0,0,3.894737,7.120011,0,0.217127,-0.217127,10.07628,71.97331,0.2228487,5.726898,0,5,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.733174,8.33,5,0,1.53,8.33,0,0,1.403174,2.376492,0,3.505263,3.33,0,0,4.135989,6.902884,0,3.505263,-3.505263,6.381413,45.58143,0.2228487,10.70649,0,5,6.902884
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.534344,1.534344,5,0,1.53,1.534344,0,0,0,0,0,0,0,3.465656,3.292373,8.030725,3.397621,3.292373,0,3.292373,9.504831,67.89152,0.2229323,1.687779,0,5,3.397621
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.738353,6.360756,3.33,0,3.33,12.66395,90.45658,0.222917,0,0,5,6.360756
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.405535,1.405535,0,0,0,1.405535,0,0,2.220446E-16,0,0,1.47951,1.405535,0,0,1.408353,9.357757,0,1.47951,-1.47951,11.10441,79.31703,0.222917,1.546088,0,0,9.357757
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3370396,0.3370396,0,0,0,0.3370396,0,0,0,0,0,0.3547785,0.3370396,0,0,3.052253,7.878246,0,0.3547785,-0.3547785,10.73044,76.64582,0.222917,0.3707436,0,0,7.878246
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.59023,0.59023,0,0,0,0.59023,0,0,1.110223E-16,0,0,0.6212947,0.59023,0,0,3.446452,7.523468,0,0.6212947,-0.6212947,10.07553,71.96796,0.222917,0.649253,0,0,7.523468
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06686189,0.06686189,0,0,0,0.06686189,0,0,1.387779E-17,0,0,0.07038093,0.06686189,0,0,4.136779,6.902173,0,0.07038093,-0.07038093,10.00135,71.43805,0.222917,0.07354808,0,0,6.902173
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.8007671,0.8007671,0,0,0,0.8007671,0,0,0,0,0,0.8429127,0.8007671,0,0,4.21498,6.831792,0,0.8429127,-0.8429127,9.112839,65.09158,0.222917,0.8808438,0,0,6.831792
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6918421,0.6918421,0,0,0,0.6918421,0,0,1.110223E-16,0,0,0.7282549,0.6918421,0,0,5.15155,5.988879,0,0.7282549,-0.7282549,8.34519,59.60838,0.222917,0.7610264,0,0,5.988879
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4810369,0.4810369,0,0,0,0.4810369,0,0,0,0,0,0.5063547,0.4810369,0,0,5.960722,5.260624,0,0.5063547,-0.5063547,7.811446,55.79593,0.222917,0.5291407,0,0,5.260624
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.069644,1.069644,0,0,0,1.069644,4.355768,0,0,0,0.04659121,1.125941,1.069644,0,0,6.523338,4.75427,0,1.07935,-1.07935,6.673711,47.66927,0.222917,1.176608,0.03727297,0,4.800861
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02866178,0.02866178,0,0,0,0.02866178,1356.829,0,0,0,0.3888914,0.0301703,0.02866178,0,0,7.722616,3.67492,0.3587211,0,0.3587211,7.014024,50.10007,0.2228959,0.03152796,0.3111131,0,4.063811
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.434016,6.434016,5,0,1.53,6.434016,4.537401,0,8.881784E-16,0,0.2919371,1.50949,1.434016,0,0,7.363895,3.997769,0,1.217553,-1.217553,5.73061,40.93285,0.2228959,7.077417,0.2335497,5,4.289706
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5693751,0.5693751,4.074638,0,1.277376,0.5693751,181.5582,4.440892E-16,0,0,1.033747,0,0,3.505263,3.33,8.716732,2.780216,4.363747,0,4.363747,9.870424,70.50289,0.2228655,0.6263126,0.8269979,5,3.813963
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6869884,0,0,3.505263,3.33,4.352984,6.707588,4.016988,0,4.016988,13.68127,97.72319,0.22281,0,0.5495907,5,7.394577
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.452317,3.452317,2.645704,0,0.8872772,3.452317,34.32658,2.775558E-16,0,0,1.185062,0.8490661,0.8066128,0,0,0.335996,10.32288,0.335996,0,0.335996,14.00003,100,0.2228158,3.797549,0.9480497,5,11.50794
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.5231028,0,0,0.5231028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0,0.4184822,0,11.14838
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7415792,0.7415792,0,0,0,0.7415792,133.8046,0.2116572,0,0,0.9922668,0.7806096,0.7415792,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0.8157371,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.4084185,0.4084185,0,0,0,0.4084185,158.7468,0.2184372,0,0,0.6483514,0.4299142,0.4084185,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0.4492603,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.595566,4.595566,3.862475,0,1.219456,4.595566,16.79173,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,5.055123,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.343021,3.343021,2.907577,0,0.9587685,3.343021,13.71102,1.665335E-16,0,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,3.677324,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228158,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.924993,1.924993,0,0,0,1.924993,0,0,4.440892E-16,0,0,2.026308,1.924993,0,0,0,10.62527,0,2.026308,-2.026308,11.86411,84.74348,0.2228158,2.117492,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.648012,8.33,5,0,1.53,8.33,0,0,1.318012,2.282814,0,3.505263,3.33,0,0,2.251453,8.598966,0,3.505263,-3.505263,8.16924,58.3516,0.2228158,10.61281,0,5,8.598966
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,6.063623,6.063623,5,0,1.53,6.063623,0,0,0,0,0,1.119603,1.063623,0,0,6.14619,5.093703,0,1.119603,-1.119603,6.989075,49.92186,0.2228158,6.669985,0,5,5.093703
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.674548,0.674548,4.179811,0,1.306088,0.674548,0,0,0,0,0,0,0,3.505263,3.33,7.390194,3.9741,3.33,0,3.33,10.14819,72.48692,0.2228543,0.7420028,0,5,3.9741
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8606185,0.8606185,4.365882,0,1.356886,0.8606185,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.060194,6.9711,3.33,0,3.33,13.30731,95.05199,0.2229075,0.9466804,0,5,6.9711
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.799129,1.799129,0,0,0,1.799129,0,0,0,0,0,1.89382,1.799129,0,0,0.7301938,9.9681,0,1.89382,-1.89382,11.31104,80.79301,0.2229075,1.979042,0,0,9.9681
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.005432,1.005432,0,0,0,1.005432,0,0,0,0,0,1.05835,1.005432,0,0,2.834438,8.07428,0,1.05835,-1.05835,10.19545,72.82446,0.2229075,1.105976,0,0,8.07428
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.219926,1.219926,0,0,0,1.219926,0,0,0,0,0,1.284133,1.219926,0,0,4.010382,7.01593,0,1.284133,-1.284133,8.84185,63.15595,0.2229075,1.341919,0,0,7.01593
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.414798,1.414798,0,0,0,1.414798,0,0,2.220446E-16,0,0,1.489262,1.414798,0,0,5.437196,5.731798,0,1.489262,-1.489262,7.272031,51.94297,0.2229075,1.556278,0,0,5.731798
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.126344,1.126344,0,0,0,1.126344,0,0,2.220446E-16,0,0,1.185626,1.126344,0,0,7.091931,4.242536,0,1.185626,-1.185626,6.022272,43.01614,0.2229075,1.238979,0,0,4.242536
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.357297,1.357297,0,0,0,1.357297,0,0,0,0,0,1.428733,1.357297,0,0,8.409293,3.05691,0,1.428733,-1.428733,4.516255,32.2589,0.2229075,1.493026,0,0,3.05691
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.8421849,0.8421849,0,0,0,0.8421849,7.509708,0,1.110223E-16,0,0.06324563,0.8865104,0.8421849,0,0,9.996775,1.628177,0,0.8232648,-0.8232648,3.648458,26.06036,0.2229075,0.9264034,0.0505965,0,1.691422
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.972718,2.972718,5,0,1.53,2.972718,16.79371,0,0,0,0.4992297,0,0,2.027282,1.925918,10.91151,0.8049121,2.425148,0,2.425148,5.949154,42.49388,0.2229647,3.26999,0.3993838,5,1.304142
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02365676,0.02365676,3.52892,0,1.128395,0.02365676,3421.895,0,0,0,0.8095096,0,0,3.505263,3.33,8.486365,2.987545,4.13951,0,4.13951,9.876238,70.54442,0.2229041,0.02602244,0.6476077,5,3.797055
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.401356,3.401356,5,0,1.53,3.401356,53.03404,0,0,0,1.803876,0,0,1.598644,1.518712,4.346856,6.713104,3.322588,0,3.322588,13.02832,93.05926,0.2229731,3.741491,1.443101,5,8.51698
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.470565,4.470565,3.170917,0,1.03066,4.470565,53.51267,0,0,0,2.392319,1.368051,1.299649,0,0,1.024268,9.703433,1.024268,0,1.024268,14.00003,100,0.2229906,4.917622,1.913855,5,12.09575
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229906,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229906,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.936782,5.936782,2.938097,0,0.9671006,5.936782,53.16871,0,8.881784E-16,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2229906,6.530461,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,2.031706,2.031706,0,0,0,2.031706,68.13726,0,0,0,1.384349,2.138638,2.031706,0,0,0,10.62527,0,0.7542892,-0.7542892,13.20494,94.32079,0.2229906,2.234877,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.8070183,0,0,1.645117,0,0,0,0,0.8380991,9.870985,0.8380991,0,0.8380991,14.00003,100,0.2229417,0,1.316094,0,11.5161
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229417,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.764604,1.764604,0,0,0,1.764604,44.69468,0,0,0,0.7886843,1.857478,1.764604,0,0,0,10.62527,0,1.068794,-1.068794,12.87342,91.95282,0.2229417,1.941065,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.784209,2.784209,0,0,0,2.784209,0,0,4.440892E-16,0,0,2.930746,2.784209,0,0,1.187549,9.55648,0,2.930746,-2.930746,9.784142,69.88659,0.2229417,3.06263,0,0,9.55648
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.373398,8.33,5,0,1.53,8.33,0,0,0.04339772,0.8807375,0,3.505263,3.33,0,0,4.443933,6.625734,0,3.505263,-3.505263,6.089271,43.49471,0.2229417,9.210737,0,5,6.625734
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.610813,1.610813,5,0,1.53,1.610813,0,0,0,0,0,0,0,3.389187,3.219728,8.338671,3.120471,3.219728,0,3.219728,9.143773,65.31253,0.2230227,1.771894,0,5,3.120471
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.118942,6.018226,3.33,0,3.33,12.30289,87.87759,0.2230074,0,0,5,6.018226
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.192082,1.192082,0,0,0,1.192082,0,0,0,0,0,1.254824,1.192082,0,0,1.788942,9.015226,0,1.254824,-1.254824,10.98019,78.42976,0.2230074,1.311291,0,0,9.015226
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.6159809,0.6159809,0,0,0,0.6159809,0,0,1.110223E-16,0,0,0.648401,0.6159809,0,0,3.183191,7.760403,0,0.648401,-0.648401,10.29671,73.54781,0.2230074,0.677579,0,0,7.760403
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5443314,0.5443314,0,0,0,0.5443314,0,0,1.110223E-16,0,0,0.5729804,0.5443314,0,0,3.903636,7.112001,0,0.5729804,-0.5729804,9.692739,69.23371,0.2230074,0.5987645,0,0,7.112001
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8866386,0.8866386,0,0,0,0.8866386,0,0,1.110223E-16,0,0,0.9333038,0.8866386,0,0,4.540281,6.539021,0,0.9333038,-0.9333038,8.708951,62.20667,0.2230074,0.9753025,0,0,6.539021
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.721711,0.721711,0,0,0,0.721711,0,0,1.110223E-16,0,0,0.7596958,0.721711,0,0,5.577285,5.605717,0,0.7596958,-0.7596958,7.908161,56.48675,0.2230074,0.7938821,0,0,5.605717
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3996823,0.3996823,0,0,0,0.3996823,0,0,0,0,0,0.4207183,0.3996823,0,0,6.421391,4.846022,0,0.4207183,-0.4207183,7.464685,53.31907,0.2230074,0.4396506,0,0,4.846022
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.888856,4.425303,0,0,0,7.464685,53.31907,0.2230074,0,0,0,4.425303
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8831404,0.8831404,0,0,0,0.8831404,0,0,0,0,0,0.9296215,0.8831404,0,0,6.888856,4.425303,0,0.9296215,-0.9296215,6.484778,46.31975,0.2230074,0.9714544,0,0,4.425303
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1908794,0.1908794,0,0,0,0.1908794,157.087,0,0,0,0.2998466,0.2009257,0.1908794,0,0,7.921769,3.495682,0.09892094,0,0.09892094,6.578622,46.99007,0.2230017,0.2099673,0.2398773,0,3.795529
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.335078,2.335078,0,0,0,2.335078,56.66327,0,0,0,1.323131,2.457977,2.335078,0,0,7.822848,3.584711,0,1.134845,-1.134845,5.38239,38.44557,0.2230017,2.568585,1.058505,0,4.907842
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.942039,2.942039,4.634078,0,1.430103,2.942039,82.47106,0,0,0,2.426331,0,0,1.692039,1.607437,9.083787,2.449866,4.033767,0,4.033767,9.209158,65.77957,0.2230348,3.236243,1.941064,5,4.876196
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,4.011496,4.011496,5,0,1.53,4.011496,92.20873,0,0,0,3.698949,0,0,0.9885043,0.9390791,5.05002,6.080256,4.638029,0,4.638029,13.60918,97.20822,0.2230616,4.412645,2.95916,5,9.779205
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,3.379629,0,0,3.791621,0,0,0,0,0.4119915,10.25448,0.4119915,0,0.4119915,14.00003,100,0.2230377,0,3.033297,0,14.0461
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.542015,6.542015,3.212015,0,1.04188,6.542015,70.99032,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230377,7.196217,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.182888,1.182888,0,0,0,1.182888,407.3353,3.573175,0,0,4.818321,1.245145,1.182888,0,0,0,10.62527,0,0,0,14.00003,100,0.2230377,1.301177,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,4.128574,4.128574,1.25,0,0.50625,4.128574,108.8208,1.462671,0,0,4.492749,3.030078,2.878574,0,0,0,10.62527,0,0,0,14.00003,100,0.2230377,4.541432,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.362345,5.362345,2.137771,0,0.7486115,5.362345,63.29859,0,0,0,3.394289,3.394289,3.224574,0,0,0,10.62527,0,0,0,14.00003,100,0.2230377,5.89858,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.629088,2.629088,0,0,0,2.629088,109.6733,0.1159471,0,0,2.883408,2.767461,2.629088,0,0,0,10.62527,0,0,0,14.00003,100,0.2230377,2.891996,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.490333,2.490333,0,0,0,2.490333,80.51259,0,0,0,2.005032,2.621403,2.490333,0,0,0,10.62527,0,0.6163716,-0.6163716,13.35032,95.35921,0.2230377,2.739367,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.630758,8.33,5,0,1.53,8.33,8.796756,0,0.3007585,1.163834,0.7327698,3.505263,3.33,0,0,0.6848574,10.0089,0,2.772493,-2.772493,10.42785,74.4845,0.2230377,9.493834,0.5862158,5,10.74167
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.561715,4.561715,5,0,1.53,4.561715,0,0,0,0,0,0,0,0.4382849,0.4163707,3.765406,7.236409,0.4163707,0,0.4163707,10.82285,77.30595,0.2230481,5.017887,0,5,7.236409
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.282997,2.282997,5,0,1.53,2.282997,0,0,0,0,0,0,0,2.717003,2.581153,3.349035,7.611143,2.581153,0,2.581153,13.27155,94.7966,0.2231127,2.511297,0,5,7.611143
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,10.15113,8.33,5,0,1.53,8.33,0,0,1.821127,2.83624,0,3.505263,3.33,0,0,0.7678823,9.93418,0,3.505263,-3.505263,9.576679,68.40472,0.2231127,11.16624,0,5,9.93418
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.662619,6.428917,3.33,0,3.33,12.73579,90.96978,0.2230974,0,0,5,6.428917
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.440285,0.440285,0,0,0,0.440285,0,0,5.551115E-17,0,0,0.4634579,0.440285,0,0,1.332619,9.425917,0,0.4634579,-0.4634579,12.24727,87.4803,0.2230974,0.4843135,0,0,9.425917
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.124293,1.124293,0,0,0,1.124293,0,0,0,0,0,1.183466,1.124293,0,0,1.847572,8.96246,0,1.183466,-1.183466,10.99978,78.56973,0.2230974,1.236722,0,0,8.96246
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.7071249,0.7071249,0,0,0,0.7071249,0,0,1.110223E-16,0,0,0.744342,0.7071249,0,0,3.162535,7.778993,0,0.744342,-0.744342,10.21518,72.96542,0.2230974,0.7778374,0,0,7.778993
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3648918,0.3648918,0,0,0,0.3648918,0,0,0,0,0,0.3840966,0.3648918,0,0,3.989582,7.034651,0,0.3840966,-0.3840966,9.810306,70.07347,0.2230974,0.401381,0,0,7.034651
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8917992,0.8917992,0,0,0,0.8917992,0,0,1.110223E-16,0,0,0.938736,0.8917992,0,0,4.416356,6.650554,0,0.938736,-0.938736,8.82079,63.00552,0.2230974,0.9809791,0,0,6.650554
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.168314,1.168314,0,0,0,1.168314,0,0,0,0,0,1.229805,1.168314,0,0,5.459395,5.711818,0,1.229805,-1.229805,7.524463,53.74606,0.2230974,1.285146,0,0,5.711818
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7634398,0.7634398,0,0,0,0.7634398,0,0,1.110223E-16,0,0,0.8036208,0.7634398,0,0,6.825845,4.482014,0,0.8036208,-0.8036208,6.677372,47.69542,0.2230974,0.8397837,0,0,4.482014
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.9757407,0.9757407,0,0,0,0.9757407,0,0,1.110223E-16,0,0,1.027095,0.9757407,0,0,7.718757,3.678393,0,1.027095,-1.027095,5.594718,39.96219,0.2230974,1.073315,0,0,3.678393
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.9388696,0.9388696,0,0,0,0.9388696,24.49718,0,0,0,0.2299965,0.9882838,0.9388696,0,0,8.859974,2.651297,0,0.7582873,-0.7582873,4.795413,34.25288,0.2230974,1.032757,0.1839972,0,2.881294
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,9.702516,1.89301,0.9601549,0,0.9601549,5.706296,40.75918,0.2230418,0,0.7681239,0,2.853165
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.7193684,0.7193684,0,0,0,0.7193684,168.6869,0,0,0,1.21348,0.7572299,0.7193684,0,0,8.742361,2.757149,0.4562505,0,0.4562505,6.139133,43.85087,0.2230154,0.7913052,0.9707844,0,3.97063
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,8.28611,3.167775,1.499226,0,1.499226,7.561424,54.01007,0.2229285,0,1.199381,0,4.667001
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.300348,3.300348,5,0,1.53,3.300348,66.55067,0,0,0,2.196404,0,0,1.699652,1.61467,6.786884,4.517078,3.811073,0,3.811073,11.17693,79.83503,0.2230032,3.630383,1.757123,5,6.713482
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.422894,4.422894,5,0,1.53,4.422894,34.1797,0,0,0,1.511732,0,0,0.5771056,0.5482504,2.975811,7.947044,2.059982,0,2.059982,13.1312,93.79408,0.2230424,4.865184,1.209386,5,9.458776
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0.6049994,0,0,1.520828,0,0,0,0,0.9158285,9.801028,0.9158285,0,0.9158285,14.00003,100,0.2229895,0,1.216662,0,11.32186
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,2.029343,2.029343,0,0,0,2.029343,78.44863,0,0,0,1.591992,2.136151,2.029343,0,0,0,10.62527,0,0.5441589,-0.5441589,13.42643,95.90291,0.2229895,2.232278,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.378683,3.378683,1.994396,0,0.7094701,3.378683,61.02275,0,0,0,2.061765,1.457144,1.384287,0,0,0.604621,10.08112,0.604621,0,0.604621,14.00003,100,0.2229997,3.716552,1.649412,5,12.14288
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.236944,1.236944,0,0,0,1.236944,153.7575,0.5998477,0,0,1.901894,1.302046,1.236944,0,0,0,10.62527,0,0,0,14.00003,100,0.2229997,1.360638,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229997,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2229997,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.401842,6.401842,5,0,1.53,6.401842,0,0,0,0,0,1.475623,1.401842,0,0,0,10.62527,0,1.475623,-1.475623,12.44458,88.88971,0.2229997,7.042026,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.838522,6.838522,5,0,1.53,6.838522,0,0,0,0,0,1.935287,1.838523,0,0,1.639581,9.149652,0,1.935287,-1.935287,10.40461,74.31852,0.2229997,7.522375,0,5,9.149652
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.7899,7.214364,3.33,0,3.33,13.56373,96.88358,0.2229846,0,0,5,7.214364
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4599,10.21136,0,0,0,13.56373,96.88358,0.2229846,0,0,0,10.21136
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.358314,1.358314,0,0,0,1.358314,0,0,2.220446E-16,0,0,1.429805,1.358314,0,0,0.4599,10.21136,0,1.429805,-1.429805,12.05658,86.11827,0.2229846,1.494146,0,0,10.21136
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.279774,1.279774,0,0,0,1.279774,0,0,0,0,0,1.34713,1.279774,0,0,2.048572,8.78156,0,1.34713,-1.34713,10.63658,75.97543,0.2229846,1.407751,0,0,8.78156
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3868636,0.3868636,0,0,0,0.3868636,0,0,5.551115E-17,0,0,0.4072248,0.3868636,0,0,3.545383,7.434429,0,0.4072248,-0.4072248,10.20733,72.90935,0.2229846,0.4255499,0,0,7.434429
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2351251,0.2351251,0,0,0,0.2351251,0,0,2.775558E-17,0,0,0.2475001,0.2351251,0,0,3.997855,7.027205,0,0.2475001,-0.2475001,9.946442,71.04587,0.2229846,0.2586376,0,0,7.027205
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.549205,1.549205,0,0,0,1.549205,0,0,2.220446E-16,0,0,1.630742,1.549205,0,0,4.272855,6.779705,0,1.630742,-1.630742,8.227489,58.76765,0.2229846,1.704126,0,0,6.779705
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008889703,0.008889703,0,0,0,0.008889703,0,0,1.734723E-18,0,0,0.009357583,0.008889703,0,0,6.084791,5.148962,0,0.009357583,-0.009357583,8.217625,58.6972,0.2229846,0.009778674,0,0,5.148962
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1844912,0.1844912,0,0,0,0.1844912,0,0,0,0,0,0.1942012,0.1844912,0,0,6.095189,5.139605,0,0.1942012,-0.1942012,8.012918,57.23502,0.2229846,0.2029403,0,0,5.139605
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5934557,0.5934557,0,0,0,0.5934557,0,0,1.110223E-16,0,0,0.6246902,0.5934557,0,0,6.310968,4.945403,0,0.6246902,-0.6246902,7.354437,52.53159,0.2229846,0.6528013,0,0,4.945403
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.9355553,0.9355553,0,0,0,0.9355553,11.38459,0,1.110223E-16,0,0.1065091,0.9847951,0.9355553,0,0,7.005068,4.320713,0,0.878286,-0.878286,6.428642,45.91878,0.2229846,1.029111,0.08520731,0,4.427222
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.083332,1.083332,0,0,0,1.083332,50.39681,0,2.220446E-16,0,0.5459649,1.14035,1.083332,0,0,7.980941,3.442427,0,0.5943848,-0.5943848,5.802105,41.44353,0.2229846,1.191666,0.4367719,0,3.988392
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.590543,3.590543,5,0,1.53,3.590543,29.66515,0,0,0,1.06514,0,0,1.409457,1.338984,8.641369,2.848042,2.404124,0,2.404124,8.082858,57.73458,0.2230359,3.949598,0.852112,5,3.913182
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.094457,1.094457,4.59972,0,1.420724,1.094457,173.5051,0,0,0,1.898938,0,0,3.505263,3.33,6.237245,5.011754,5.228938,0,5.228938,13.04346,93.16741,0.2229971,1.203902,1.51915,5,6.910691
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.315443,4.315443,3.186444,0,1.034899,4.315443,50.90387,2.220446E-16,0,0,2.196727,1.18842,1.128999,0,0,1.008307,9.717797,1.008307,0,1.008307,14.00003,100,0.2230141,4.746987,1.757382,5,11.91453
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,4.048688,4.048688,1.386312,0,0.5434632,4.048688,69.21998,0,0,0,2.802501,2.802501,2.662376,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,4.453557,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.836426,4.836426,2.233876,0,0.7748482,4.836426,56.64361,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,5.320069,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.980233,3.980233,1.741162,0,0.6403372,3.980233,59.21555,0,0,0,2.356917,2.356917,2.239071,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,4.378256,1.885534,5,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.628172,3.628172,1.25,0,0.50625,3.628172,75.09982,0.2214117,0,0,2.724751,2.503339,2.378172,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,3.990989,2.179801,5,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.285219,3.285219,3.285219,0,1.061865,3.285219,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230141,3.613741,0,5,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.374993,2.374993,0,0,0,2.374993,0,0,0,0,0,2.499993,2.374993,0,0,0,10.62527,0,2.499993,-2.499993,11.3648,81.17701,0.2230141,2.612493,0,0,10.62527
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.308002,3.308002,5,0,1.53,3.308002,0,0,0,0,0,0,0,1.691997,1.607398,2.77777,8.125281,1.607398,0,1.607398,12.88972,92.06921,0.223054,3.638803,0,5,8.125281
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9706588,0.9706588,0,0,0,0.9706588,0,0,2.220446E-16,0,0,1.021746,0.9706588,0,0,1.170372,9.571939,0,1.021746,-1.021746,11.8127,84.37626,0.223054,1.067725,0,0,9.571939
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8861611,0.8861611,0,0,0,0.8861611,0,0,1.110223E-16,0,0,0.9328011,0.8861611,0,0,2.305646,8.550193,0,0.9328011,-0.9328011,10.82944,77.353,0.223054,0.9747772,0,0,8.550193
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.568188,1.568188,0,0,0,1.568188,0,0,2.220446E-16,0,0,1.650724,1.568188,0,0,3.342092,7.617392,0,1.650724,-1.650724,9.089425,64.92434,0.223054,1.725007,0,0,7.617392
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1200962,0.1200962,0,0,0,0.1200962,0,0,0,0,0,0.1264171,0.1200962,0,0,5.17623,5.966667,0,0.1264171,-0.1264171,8.95617,63.97252,0.223054,0.1321058,0,0,5.966667
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7979324,0.7979324,0,0,0,0.7979324,0,0,1.110223E-16,0,0,0.8399288,0.7979324,0,0,5.316693,5.84025,0,0.8399288,-0.8399288,8.070807,57.64851,0.223054,0.8777256,0,0,5.84025
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.779466,1.779466,0,0,0,1.779466,0,0,2.220446E-16,0,0,1.873122,1.779466,0,0,6.249948,5.000321,0,1.873122,-1.873122,6.096363,43.54536,0.223054,1.957413,0,0,5.000321
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6907085,0.6907085,0,0,0,0.6907085,0,0,1.110223E-16,0,0,0.7270616,0.6907085,0,0,8.331195,3.127199,0,0.7270616,-0.7270616,5.329973,38.07116,0.223054,0.7597793,0,0,3.127199
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5639743,0.5639743,0,0,0,0.5639743,0,0,0,0,0,0.5936571,0.5639743,0,0,9.139041,2.400137,0,0.5936571,-0.5936571,4.704203,33.60138,0.223054,0.6203716,0,0,2.400137
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7461919,0.7461919,0,0,0,0.7461919,37.4194,0,1.110223E-16,0,0.2792206,0.7854652,0.7461919,0,0,9.79866,1.80648,0,0.5062446,-0.5062446,4.170574,29.78976,0.223054,0.8208111,0.2233764,0,2.085701
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.301718,2.301718,5,0,1.53,2.301718,52.85526,0,0,0,1.216579,0,0,2.698282,2.563368,10.36115,1.300236,3.779947,0,3.779947,7.756547,55.4038,0.22313,2.53189,0.9732633,5,2.516815
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.711774,3.711774,5,0,1.53,3.711774,62.91391,0,0,0,2.335222,0,0,1.288226,1.223815,6.581207,4.702188,3.559037,0,3.559037,11.13295,79.52088,0.2231994,4.082951,1.868178,5,7.03741
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,4.01449,4.01449,3.621573,0,1.15369,4.01449,85.58414,4.440892E-16,0,0,3.435767,0.413597,0.3929171,0,0,3.02217,7.905321,3.02217,0,3.02217,14.00003,100,0.223211,4.415939,2.748614,5,11.34109
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,4.206895,4.206895,1.25,0,0.50625,4.206895,92.77888,0.7905892,0,0,3.903111,3.112521,2.956895,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,4.627585,3.122488,5,14.52839
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.633841,1.633841,0,0,0,1.633841,286.7608,2.965383,0,0,4.685215,1.719832,1.633841,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,1.797225,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.810784,2.810784,0,0,0,2.810784,165.6575,1.697556,0,0,4.656275,2.95872,2.810784,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,3.091862,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,5.106242,5.106242,2.325081,0,0.7997471,5.106242,57.33253,0,0,0,2.927538,2.927538,2.781161,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,5.616866,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.8231786,0.8231786,0,0,0,0.8231786,342.4638,1.952585,0,0,2.819089,0.8665038,0.8231786,0,0,0,10.62527,0,0,0,14.00003,100,0.223211,0.9054965,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.664265,2.664265,0,0,0,2.664265,71.57236,0,0,0,1.906878,2.80449,2.664265,0,0,0,10.62527,0,0.8976122,-0.8976122,13.05386,93.24168,0.223211,2.930692,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.356608,5.356608,5,0,1.53,5.356608,14.94448,0,0,0,0.8005171,0.3753772,0.3566083,0,0,0.9973468,9.727662,0.4251399,0,0.4251399,13.45718,96.12256,0.2232181,5.892269,0.6404136,5,10.52818
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.576097,6.576097,5,0,1.53,6.576097,0,0,0,0,0,1.659049,1.576097,0,0,0.572207,10.11029,0,1.659049,-1.659049,11.70839,83.63121,0.2232181,7.233706,0,5,10.11029
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,8.028619,8.028619,5,0,1.53,8.028619,0,0,0,0.5014803,0,3.18802,3.028619,0,0,2.415595,8.451239,0,3.18802,-3.18802,8.347926,59.62792,0.2232181,8.83148,0,5,8.451239
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.653522,2.653522,5,0,1.53,2.653522,0,0,0,0,0,0,0,2.346478,2.229154,5.957839,5.263219,2.229154,0,2.229154,10.46269,74.73333,0.2232732,2.918875,0,5,5.263219
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.728685,7.269458,3.33,0,3.33,13.6218,97.29839,0.2232579,0,0,5,7.269458
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.398685,10.26646,0,0,0,13.6218,97.29839,0.2232579,0,0,0,10.26646
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.7189422,0.7189422,0,0,0,0.7189422,0,0,0,0,0,0.7567813,0.7189422,0,0,0.398685,10.26646,0,0.7567813,-0.7567813,12.82408,91.60042,0.2232579,0.7908365,0,0,10.26646
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5682526,0.5682526,0,0,0,0.5682526,0,0,0,0,0,0.5981606,0.5682526,0,0,1.239553,9.509676,0,0.5981606,-0.5981606,12.19357,87.09674,0.2232579,0.6250778,0,0,9.509676
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6636925,0.6636925,0,0,0,0.6636925,0,0,0,0,0,0.6986237,0.6636925,0,0,1.904176,8.911516,0,0.6986237,-0.6986237,11.45715,81.83665,0.2232579,0.7300618,0,0,8.911516
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5090145,0.5090145,0,0,0,0.5090145,0,0,1.110223E-16,0,0,0.5358047,0.5090145,0,0,2.680425,8.212892,0,0.5358047,-0.5358047,10.89237,77.80246,0.2232579,0.559916,0,0,8.212892
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5809065,0.5809065,0,0,0,0.5809065,0,0,0,0,0,0.6114805,0.5809065,0,0,3.275763,7.677087,0,0.6114805,-0.6114805,10.24781,73.19849,0.2232579,0.6389971,0,0,7.677087
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.41713,1.41713,0,0,0,1.41713,0,0,2.220446E-16,0,0,1.491715,1.41713,0,0,3.955186,7.065607,0,1.491715,-1.491715,8.675403,61.96704,0.2232579,1.558843,0,0,7.065607
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.6005617,0.6005617,0,0,0,0.6005617,0,0,1.110223E-16,0,0,0.6321703,0.6005617,0,0,5.612648,5.573892,0,0.6321703,-0.6321703,8.009037,57.20729,0.2232579,0.6606179,0,0,5.573892
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.9195676,0.9195676,0,0,0,0.9195676,9.461035,0,1.110223E-16,0,0.08700061,0.9679659,0.9195676,0,0,6.315059,4.941721,0,0.8809653,-0.8809653,7.080418,50.57431,0.2232579,1.011524,0.06960049,0,5.028722
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.677919,3.677919,5,0,1.53,3.677919,10.40603,0,0,0,0.3827256,0,0,1.322081,1.255977,7.293909,4.060756,1.638702,0,1.638702,8.635028,61.67865,0.2232953,4.045712,0.3061804,5,4.443481
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,3.057939,3.057939,5,0,1.53,3.057939,9.515323,0,0,0,0.2909727,0,0,1.942061,1.844958,5.655207,5.535588,2.135931,0,2.135931,10.66135,76.15234,0.2233457,3.363733,0.2327782,5,5.82656
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.788152,4.788152,5,0,1.53,4.788152,25.73746,0,0,0,1.232349,0,0,0.2118478,0.2012554,3.519276,7.457926,1.433604,0,1.433604,12.02139,85.86687,0.2233711,5.266967,0.9858789,5,8.690274
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.373358,1.373358,0,0,0,1.373358,63.11914,0,0,0,0.8668519,1.44564,1.373358,0,0,2.085672,8.748169,0,0.5787882,-0.5787882,11.41129,81.50905,0.2233711,1.510694,0.6934815,0,9.615021
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,2.72877,8.169381,0.6577263,0,0.6577263,12.03526,85.966,0.2233334,0,0.526181,0,8.827107
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.942599,4.942599,4.596185,0,1.419759,4.942599,49.27954,4.440892E-16,0,0,2.43569,0.3646464,0.3464141,0,0,2.071044,8.761334,2.071044,0,2.071044,14.00003,100,0.2233679,5.436859,1.948552,5,11.19703
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.066825,1.066825,0,0,0,1.066825,309.761,2.181634,0,0,3.304608,1.122973,1.066825,0,0,0,10.62527,0,0,0,14.00003,100,0.2233679,1.173507,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.73515,4.73515,2.768486,0,0.9207968,4.73515,43.71926,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.2233679,5.208665,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,9.296459,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,0.9664592,1.896105,2.112031,3.505263,3.33,0,0,0,10.62527,0,1.393233,-1.393233,12.53143,89.51005,0.2233679,10.2261,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,4.047554,4.047554,4.093745,0,1.282592,4.047554,37.04494,0,0,0,1.499414,0,0,0.04619135,0.04388179,1.548036,9.232041,1.543296,0,1.543296,13.99553,99.96787,0.2233939,4.452309,1.199531,5,10.73146
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.311521,5.311521,4.662215,0,1.437785,5.311521,12.95711,6.574602E-16,0,0,0.6882198,0.6834791,0.6493052,0,0,0.004740692,10.62101,0.004740692,0,0.004740692,14.00003,100,0.223394,5.842672,0.5505759,5,11.30923
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223394,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.877521,2.877521,0,0,0,2.877521,0,0,4.440892E-16,0,0,3.02897,2.877521,0,0,0,10.62527,0,3.02897,-3.02897,10.80721,77.19423,0.223394,3.165273,0,0,10.62527
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.618371,6.618371,5,0,1.53,6.618371,0,0,0,0,0,1.703548,1.618371,0,0,3.365522,7.596305,0,1.703548,-1.703548,9.011517,64.36784,0.223394,7.280208,0,5,7.596305
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.361858,0.361858,3.867121,0,1.220724,0.361858,0,0,0,0,0,0,0,3.505263,3.33,5.258353,5.892756,3.33,0,3.33,12.17063,86.93291,0.2234068,0.3980438,0,5,5.892756
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.000325,1.000325,0,0,0,1.000325,0,0,2.220446E-16,0,0,1.052974,1.000325,0,0,1.928353,8.889756,0,1.052974,-1.052974,11.0607,79.00484,0.2234068,1.100358,0,0,8.889756
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2843494,0.2843494,0,0,0,0.2843494,0,0,5.551115E-17,0,0,0.2993152,0.2843494,0,0,3.098324,7.836782,0,0.2993152,-0.2993152,10.74519,76.75123,0.2234068,0.3127843,0,0,7.836782
