Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.430897,7.537467,0,0,0,10.74519,76.75123,0.2234068,0,0,0,7.537467
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.124033,1.124033,0,0,0,1.124033,0,0,0,0,0,1.183193,1.124033,0,0,3.430897,7.537467,0,1.183193,-1.183193,9.497999,67.84271,0.2234068,1.236436,0,0,7.537467
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3371848,0.3371848,0,0,0,0.3371848,0,0,5.551115E-17,0,0,0.3549313,0.3371848,0,0,4.745555,6.354274,0,0.3549313,-0.3549313,9.123868,65.17036,0.2234068,0.3709032,0,0,6.354274
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1579649,0.1579649,0,0,0,0.1579649,0,0,2.775558E-17,0,0,0.1662789,0.1579649,0,0,5.139924,5.999343,0,0.1662789,-0.1662789,8.948595,63.91841,0.2234068,0.1737614,0,0,5.999343
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.684869,1.684869,0,0,0,1.684869,0,0,2.220446E-16,0,0,1.773546,1.684869,0,0,5.324678,5.833064,0,1.773546,-1.773546,7.079113,50.56499,0.2234068,1.853356,0,0,5.833064
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4475102,0.4475102,0,0,0,0.4475102,0,0,5.551115E-17,0,0,0.4710634,0.4475102,0,0,7.295285,4.059518,0,0.4710634,-0.4710634,6.582569,47.01826,0.2234068,0.4922613,0,0,4.059518
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.4120593,0.4120593,0,0,0,0.4120593,76.73009,0,0,0,0.3161735,0.4337466,0.4120593,0,0,7.818688,3.588455,0,0.1175731,-0.1175731,6.458636,46.13302,0.2234068,0.4532652,0.2529388,0,3.904628
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.747575,2.747575,0,0,0,2.747575,29.7243,0,4.440892E-16,0,0.8166976,2.892184,2.747575,0,0,7.949325,3.470882,0,2.075487,-2.075487,4.270881,30.50623,0.2234068,3.022333,0.6533581,0,4.287579
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.382253,4.382253,5,0,1.53,4.382253,20.04582,0,0,0,0.8784587,0,0,0.6177467,0.5868594,10.25542,1.395395,1.465318,0,1.465318,5.661004,40.43566,0.2234357,4.820478,0.702767,5,2.273854
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.862795,3.862795,5,0,1.53,3.862795,47.86257,0,0,0,1.848833,0,0,1.137205,1.080345,8.790103,2.714181,2.929178,0,2.929178,8.439866,60.28464,0.2234929,4.249074,1.479066,5,4.563014
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.425929,1.425929,4.305185,0,1.340315,1.425929,198.4762,0,0,0,2.83013,0,0,2.879256,2.735293,5.860926,5.350441,5.565423,0,5.565423,13.71969,97.99759,0.2234118,1.568522,2.264104,5,8.180572
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.55379,2.55379,0,0,0,2.55379,150.4695,0.8589728,0,0,3.842675,2.6882,2.55379,0,0,0.2955025,10.35932,0.2955025,0,0.2955025,14.00003,100,0.223395,2.809169,3.07414,0,14.202
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4746256,0.4746256,0,0,0,0.4746256,804.94,3.320845,0,0,3.820451,0.4996059,0.4746256,0,0,0,10.62527,0,0,0,14.00003,100,0.223395,0.5220882,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.286214,1.286214,0,0,0,1.286214,227.3839,1.570735,0,0,2.924645,1.35391,1.286214,0,0,0,10.62527,0,0,0,14.00003,100,0.223395,1.414836,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.6156962,0.6156962,0,0,0,0.6156962,517.033,2.535251,0,0,3.183353,0.6481012,0.6156962,0,0,0,10.62527,0,0,0,14.00003,100,0.223395,0.6772658,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.567457,1.567457,0,0,0,1.567457,131.4485,0.4104442,0,0,2.0604,1.649955,1.567457,0,0,0,10.62527,0,0,0,14.00003,100,0.223395,1.724203,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5686858,0.5686858,0,0,0,0.5686858,283.854,1.01562,0,0,1.614237,0.5986166,0.5686858,0,0,0,10.62527,0,0,0,14.00003,100,0.223395,0.6255544,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.99283,1.99283,0,0,0,1.99283,27.20558,0,2.220446E-16,0,0.542161,2.097716,1.99283,0,0,0,10.62527,0,1.555555,-1.555555,12.36033,88.28789,0.223395,2.192113,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728395,9.069719,0,0,0,12.36033,88.28789,0.223395,0,0,0,9.069719
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.526249,4.526249,5,0,1.53,4.526249,0,0,0,0,0,0,0,0.4737509,0.4500634,1.728395,9.069719,0.4500634,0,0.4500634,12.7873,91.33765,0.223406,4.978874,0,5,9.069719
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.278331,9.474776,0,0,0,12.7873,91.33765,0.223406,0,0,0,9.474776
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,11.27651,8.33,5,0,1.53,8.33,0,0,2.946506,4.074156,0,3.505263,3.33,0,0,1.278331,9.474776,0,3.505263,-3.505263,9.092424,64.94576,0.223406,12.40416,0,5,9.474776
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1922234,0.1922234,3.697487,0,1.174414,0.1922234,0,0,0,0,0,0,0,3.505263,3.33,5.173068,5.969513,3.33,0,3.33,12.25154,87.51083,0.2234056,0.2114457,0,5,5.969513
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.131771,1.131771,0,0,0,1.131771,0,0,0,0,0,1.191338,1.131771,0,0,1.843068,8.966513,0,1.191338,-1.191338,10.99576,78.54098,0.2234056,1.244949,0,0,8.966513
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.412259,1.412259,0,0,0,1.412259,0,0,0,0,0,1.486589,1.412259,0,0,3.166777,7.775175,0,1.486589,-1.486589,9.428757,67.34813,0.2234056,1.553485,0,0,7.775175
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7372177,0.7372177,0,0,0,0.7372177,0,0,0,0,0,0.7760186,0.7372177,0,0,4.818542,6.288586,0,0.7760186,-0.7760186,8.610762,61.50532,0.2234056,0.8109394,0,0,6.288586
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.875459,1.875459,0,0,0,1.875459,0,0,0,0,0,1.974167,1.875459,0,0,5.680786,5.512568,0,1.974167,-1.974167,6.529807,46.64138,0.2234056,2.063005,0,0,5.512568
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9735627,0.9735627,0,0,0,0.9735627,0,0,1.110223E-16,0,0,1.024803,0.9735627,0,0,7.874304,3.5384,0,1.024803,-1.024803,5.44957,38.92542,0.2234056,1.070919,0,0,3.5384
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.691091,1.691091,0,0,0,1.691091,0,0,2.220446E-16,0,0,1.780096,1.691091,0,0,9.012975,2.513597,0,1.780096,-1.780096,3.573184,25.52269,0.2234056,1.8602,0,0,2.513597
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03969061,0.03969061,0,0,0,0.03969061,0,0,6.938894E-18,0,0,0.04177959,0.03969061,0,0,10.99086,0.7335017,0,0.04177959,-0.04177959,3.529145,25.20813,0.2234056,0.04365966,0,0,0.7335017
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.9294438,0.9294438,4.434707,0,1.375675,0.9294438,24.48194,4.440892E-16,0,0,0.2275459,0,0,3.505263,3.33,11.03728,0.6917221,3.557546,0,3.557546,6.904129,49.31511,0.2234493,1.022388,0.1820367,5,0.919268
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,7.479734,3.893513,4.679564,0,4.679564,11.34355,81.02522,0.2233572,0,1.079651,5,5.243078
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,4.115845,4.115845,4.499907,0,1.393475,4.115845,58.21148,0,0,0,2.395894,0,0,0.3840618,0.3648587,2.80017,8.105122,2.760753,0,2.760753,13.96263,99.7329,0.2234056,4.52743,1.916716,5,10.50102
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,4.034597,4.034597,1.25,0,0.50625,4.034597,81.09682,0.3013579,0,0,3.27193,2.931155,2.784597,0,0,0.03941687,10.5898,0.03941687,0,0.03941687,14.00003,100,0.2234034,4.438057,2.617544,5,13.86173
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.652171,6.652171,3.322171,0,1.071953,6.652171,54.54527,0.1231814,0,0,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,7.317388,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,6.037995,6.037995,2.707995,0,0.9042826,6.037995,70.17421,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,6.641794,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.204932,1.204932,0,0,0,1.204932,273.1657,2.023112,0,0,3.291461,1.26835,1.204932,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,1.325426,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,6.167986,6.167986,3.422879,0,1.099446,6.167986,46.84813,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,6.784785,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.08397713,0.08397713,0,0,0,0.08397713,2867.101,2.319312,0,0,2.407709,0.08839697,0.08397713,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,0.09237484,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,5.086645,5.086645,4.679543,0,1.442515,5.086645,8.42456,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2234034,5.595309,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.758837,5.758837,5,0,1.53,5.758837,0,0,0,0,0,0.7987759,0.758837,0,0,0,10.62527,0,0.7987759,-0.7987759,13.15804,93.98584,0.2234034,6.334721,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.525984,5.525984,5,0,1.53,5.525984,0,0,0,0,0,0.5536678,0.5259844,0,0,0.8875287,9.826498,0,0.5536678,-0.5536678,12.57443,89.81716,0.2234034,6.078583,0,5,9.826498
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.021731,2.021731,0,0,0,2.021731,0,0,0,0,0,2.128138,2.021731,0,0,1.502715,9.272831,0,2.128138,-2.128138,10.33117,73.79395,0.2234034,2.223904,0,0,9.272831
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.089025,3.089025,5,0,1.53,3.089025,0,0,0,0,0,0,0,1.910975,1.815427,3.867313,7.144692,1.815427,0,1.815427,12.05344,86.09581,0.2234477,3.397927,0,5,7.144692
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051886,8.778577,0,0,0,12.05344,86.09581,0.2234477,0,0,0,8.778577
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.051886,8.778577,0,0,0,12.05344,86.09581,0.2234477,0,0,0,8.778577
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8623151,0.8623151,0,0,0,0.8623151,0,0,1.110223E-16,0,0,0.9077001,0.8623151,0,0,2.051886,8.778577,0,0.9077001,-0.9077001,11.09664,79.26154,0.2234477,0.9485466,0,0,8.778577
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6190226,0.6190226,0,0,0,0.6190226,0,0,1.110223E-16,0,0,0.6516027,0.6190226,0,0,3.060442,7.870876,0,0.6516027,-0.6516027,10.40979,74.35548,0.2234477,0.6809249,0,0,7.870876
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4733845,0.4733845,0,0,0,0.4733845,0,0,5.551115E-17,0,0,0.4982994,0.4733845,0,0,3.784445,7.219274,0,0.4982994,-0.4982994,9.884535,70.60368,0.2234477,0.5207229,0,0,7.219274
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3609819,0.3609819,0,0,0,0.3609819,0,0,5.551115E-17,0,0,0.379981,0.3609819,0,0,4.338111,6.720974,0,0.379981,-0.379981,9.483999,67.74271,0.2234477,0.3970801,0,0,6.720974
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3455435,0.3455435,0,0,0,0.3455435,0,0,0,0,0,0.36373,0.3455435,0,0,4.760312,6.340993,0,0.36373,-0.36373,9.100595,65.00411,0.2234477,0.3800978,0,0,6.340993
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1781238,0.1781238,0,0,0,0.1781238,0,0,0,0,0,0.1874987,0.1781238,0,0,5.164456,5.977263,0,0.1874987,-0.1874987,8.902953,63.5924,0.2234477,0.1959361,0,0,5.977263
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.3101363,0.3101363,0,0,0,0.3101363,66.70428,0,0,0,0.2068742,0.3264592,0.3101363,0,0,5.372788,5.789764,0,0.119585,-0.119585,8.776899,62.69201,0.2234477,0.3411499,0.1654993,0,5.996639
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.845437,4.845437,5,0,1.53,4.845437,23.56716,0,0,0,1.141932,0,0,0.1545633,0.1468352,5.505661,5.670179,1.288767,0,1.288767,9.999532,71.42508,0.2234701,5.32998,0.9135455,5,6.812111
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,2.02289,0,0.7172491,0,0,0,0,0,2.295148,0,0,2.02289,1.921746,4.216894,6.83007,4.216894,0,4.216894,14.00003,100,0.2232901,0,1.836118,5,9.125217
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.337489,1.337489,0,0,0,1.337489,260.7081,2.079059,0,0,3.486942,1.407883,1.337489,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,1.471238,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,5.13732,5.13732,1.80732,0,0.6583983,5.13732,79.23785,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,5.651052,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,4.108972,4.108972,1.25,0,0.50625,4.108972,101.5458,1.163044,0,0,4.172488,3.009444,2.858972,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,4.519869,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.151998,1.151998,0,0,0,1.151998,367.3368,3.019082,0,0,4.231711,1.212629,1.151998,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,1.267197,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.634219,8.33,5,0,1.53,8.33,47.01649,0.4112101,0.3042187,1.167641,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,9.497641,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.626583,3.626583,1.25,0,0.50625,3.626583,97.94464,1.050377,0,0,3.552043,2.501666,2.376583,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,3.989241,2.841635,5,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,3.144188,3.144188,1.25,0,0.50625,3.144188,97.9333,1.085325,0,0,3.079207,1.993882,1.894188,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,3.458607,2.463366,5,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.726191,5.726191,3.747537,0,1.188078,5.726191,36.37311,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,6.29881,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232901,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.692592,1.692592,0,0,0,1.692592,0,0,2.220446E-16,0,0,1.781676,1.692592,0,0,0,10.62527,0,1.781676,-1.781676,12.12198,86.58537,0.2232901,1.861851,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.794371,1.794371,0,0,0,1.794371,0,0,0,0,0,1.888811,1.794371,0,0,1.97964,8.843598,0,1.888811,-1.888811,10.13099,72.36411,0.2232901,1.973808,0,0,8.843598
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.865665,2.865665,0,0,0,2.865665,0,0,0,0,0,3.01649,2.865665,0,0,4.078319,6.954787,0,3.01649,-3.01649,6.951335,49.6523,0.2232901,3.152232,0,0,6.954787
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3926246,0.3926246,0,0,0,0.3926246,0,0,5.551115E-17,0,0,0.413289,0.3926246,0,0,7.429974,3.938298,0,0.413289,-0.413289,6.515691,46.54055,0.2232901,0.431887,0,0,3.938298
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.889184,3.525008,0,0,0,6.515691,46.54055,0.2232901,0,0,0,3.525008
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03040136,0.03040136,0,0,0,0.03040136,0,0,6.938894E-18,0,0,0.03200143,0.03040136,0,0,7.889184,3.525008,0,0.03200143,-0.03200143,6.481958,46.29961,0.2232901,0.0334415,0,0,3.525008
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.6899904,0.6899904,0,0,0,0.6899904,0,0,1.110223E-16,0,0,0.7263057,0.6899904,0,0,7.924741,3.493007,0,0.7263057,-0.7263057,5.716365,40.8311,0.2232901,0.7589894,0,0,3.493007
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4930426,0.4930426,0,0,0,0.4930426,0,0,5.551115E-17,0,0,0.5189922,0.4930426,0,0,8.731748,2.766701,0,0.5189922,-0.5189922,5.169299,36.92349,0.2232901,0.5423468,0,0,2.766701
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.316196,1.316196,0,0,0,1.316196,0,0,0,0,0,1.385469,1.316196,0,0,9.308406,2.247709,0,1.385469,-1.385469,3.708886,26.49199,0.2232901,1.447815,0,0,2.247709
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04880068,0.04880068,0,0,0,0.04880068,0,0,6.938894E-18,0,0,0.05136913,0.04880068,0,0,10.84782,0.8622401,0,0.05136913,-0.05136913,3.654739,26.10522,0.2232901,0.05368074,0,0,0.8622401
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02316088,0.02316088,0,0,0,0.02316088,0,0,3.469447E-18,0,0,0.02437988,0.02316088,0,0,10.90489,0.8108709,0,0.02437988,-0.02437988,3.62904,25.92166,0.2232901,0.02547697,0,0,0.8108709
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.107099,1.107099,4.612362,0,1.424175,1.107099,21.39578,0,0,0,0.2368725,0,0,3.505263,3.33,10.93198,0.786491,3.566873,0,3.566873,7.012872,50.09185,0.2233469,1.217809,0.189498,5,1.023364
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.408896,3.408896,5,0,1.53,3.408896,33.96726,2.220446E-16,0,0,1.157909,0,0,1.591104,1.511549,7.365109,3.996676,2.669457,0,2.669457,9.545342,68.18088,0.2234027,3.749785,0.9263268,5,5.154585
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,2.952132,0,0.9709321,0,0,0,0,0,1.891126,0,0,2.952132,2.804526,4.695652,6.399188,4.695652,0,4.695652,14.00003,100,0.2232677,0,1.512901,5,8.290314
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.866194,2.866194,0,0,0,2.866194,92.91048,0,4.440892E-16,0,2.662994,3.017046,2.866194,0,0,0,10.62527,0,0.3540519,-0.3540519,13.62682,97.33427,0.2232677,3.152813,2.130395,0,13.28827
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.461708,3.461708,1.25,0,0.50625,3.461708,97.04128,0.6377811,0,0,3.359286,2.328114,2.211708,0,0,0.393391,10.27122,0.393391,0,0.393391,14.00003,100,0.2232455,3.807879,2.687428,5,13.63051
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.572714,1.572714,0,0,0,1.572714,249.092,2.262016,0,0,3.917504,1.655488,1.572714,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,1.729985,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.530119,2.530119,0,0,0,2.530119,116.6998,0.2893615,0,0,2.952645,2.663283,2.530119,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,2.783131,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.008178498,0.008178498,0,0,0,0.008178498,32043.09,2.612035,0,0,2.620644,0.008608945,0.008178498,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,0.008996348,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.472686,5.472686,2.751638,0,0.9161972,5.472686,52.33739,0,0,0,2.864261,2.864261,2.721048,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,6.019955,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.313026,1.313026,0,0,0,1.313026,178.8605,0.9663517,0,0,2.348484,1.382133,1.313026,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,1.444329,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.562078,3.562078,2.321936,0,0.7988886,3.562078,36.6475,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.2232455,3.918286,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.674853,2.674853,0,0,0,2.674853,18.21463,0,4.440892E-16,0,0.4872144,2.815634,2.674853,0,0,0,10.62527,0,2.32842,-2.32842,11.54566,82.46882,0.2232455,2.942338,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.587133,8.296854,0,0,0,11.54566,82.46882,0.2232455,0,0,0,8.296854
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.142108,2.142108,0,0,0,2.142108,0,0,0,0,0,2.25485,2.142108,0,0,2.587133,8.296854,0,2.25485,-2.25485,9.168837,65.49156,0.2232455,2.356319,0,0,8.296854
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.757517,5.757517,5,0,1.53,5.757517,0,0,0,0,0,0.7973863,0.757517,0,0,5.092523,6.042004,0,0.7973863,-0.7973863,8.328318,59.48787,0.2232455,6.333269,0,5,6.042004
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.712346,2.712346,5,0,1.53,2.712346,0,0,0,0,0,0,0,2.287654,2.173271,5.978508,5.244617,2.173271,0,2.173271,10.39006,74.21459,0.2232983,2.983581,0,5,5.244617
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.188224,1.188224,4.693488,0,1.446322,1.188224,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.805236,7.200562,3.33,0,3.33,13.54918,96.77966,0.2233745,1.307047,0,5,7.200562
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.357625,1.357625,0,0,0,1.357625,0,0,2.220446E-16,0,0,1.429079,1.357625,0,0,0.4752361,10.19756,0,1.429079,-1.429079,12.0428,86.01981,0.2233745,1.493387,0,0,10.19756
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2828066,0.2828066,0,0,0,0.2828066,0,0,0,0,0,0.2976912,0.2828066,0,0,2.063101,8.768483,0,0.2976912,-0.2976912,11.729,83.77843,0.2233745,0.3110873,0,0,8.768483
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9793095,0.9793095,0,0,0,0.9793095,0,0,0,0,0,1.030852,0.9793095,0,0,2.393869,8.470792,0,1.030852,-1.030852,10.64239,76.01692,0.2233745,1.07724,0,0,8.470792
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.837234,1.837234,0,0,0,1.837234,0,0,2.220446E-16,0,0,1.93393,1.837234,0,0,3.539261,7.439939,0,1.93393,-1.93393,8.603849,61.45594,0.2233745,2.020957,0,0,7.439939
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.003897,1.003897,0,0,0,1.003897,0,0,0,0,0,1.056733,1.003897,0,0,5.688072,5.506009,0,1.056733,-1.056733,7.489954,53.49957,0.2233745,1.104286,0,0,5.506009
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.496405,1.496405,0,0,0,1.496405,0,0,2.220446E-16,0,0,1.575164,1.496405,0,0,6.86222,4.449276,0,1.575164,-1.575164,5.829586,41.63982,0.2233745,1.646046,0,0,4.449276
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8396603,0.8396603,0,0,0,0.8396603,0,0,1.110223E-16,0,0,0.883853,0.8396603,0,0,8.612402,2.874112,0,0.883853,-0.883853,4.897923,34.9851,0.2233745,0.9236264,0,0,2.874112
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.265467,0.265467,0,0,0,0.265467,109.9713,0,0,0,0.2919375,0.2794389,0.265467,0,0,9.594461,1.990259,0.01249858,0,0.01249858,4.90978,35.06979,0.2233738,0.2920137,0.23355,0,2.282197
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,9.581963,2.001508,0.8559893,0,0.8559893,5.721843,40.87022,0.2233254,0,0.6847914,0,2.857497
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.581045,6.581045,5,0,1.53,6.581045,23.51479,2.220446E-16,0,0,1.547519,1.664258,1.581045,0,0,8.725973,2.771898,0,0.1167389,-0.1167389,5.598789,39.99127,0.2233254,7.23915,1.238015,5,4.319417
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.895789,5.895789,5,0,1.53,5.895789,47.07022,0,0,0,2.775161,0.9429355,0.8957887,0,0,8.855683,2.655159,1.832225,0,1.832225,7.336991,52.40697,0.2233555,6.485368,2.220129,5,5.43032
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,5.049688,5.049688,5,0,1.53,5.049688,76.4501,0,0,0,3.860492,0.05230355,0.04968837,0,0,7.023458,4.304162,3.808188,0,3.808188,10.94976,78.21238,0.223392,5.554657,3.088393,5,8.164654
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.427404,3.427404,2.623217,0,0.8811383,3.427404,118.509,4.440892E-16,0,0,4.061782,0.8465126,0.8041869,0,0,3.21527,7.731532,3.21527,0,3.21527,14.00003,100,0.2233158,3.770144,3.249426,5,11.79331
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4980988,0.4980988,0,0,0,0.4980988,573.5963,2.332762,0,0,2.857076,0.5243145,0.4980988,0,0,0,10.62527,0,0,0,14.00003,100,0.2233158,0.5479087,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5808653,0.5808653,0,0,0,0.5808653,711.7468,3.522854,0,0,4.134291,0.6114372,0.5808653,0,0,0,10.62527,0,0,0,14.00003,100,0.2233158,0.6389519,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233158,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,5.251321,5.251321,2.264862,0,0.7833074,5.251321,59.86382,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2233158,5.776453,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,7.26828,7.26828,5,0,1.53,7.26828,26.76043,0,0,0,1.945023,2.387663,2.26828,0,0,0,10.62527,0,0.4426401,-0.4426401,13.53344,96.66727,0.2233158,7.995108,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.2143905,0,0,0.7062129,0,0,0,0,0.4918223,10.18263,0.4918223,0,0.4918223,14.00003,100,0.2232881,0,0.5649703,0,10.88885
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.176122,6.176122,5,0,1.53,6.176122,0,0,0,0,0,1.238024,1.176122,0,0,0,10.62527,0,1.238024,-1.238024,12.69504,90.67865,0.2232881,6.793735,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.52152,0.52152,0,0,0,0.52152,0,0,0,0,0,0.5489684,0.52152,0,0,1.375582,9.387251,0,0.5489684,-0.5489684,12.11637,86.54535,0.2232881,0.573672,0,0,9.387251
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.474064,3.474064,5,0,1.53,3.474064,0,0,0,0,0,0,0,1.525936,1.449639,1.985546,8.838283,1.449639,0,1.449639,13.49162,96.36854,0.2233232,3.82147,0,5,8.838283
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.843153,3.843153,4.407266,0,1.368184,3.843153,0,3.330669E-16,0,0,0,0,0,0.5641129,0.5359072,0.5359072,10.14296,0.5359072,0,0.5359072,14.00003,100,0.2233362,4.227468,0,5,10.14296
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1409679,0.1409679,0,0,0,0.1409679,0,0,0,0,0,0.1483873,0.1409679,0,0,0,10.62527,0,0.1483873,-0.1483873,13.84361,98.88276,0.2233362,0.1550647,0,0,10.62527
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6395225,0.6395225,0,0,0,0.6395225,0,0,1.110223E-16,0,0,0.6731815,0.6395225,0,0,0.1648747,10.47689,0,0.6731815,-0.6731815,13.13402,93.81423,0.2233362,0.7034747,0,0,10.47689
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4867774,0.4867774,0,0,0,0.4867774,0,0,5.551115E-17,0,0,0.5123972,0.4867774,0,0,0.9128542,9.803705,0,0.5123972,-0.5123972,12.5939,89.95628,0.2233362,0.5354551,0,0,9.803705
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482185,9.291308,0,0,0,12.5939,89.95628,0.2233362,0,0,0,9.291308
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7329185,0.7329185,0,0,0,0.7329185,0,0,0,0,0,0.7714932,0.7329185,0,0,1.482185,9.291308,0,0.7714932,-0.7714932,11.78068,84.14754,0.2233362,0.8062103,0,0,9.291308
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0312382,0.0312382,0,0,0,0.0312382,0,0,3.469447E-18,0,0,0.03288232,0.0312382,0,0,2.339399,8.519814,0,0.03288232,-0.03288232,11.74602,83.89996,0.2233362,0.03436202,0,0,8.519814
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.9185078,0.9185078,0,0,0,0.9185078,0,0,1.110223E-16,0,0,0.9668502,0.9185078,0,0,2.375935,8.486933,0,0.9668502,-0.9668502,10.72687,76.62034,0.2233362,1.010358,0,0,8.486933
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450213,7.520082,0,0,0,10.72687,76.62034,0.2233362,0,0,0,7.520082
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.9117253,0.9117253,0,0,0,0.9117253,23.14481,0,1.110223E-16,0,0.2110171,0.9597109,0.9117253,0,0,3.450213,7.520082,0,0.7486938,-0.7486938,9.937675,70.98325,0.2233362,1.002898,0.1688137,0,7.7311
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.564582,2.564582,0,0,0,2.564582,38.10149,0,0,0,0.9771439,2.69956,2.564582,0,0,4.282095,6.771389,0,1.722416,-1.722416,8.12209,58.01481,0.2233362,2.82104,0.7817151,0,7.748532
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.915799,3.915799,5,0,1.53,3.915799,54.51758,0,0,0,2.134799,0,0,1.084201,1.029991,6.195891,5.048973,3.16479,0,3.16479,11.12447,79.46037,0.223396,4.307379,1.707839,5,7.183771
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,1.25,0,0.50625,0,0,1.73919,0,0,3.52029,0,0,0,0,3.031101,7.897284,3.031101,0,3.031101,14.00003,100,0.2232254,0,2.816232,5,11.41757
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.748726,4.748726,1.418726,0,0.5523122,4.748726,89.87544,0.7626755,0,0,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,5.223598,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,5.106214,5.106214,1.776214,0,0.6499064,5.106214,83.02216,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,5.616836,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.436029,3.436029,1.25,0,0.50625,3.436029,85.80382,0.6471609,0,0,2.948244,2.301083,2.186029,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,3.779632,2.358595,5,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.350944,3.350944,1.25,0,0.50625,3.350944,66.615,0.02071143,0,0,2.232231,2.211519,2.100944,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,3.686038,1.785785,5,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232254,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.833573,1.833573,0,0,0,1.833573,34.74088,0,0,0,0.6369992,1.930076,1.833573,0,0,0,10.62527,0,1.293077,-1.293077,12.637,90.26414,0.2232254,2.01693,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.955012,4.955012,5,0,1.53,4.955012,0,-6.938894E-18,0,0,0,0,0,0.04498815,0.04273874,1.436752,9.332197,0.04273874,0,0.04273874,12.67755,90.55375,0.2232264,5.450513,0,5,9.332197
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5658274,0.5658274,0,0,0,0.5658274,0,0,1.110223E-16,0,0,0.5956078,0.5658274,0,0,1.394014,9.370662,0,0.5956078,-0.5956078,12.04972,86.06929,0.2232264,0.6224102,0,0,9.370662
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.0558,8.775054,0,0,0,12.04972,86.06929,0.2232264,0,0,0,8.775054
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.6715,2.6715,0,0,0,2.6715,0,0,0,0,0,2.812105,2.6715,0,0,2.0558,8.775054,0,2.812105,-2.812105,9.085505,64.89634,0.2232264,2.93865,0,0,8.775054
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.243319,1.243319,0,0,0,1.243319,0,0,0,0,0,1.308757,1.243319,0,0,5.180361,5.962949,0,1.308757,-1.308757,7.705955,55.04242,0.2232264,1.367651,0,0,5.962949
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.634536,4.654192,0,0,0,7.705955,55.04242,0.2232264,0,0,0,4.654192
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.699894,1.699894,0,0,0,1.699894,0,0,2.220446E-16,0,0,1.789362,1.699894,0,0,6.634536,4.654192,0,1.789362,-1.789362,5.819801,41.56993,0.2232264,1.869884,0,0,4.654192
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5853785,0.5853785,0,0,0,0.5853785,0,0,1.110223E-16,0,0,0.6161879,0.5853785,0,0,8.622716,2.86483,0,0.6161879,-0.6161879,5.170282,36.93052,0.2232264,0.6439163,0,0,2.86483
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.913853,0.913853,0,0,0,0.913853,0,0,1.110223E-16,0,0,0.9619505,0.913853,0,0,9.307369,2.248642,0,0.9619505,-0.9619505,4.156297,29.68778,0.2232264,1.005238,0,0,2.248642
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6788667,0.6788667,0,0,0,0.6788667,0,0,1.110223E-16,0,0,0.7145965,0.6788667,0,0,10.3762,1.286691,0,0.7145965,-0.7145965,3.403047,24.30743,0.2232264,0.7467533,0,0,1.286691
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1702,0.5720949,0,0,0,3.403047,24.30743,0.2232264,0,0,0,0.5720949
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.173117,1.173117,4.67838,0,1.442198,1.173117,0,0,0,0,0,0,0,3.505263,3.33,11.1702,0.5720949,3.33,0,3.33,6.562162,46.87249,0.2233011,1.290428,0,5,0.5720949
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.05759,1.05759,4.562853,0,1.410659,1.05759,29.49872,4.440892E-16,0,0,0.3119755,0,0,3.505263,3.33,7.840199,3.569095,3.641976,0,3.641976,10.01724,71.5516,0.2233493,1.163349,0.2495804,5,3.88107
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.63564,1.63564,4.575063,0,1.413992,1.63564,67.5023,0,0,0,1.104095,0,0,2.939423,2.792451,4.198224,6.846873,3.896546,0,3.896546,13.71383,97.95574,0.223384,1.799204,0.8832758,5,7.950968
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.618257,2.618257,0,0,0,2.618257,97.05702,4.440892E-16,0,0,2.541202,2.75606,2.618257,0,0,0.3016776,10.35376,0,0.2148578,-0.2148578,13.48735,96.33804,0.223384,2.880083,2.032962,0,12.89497
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,3.122248,3.122248,1.25,0,0.50625,3.122248,114.846,1.074581,0,0,3.585777,1.970787,1.872248,0,0,0.5404084,10.13891,0.5404084,0,0.5404084,14.00003,100,0.2233537,3.434473,2.868622,5,13.72468
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.307333,1.307333,0,0,0,1.307333,266.1057,2.102748,0,0,3.478888,1.37614,1.307333,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,1.438067,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.552469,1.552469,0,0,0,1.552469,196.5047,1.416496,0,0,3.050673,1.634178,1.552469,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,1.707716,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.359319,5.359319,2.528533,0,0.8552894,5.359319,55.59988,0,0,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,5.895251,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.385235,2.385235,0,0,0,2.385235,144.1469,0.9274691,0,0,3.438242,2.510773,2.385235,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,2.623758,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.922977,4.922977,1.680763,0,0.6238483,4.922977,69.32506,0,0,0,3.412857,3.412857,3.242214,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,5.415275,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.940733,4.940733,2.311774,0,0.7961143,4.940733,56.01042,0,0,0,2.767325,2.767325,2.628959,0,0,0,10.62527,0,0,0,14.00003,100,0.2233537,5.434806,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.256132,2.256132,0,0,0,2.256132,68.48663,0,0,0,1.545149,2.374876,2.256132,0,0,0,10.62527,0,0.8297269,-0.8297269,13.12542,93.75281,0.2233537,2.481745,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.9219187,9.795547,0.5410548,0,0.5410548,13.63871,97.41915,0.2233233,0,0.4328439,0,10.3366
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.800575,2.800575,0,0,0,2.800575,0,0,4.440892E-16,0,0,2.947973,2.800575,0,0,0.3808639,10.2825,0,2.947973,-2.947973,10.53127,75.22322,0.2233233,3.080632,0,0,10.2825
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.235941,6.235941,5,0,1.53,6.235941,0,0,0,0,0,1.300991,1.235941,0,0,3.65639,7.334523,0,1.300991,-1.300991,9.159907,65.42778,0.2233233,6.859536,0,5,7.334523
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.862373,1.862373,5,0,1.53,1.862373,0,0,0,0,0,0,0,3.137627,2.980746,5.101935,6.033532,2.980746,0,2.980746,11.98769,85.62619,0.2233951,2.04861,0,5,6.033532
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.521169,1.521169,0,0,0,1.521169,0,0,2.220446E-16,0,0,1.601231,1.521169,0,0,2.12119,8.716204,0,1.601231,-1.601231,10.29985,73.57018,0.2233951,1.673286,0,0,8.716204
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900335,7.114973,0,0,0,10.29985,73.57018,0.2233951,0,0,0,7.114973
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900335,7.114973,0,0,0,10.29985,73.57018,0.2233951,0,0,0,7.114973
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900335,7.114973,0,0,0,10.29985,73.57018,0.2233951,0,0,0,7.114973
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900335,7.114973,0,0,0,10.29985,73.57018,0.2233951,0,0,0,7.114973
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1653269,0.1653269,0,0,0,0.1653269,0,0,0,0,0,0.1740283,0.1653269,0,0,3.900335,7.114973,0,0.1740283,-0.1740283,10.1164,72.25988,0.2233951,0.1818596,0,0,7.114973
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1300919,0.1300919,0,0,0,0.1300919,0,0,0,0,0,0.1369389,0.1300919,0,0,4.0937,6.940944,0,0.1369389,-0.1369389,9.972057,71.22884,0.2233951,0.1431011,0,0,6.940944
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8935071,0.8935071,0,0,0,0.8935071,0,0,1.110223E-16,0,0,0.9405338,0.8935071,0,0,4.245854,6.804006,0,0.9405338,-0.9405338,8.980647,64.14735,0.2233951,0.9828578,0,0,6.804006
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2706828,0.2706828,0,0,0,0.2706828,0,0,0,0,0,0.2849293,0.2706828,0,0,5.290892,5.863472,0,0.2849293,-0.2849293,8.680305,62.00206,0.2233951,0.2977511,0,0,5.863472
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,5.60748,5.578542,0.158514,0,0.158514,8.830686,63.0762,0.2233862,0,0.1268112,0,5.737056
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,5.448966,5.721205,0.8825333,0,0.8825333,9.66793,69.0565,0.2233368,0,0.7060266,0,6.603738
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.455212,2.455212,0,0,0,2.455212,70.76922,0,0,0,1.737535,2.584434,2.455212,0,0,4.566432,6.515485,0,0.8468994,-0.8468994,8.775219,62.68001,0.2233368,2.700733,1.390028,0,8.253019
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.601219,2.601219,0,0,0,2.601219,131.6556,0,0,0,3.424651,2.738125,2.601219,0,0,5.507432,5.668586,0.6865255,0,0.6865255,9.426515,67.33212,0.2232983,2.861341,2.739721,0,9.093236
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,4.820906,6.286458,4.227133,0,4.227133,13.43673,95.97642,0.2230618,0,3.381707,0,10.51359
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.951305,3.951305,1.550931,0,0.5884041,3.951305,78.97346,3.330669E-16,0,0,3.120482,2.526709,2.400374,0,0,0.5937729,10.09088,0.5937729,0,0.5937729,14.00003,100,0.2230515,4.346436,2.496386,5,13.21136
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.582758,3.582758,1.25,0,0.50625,3.582758,87.6053,0.6831512,0,0,3.138686,2.455535,2.332758,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,3.941034,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.456486,1.456486,0,0,0,1.456486,244.1275,2.02254,0,0,3.555683,1.533143,1.456486,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,1.602135,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.596902,1.596902,0,0,0,1.596902,169.0961,1.01935,0,0,2.700299,1.680949,1.596902,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,1.756592,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.7152092,0.7152092,0,0,0,0.7152092,374.4393,1.925173,0,0,2.678024,0.7528518,0.7152092,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,0.7867301,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.786856,3.786856,3.164508,0,1.028911,3.786856,17.2994,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2230515,4.165542,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.232584,2.232584,0,0,0,2.232584,0,0,0,0,0,2.350088,2.232584,0,0,0,10.62527,0,2.350088,-2.350088,11.52282,82.30567,0.2230515,2.455842,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.324285,5.324285,5,0,1.53,5.324285,0,0,0,0,0,0.3413522,0.3242846,0,0,2.611209,8.275186,0,0.3413522,-0.3413522,11.163,79.73556,0.2230515,5.856713,0,5,8.275186
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.865488,3.865488,5,0,1.53,3.865488,0,0,0,0,0,0,0,1.134513,1.077787,2.990489,7.933834,1.077787,0,1.077787,12.18548,87.03896,0.2230775,4.252036,0,5,7.933834
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.133383,1.133383,0,0,0,1.133383,0,0,2.220446E-16,0,0,1.193035,1.133383,0,0,1.912703,8.903842,0,1.193035,-1.193035,10.92791,78.05634,0.2230775,1.246721,0,0,8.903842
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1053712,0.1053712,0,0,0,0.1053712,0,0,1.387779E-17,0,0,0.1109171,0.1053712,0,0,3.238297,7.710807,0,0.1109171,-0.1109171,10.81099,77.22122,0.2230775,0.1159084,0,0,7.710807
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3519587,0.3519587,0,0,0,0.3519587,0,0,5.551115E-17,0,0,0.3704828,0.3519587,0,0,3.361538,7.59989,0,0.3704828,-0.3704828,10.42047,74.43178,0.2230775,0.3871545,0,0,7.59989
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8251703,0.8251703,0,0,0,0.8251703,0,0,1.110223E-16,0,0,0.8686003,0.8251703,0,0,3.773186,7.229407,0,0.8686003,-0.8686003,9.504885,67.8919,0.2230775,0.9076873,0,0,7.229407
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4933534,0.4933534,0,0,0,0.4933534,0,0,5.551115E-17,0,0,0.5193194,0.4933534,0,0,4.738297,6.360807,0,0.5193194,-0.5193194,8.957474,63.98183,0.2230775,0.5426888,0,0,6.360807
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1174279,0.1174279,0,0,0,0.1174279,0,0,1.387779E-17,0,0,0.1236084,0.1174279,0,0,5.315319,5.841487,0,0.1236084,-0.1236084,8.827179,63.05116,0.2230775,0.1291707,0,0,5.841487
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.452661,5.717879,0,0,0,8.827179,63.05116,0.2230775,0,0,0,5.717879
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.093271,1.093271,0,0,0,1.093271,0,0,2.220446E-16,0,0,1.150812,1.093271,0,0,5.452661,5.717879,0,1.150812,-1.150812,7.614117,54.38644,0.2230775,1.202598,0,0,5.717879
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.9088039,0.9088039,0,0,0,0.9088039,0,0,1.110223E-16,0,0,0.9566357,0.9088039,0,0,6.731341,4.567067,0,0.9566357,-0.9566357,6.605734,47.18372,0.2230775,0.9996843,0,0,4.567067
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,7.79427,3.610431,0.3690252,0,0.3690252,6.955822,49.68435,0.2230568,0,0.2952202,0,3.979457
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.210937,3.210937,5,0,1.53,3.210937,43.82368,0,0,0,1.407151,0,0,1.789063,1.69961,7.425244,3.942554,3.106761,0,3.106761,9.903154,70.73668,0.2231207,3.532031,1.125721,5,5.349705
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,4.011656,4.011656,5,0,1.53,4.011656,63.04084,0,0,0,2.528982,0,0,0.9883441,0.9389269,4.318484,6.738639,3.467909,0,3.467909,13.1931,94.23625,0.2231844,4.412821,2.023185,5,9.26762
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.978476,2.978476,0,0,0,2.978476,107.2716,0,0,0,3.19506,3.135237,2.978476,0,0,0.8505753,9.859756,0.05982214,0,0.05982214,13.24985,94.64162,0.2231811,3.276323,2.556048,0,13.05482
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5851218,0.5851218,0,0,0,0.5851218,696.7189,2.669983,0,0,4.076653,0.6159176,0.5851218,0,0,0.7907532,9.913596,0.7907532,0,0.7907532,14.00003,100,0.223137,0.643634,3.261323,0,13.99025
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.41208,6.41208,3.08208,0,1.006408,6.41208,73.39075,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,7.053288,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,2.104743,2.104743,0,0,0,2.104743,220.894,2.433731,0,0,4.64925,2.215519,2.104743,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,2.315217,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,2.047572,2.047572,0,0,0,2.047572,209.3728,2.13172,0,0,4.287059,2.155339,2.047572,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,2.252329,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.380245,3.380245,1.25,0,0.50625,3.380245,99.55421,1.122813,0,0,3.365176,2.242363,2.130245,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,3.71827,2.692141,5,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.601911,2.601911,0,0,0,2.601911,111.0647,0.1509518,0,0,2.889805,2.738854,2.601911,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,2.862102,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.340694,4.340694,2.546379,0,0.8601614,4.340694,43.51269,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,4.774763,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.4115982,0.4115982,0,0,0,0.4115982,199.0566,0.3860523,0,0,0.8193136,0.4332612,0.4115982,0,0,0,10.62527,0,0,0,14.00003,100,0.223137,0.452758,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,8.108664,8.108664,5,0,1.53,8.108664,0,0,0,0.5895304,0,3.272278,3.108664,0,0,0,10.62527,0,3.272278,-3.272278,10.55074,75.3623,0.223137,8.919531,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.183261,4.183261,5,0,1.53,4.183261,0,0,0,0,0,0,0,0.8167385,0.7759016,3.635864,7.352996,0.7759016,0,0.7759016,11.28683,80.62005,0.2231556,4.601588,0,5,7.352996
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.643113,3.643113,5,0,1.53,3.643113,0,0,0,0,0,0,0,1.356887,1.289043,2.859963,8.051308,1.289043,0,1.289043,12.50972,89.35498,0.2231866,4.007424,0,5,8.051308
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.835284,3.835284,5,0,1.53,3.835284,0,0,0,0,0,0,0,1.164717,1.106481,1.57092,9.211447,1.106481,0,1.106481,13.55942,96.85282,0.2232131,4.218812,0,5,9.211447
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7614557,0.7614557,0,0,0,0.7614557,0,0,0,0,0,0.8015323,0.7614557,0,0,0.4644392,10.20728,0,0.8015323,-0.8015323,12.71453,90.81791,0.2232131,0.8376012,0,0,10.20728
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.355031,9.405746,0,0,0,12.71453,90.81791,0.2232131,0,0,0,9.405746
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.9092487,0.9092487,0,0,0,0.9092487,0,0,1.110223E-16,0,0,0.9571038,0.9092487,0,0,1.355031,9.405746,0,0.9571038,-0.9571038,11.70566,83.61167,0.2232131,1.000173,0,0,9.405746
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2883489,0.2883489,0,0,0,0.2883489,0,0,0,0,0,0.3035252,0.2883489,0,0,2.418479,8.448643,0,0.3035252,-0.3035252,11.38571,81.32636,0.2232131,0.3171838,0,0,8.448643
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.359827,1.359827,0,0,0,1.359827,0,0,2.220446E-16,0,0,1.431397,1.359827,0,0,2.755729,8.145118,0,1.431397,-1.431397,9.876888,70.54906,0.2232131,1.49581,0,0,8.145118
