Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.7073535,0.7073535,0,0,0,0.7073535,0,0,0,0,0,0.7445827,0.7073535,0,0,4.346171,6.71372,0,0.7445827,-0.7445827,9.09203,64.94294,0.2232131,0.7780889,0,0,6.71372
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8726923,0.8726923,0,0,0,0.8726923,0,0,1.110223E-16,0,0,0.9186235,0.8726923,0,0,5.173485,5.969138,0,0.9186235,-0.9186235,8.123715,58.02642,0.2232131,0.9599615,0,0,5.969138
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.025865,1.025865,0,0,0,1.025865,0,0,2.220446E-16,0,0,1.079857,1.025865,0,0,6.194178,5.050514,0,1.079857,-1.079857,6.985445,49.89594,0.2232131,1.128451,0,0,5.050514
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.202042,1.202042,0,0,0,1.202042,3.974509,0,2.220446E-16,0,0.04777527,1.265307,1.202042,0,0,7.394019,3.970657,0,1.217532,-1.217532,5.702054,40.72887,0.2232131,1.322246,0.03822022,0,4.018432
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,8.746833,2.753125,0.5688905,0,0.5688905,6.241751,44.58384,0.2231814,0,0.4551123,0,3.322015
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.377258,5.377258,5,0,1.53,5.377258,26.28221,0,0,0,1.413262,0.397114,0.3772583,0,0,8.177942,3.265126,1.016148,0,1.016148,7.205753,51.46956,0.2231979,5.914984,1.13061,5,4.678388
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.513721,4.513721,5,0,1.53,4.513721,56.36348,0,0,0,2.54409,0,0,0.4862792,0.4619652,7.161794,4.179659,3.006055,0,3.006055,10.05755,71.83949,0.2232502,4.965093,2.035272,5,6.72375
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,1.25,0,0.50625,0,0,0.9174779,0,0,3.839843,0,0,0.3325221,0.315896,4.155739,6.885109,4.155739,0,4.155739,14.00003,100,0.223019,0,3.071874,5,10.72495
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.154408,0.154408,0,0,0,0.154408,2774.201,4.121054,0,0,4.283589,0.1625348,0.154408,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,0.1698488,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,5.249964,5.249964,2.141719,0,0.7496892,5.249964,62.32113,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,5.77496,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.7151462,0.7151462,0,0,0,0.7151462,646.948,3.873839,0,0,4.626625,0.7527856,0.7151462,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,0.7866609,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.7231616,0.7231616,0,0,0,0.7231616,450.652,2.49772,0,0,3.258943,0.7612227,0.7231616,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,0.7954777,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.981953,3.981953,2.52545,0,0.854448,3.981953,38.50274,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,4.380148,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.361068,4.361068,3.872622,0,1.222226,4.361068,11.78962,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,4.797174,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.275069,3.275069,3.275069,0,1.059094,3.275069,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223019,3.602576,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1725238,0.1725238,0,0,0,0.1725238,0,0,2.775558E-17,0,0,0.181604,0.1725238,0,0,0,10.62527,0,0.181604,-0.181604,13.8086,98.63267,0.223019,0.1897762,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.764262,2.764262,0,0,0,2.764262,0,0,0,0,0,2.90975,2.764262,0,0,0.2017822,10.44367,0,2.90975,-2.90975,10.74146,76.72453,0.223019,3.040688,0,0,10.44367
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.119139,3.119139,5,0,1.53,3.119139,0,0,0,0,0,0,0,1.880861,1.786818,3.434837,7.533921,1.786818,0,1.786818,12.43658,88.83253,0.2230618,3.431053,0,5,7.533921
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.144433,1.144433,0,0,0,1.144433,0,0,2.220446E-16,0,0,1.204666,1.144433,0,0,1.648019,9.142057,0,1.204666,-1.204666,11.16675,79.76234,0.2230618,1.258876,0,0,9.142057
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.176861,1.176861,0,0,0,1.176861,0,0,0,0,0,1.238801,1.176861,0,0,2.986537,7.937391,0,1.238801,-1.238801,9.860939,70.43513,0.2230618,1.294547,0,0,7.937391
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7459505,0.7459505,0,0,0,0.7459505,0,0,0,0,0,0.7852111,0.7459505,0,0,4.362983,6.698589,0,0.7852111,-0.7852111,9.033254,64.52311,0.2230618,0.8205456,0,0,6.698589
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.23544,5.913378,0,0,0,9.033254,64.52311,0.2230618,0,0,0,5.913378
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01689927,0.01689927,0,0,0,0.01689927,0,0,0,0,0,0.0177887,0.01689927,0,0,5.23544,5.913378,0,0.0177887,-0.0177887,9.014503,64.38918,0.2230618,0.0185892,0,0,5.913378
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5775592,0.5775592,0,0,0,0.5775592,0,0,1.110223E-16,0,0,0.6079571,0.5775592,0,0,5.255205,5.89559,0,0.6079571,-0.6079571,8.37366,59.81174,0.2230618,0.6353152,0,0,5.89559
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930713,5.287632,0,0,0,8.37366,59.81174,0.2230618,0,0,0,5.287632
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.930713,5.287632,0,0,0,8.37366,59.81174,0.2230618,0,0,0,5.287632
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1988508,0.1988508,0,0,0,0.1988508,221.9631,0,0,0,0.4413755,0.2093166,0.1988508,0,0,5.930713,5.287632,0.2320588,0,0.2320588,8.59381,61.38424,0.2230489,0.2187359,0.3531004,0,5.729008
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,5.698654,5.496486,0.9906068,0,0.9906068,9.533582,68.09688,0.2229939,0,0.7924854,0,6.487092
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.17318,2.17318,0,0,0,2.17318,79.04869,0,0,0,1.71787,2.287558,2.17318,0,0,4.708047,6.388031,0,0.5696875,-0.5696875,8.933079,63.80758,0.2229939,2.390498,1.374296,0,8.105902
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.7139233,0.7139233,0,0,0,0.7139233,362.0024,0,0,0,2.584419,0.7514982,0.7139233,0,0,5.341033,5.818344,1.832921,0,1.832921,10.67194,76.228,0.2228922,0.7853156,2.067536,0,8.402763
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.7286566,0.7286566,0,0,0,0.7286566,435.3965,0,0,0,3.172545,0.7670071,0.7286566,0,0,3.508112,7.467973,2.405538,0,2.405538,12.95403,92.52863,0.2227588,0.8015224,2.538036,0,10.64052
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7647184,0.7647184,0,0,0,0.7647184,484.4345,1.797019,0,0,3.704559,0.8049667,0.7647184,0,0,1.102574,9.632957,1.102574,0,1.102574,14.00003,100,0.2226977,0.8411902,2.963647,0,13.33752
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.508623,2.508623,0,0,0,2.508623,133.8575,0.7173236,0,0,3.357979,2.640656,2.508623,0,0,0,10.62527,0,0,0,14.00003,100,0.2226977,2.759485,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226977,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.370463,4.370463,2.043707,0,0.722932,4.370463,56.04021,0,0,0,2.449216,2.449216,2.326756,0,0,0,10.62527,0,0,0,14.00003,100,0.2226977,4.807509,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226977,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.718704,2.718704,0,0,0,2.718704,39.50558,0,4.440892E-16,0,1.07404,2.861793,2.718704,0,0,0,10.62527,0,1.787754,-1.787754,12.11557,86.53961,0.2226977,2.990574,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.458222,2.458222,0,0,0,2.458222,24.0664,0,0,0,0.5916055,2.587602,2.458222,0,0,1.986393,8.837521,0,1.995996,-1.995996,10.01161,71.51132,0.2226977,2.704044,0.4732844,0,9.429126
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.058966,2.058966,0,0,0,2.058966,0,0,0,0,0,2.167332,2.058966,0,0,4.204166,6.841524,0,2.167332,-2.167332,7.727036,55.193,0.2226977,2.264862,0,0,6.841524
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.612314,4.674192,0,0,0,7.727036,55.193,0.2226977,0,0,0,4.674192
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.612314,4.674192,0,0,0,7.727036,55.193,0.2226977,0,0,0,4.674192
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.612314,4.674192,0,0,0,7.727036,55.193,0.2226977,0,0,0,4.674192
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2686917,0.2686917,0,0,0,0.2686917,0,0,0,0,0,0.2828334,0.2686917,0,0,6.612314,4.674192,0,0.2828334,-0.2828334,7.428904,53.06349,0.2226977,0.2955609,0,0,4.674192
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8875082,0.8875082,0,0,0,0.8875082,0,0,0,0,0,0.9342192,0.8875082,0,0,6.926573,4.391358,0,0.9342192,-0.9342192,6.44415,46.02955,0.2226977,0.9762591,0,0,4.391358
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.486366,1.486366,0,0,0,1.486366,0,0,2.220446E-16,0,0,1.564596,1.486366,0,0,7.964594,3.457139,0,1.564596,-1.564596,4.794921,34.24937,0.2226977,1.635003,0,0,3.457139
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2364911,0.2364911,0,0,0,0.2364911,0,0,2.775558E-17,0,0,0.248938,0.2364911,0,0,9.703034,1.892544,0,0.248938,-0.248938,4.532518,32.37506,0.2226977,0.2601402,0,0,1.892544
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.175859,2.175859,5,0,1.53,2.175859,0,0,0,0,0,0,0,2.824141,2.682934,9.979631,1.643605,2.682934,0,2.682934,7.077772,50.55541,0.2227621,2.393445,0,5,1.643605
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.8558295,0.8558295,4.361093,0,1.355578,0.8558295,0,0,0,0,0,0,0,3.505263,3.33,7.296699,4.058246,3.33,0,3.33,10.23689,73.12048,0.2228122,0.9414124,0,5,4.058246
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.008843,1.008843,4.514106,0,1.397351,1.008843,0,0,0,0,0,0,0,3.505263,3.33,3.966698,7.055245,3.33,0,3.33,13.396,95.68555,0.2228738,1.109728,0,5,7.055245
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.063752,1.063752,0,0,0,1.063752,0,0,2.220446E-16,0,0,1.119739,1.063752,0,0,0.6366984,10.05225,0,1.119739,-1.119739,12.21569,87.25478,0.2228738,1.170127,0,0,10.05225
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.514766,1.514766,0,0,0,1.514766,0.03250546,0,2.220446E-16,0,0.0004923816,1.594491,1.514766,0,0,1.880853,8.932507,0,1.593998,-1.593998,10.53547,75.25323,0.2228738,1.666243,0.0003939052,0,8.933
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,3.024959,3.024959,0,0,0,3.024959,5.21575,0,0,0,0.1577743,3.184168,3.024959,0,0,3.651962,7.338509,0,3.026393,-3.026393,7.345375,52.46685,0.2228738,3.327455,0.1262195,0,7.496283
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.248463,1.248463,0,0,0,1.248463,25.50658,0,0,0,0.3184402,1.314172,1.248463,0,0,7.014621,4.312115,0,0.9957314,-0.9957314,6.295781,44.96978,0.2228738,1.373309,0.2547521,0,4.630556
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.663585,1.663585,0,0,0,1.663585,75.75195,0,0,0,1.260198,1.751142,1.663585,0,0,8.120989,3.316384,0,0.490944,-0.490944,5.778281,41.27335,0.2228738,1.829944,1.008158,0,4.576582
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.841236,2.841236,5,0,1.53,2.841236,81.62487,0,0,0,2.319155,0,0,2.158764,2.050826,8.666482,2.82544,4.369981,0,4.369981,9.924009,70.88564,0.2229144,3.12536,1.855324,5,5.144596
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,2.563677,0,0.8648838,0,0,0,0,0,1.861008,0,0,2.563677,2.435493,4.296502,6.758423,4.296502,0,4.296502,14.00003,100,0.2227759,0,1.488807,5,8.619431
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.179305,1.179305,0,0,0,1.179305,149.6746,0.5237466,0,0,1.76512,1.241374,1.179305,0,0,0,10.62527,0,0,0,14.00003,100,0.2227759,1.297236,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.272152,3.272152,2.159022,0,0.7544129,3.272152,35.80873,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.2227759,3.599367,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.543087,1.543087,0,0,0,1.543087,116.4763,0.1730287,0,0,1.797331,1.624302,1.543087,0,0,0,10.62527,0,0,0,14.00003,100,0.2227759,1.697396,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.97407,3.97407,3.068798,0,1.002782,3.97407,23.97839,0,0,0,0.9529179,0.9529179,0.905272,0,0,0,10.62527,0,0,0,14.00003,100,0.2227759,4.371477,0.7623343,5,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.251958,0.251958,0,0,0,0.251958,65.84566,0,0,0,0.1659034,0.2652189,0.251958,0,0,0,10.62527,0,0.09931552,-0.09931552,13.89534,99.25224,0.2227759,0.2771537,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.238166,2.238166,0,0,0,2.238166,7.287854,0,4.440892E-16,0,0.1631143,2.355965,2.238166,0,0,0.1103506,10.52596,0,2.19285,-2.19285,11.58387,82.74178,0.2227759,2.461983,0.1304914,0,10.68907
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.237707,3.237707,5,0,1.53,3.237707,0,0,0,0,0,0,0,1.762293,1.674178,2.546851,8.333108,1.674178,0,1.674178,13.17214,94.08651,0.2228159,3.561478,0,5,8.333108
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.893973,1.893973,0,0,0,1.893973,0,0,0,0,0,1.993656,1.893973,0,0,0.8726726,9.839869,0,1.993656,-1.993656,11.07064,79.07584,0.2228159,2.08337,0,0,9.839869
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.122463,5.122463,5,0,1.53,5.122463,0,0,0,0,0,0.1289088,0.1224634,0,0,3.087845,7.846213,0,0.1289088,-0.1289088,10.93476,78.10526,0.2228159,5.63471,0,5,7.846213
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,9.024016,8.33,5,0,1.53,8.33,0,0,0.6940161,1.596418,0,3.505263,3.33,0,0,3.231077,7.717305,0,3.505263,-3.505263,7.239887,51.71338,0.2228159,9.926417,0,5,7.717305
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.918924,1.918924,5,0,1.53,1.918924,0,0,0,0,0,0,0,3.081076,2.927022,7.125814,4.212041,2.927022,0,2.927022,10.0167,71.54774,0.2228857,2.110817,0,5,4.212041
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.09499989,0.09499989,3.600263,0,1.147872,0.09499989,0,0,0,0,0,0,0,3.505263,3.33,4.198792,6.846361,3.33,0,3.33,13.17582,94.11281,0.2228785,0.1044999,0,5,6.846361
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.137376,2.137376,0,0,0,2.137376,0,0,0,0,0,2.24987,2.137376,0,0,0.8687923,9.843361,0,2.24987,-2.24987,10.80425,77.17305,0.2228785,2.351114,0,0,9.843361
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2931279,0.2931279,0,0,0,0.2931279,0,0,0,0,0,0.3085557,0.2931279,0,0,3.368648,7.593492,0,0.3085557,-0.3085557,10.479,74.84986,0.2228785,0.3224407,0,0,7.593492
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.156472,2.156472,0,0,0,2.156472,0,0,4.440892E-16,0,0,2.269971,2.156472,0,0,3.711487,7.284935,0,2.269971,-2.269971,8.086243,57.75876,0.2228785,2.37212,0,0,7.284935
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2369596,0.2369596,0,0,0,0.2369596,0,0,2.775558E-17,0,0,0.2494312,0.2369596,0,0,6.233677,5.014965,0,0.2494312,-0.2494312,7.823319,55.88074,0.2228785,0.2606556,0,0,5.014965
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4056351,0.4056351,0,0,0,0.4056351,0,0,5.551115E-17,0,0,0.4269843,0.4056351,0,0,6.510823,4.765533,0,0.4269843,-0.4269843,7.373238,52.66588,0.2228785,0.4461986,0,0,4.765533
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.98525,4.338549,0,0,0,7.373238,52.66588,0.2228785,0,0,0,4.338549
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.373401,1.373401,0,0,0,1.373401,3.759643,0,0,0,0.05163498,1.445686,1.373401,0,0,6.98525,4.338549,0,1.39405,-1.39405,5.90378,42.16977,0.2228785,1.510741,0.04130799,0,4.390184
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,5.180027,5.180027,5,0,1.53,5.180027,9.116555,0,0,0,0.47224,0.1895017,0.1800266,0,0,8.534195,2.944499,0.2827383,0,0.2827383,6.172009,44.08569,0.222883,5.698029,0.377792,5,3.416739
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.165826,2.165826,4.913303,0,1.506332,2.165826,63.9609,0,0,0,1.385282,0,0,2.747478,2.610104,8.251457,3.198963,3.995385,0,3.995385,9.962364,71.1596,0.2229375,2.382408,1.108225,5,4.584245
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2564051,0.2564051,1.887227,0,0.680213,0.2564051,1055.67,0,0,0,2.706791,0,0,1.630822,1.549281,4.256072,6.79481,4.256072,0,4.256072,14.00003,100,0.2227512,0.2820456,2.165433,5,9.5016
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.384859,4.384859,1.924749,0,0.6904566,4.384859,59.05751,0,0,0,2.589588,2.589588,2.460109,0,0,0,10.62527,0,0,0,14.00003,100,0.2227512,4.823344,2.071671,5,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,2.023161,2.023161,0,0,0,2.023161,153.9581,0.9851764,0,0,3.11482,2.129644,2.023161,0,0,0,10.62527,0,0,0,14.00003,100,0.2227512,2.225477,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,2.006643,2.006643,0,0,0,2.006643,156.9854,1.03788,0,0,3.150136,2.112255,2.006643,0,0,0,10.62527,0,0,0,14.00003,100,0.2227512,2.207307,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.393014,4.393014,2.356361,0,0.8082867,4.393014,48.80124,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2227512,4.832316,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.306792,3.306792,1.991386,0,0.7086483,3.306792,41.87255,0,0,0,1.384638,1.384638,1.315406,0,0,0,10.62527,0,0,0,14.00003,100,0.2227512,3.637471,1.107711,5,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,3.007244,3.007244,0,0,0,3.007244,57.93113,0,4.440892E-16,0,1.742131,3.16552,3.007244,0,0,0,10.62527,0,1.423389,-1.423389,12.49964,89.28299,0.2227512,3.307968,1.393705,0,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.270304,1.270304,0,0,0,1.270304,46.77166,0,0,0,0.5941423,1.337162,1.270304,0,0,1.581544,9.201884,0,0.7430199,-0.7430199,11.71643,83.68864,0.2227512,1.397334,0.4753139,0,9.796027
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6346549,0.6346549,0,0,0,0.6346549,25.64701,0,1.110223E-16,0,0.16277,0.6680578,0.6346549,0,0,2.407121,8.458865,0,0.5052878,-0.5052878,11.18381,79.88421,0.2227512,0.6981204,0.130216,0,8.621634
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968552,7.953577,0,0,0,11.18381,79.88421,0.2227512,0,0,0,7.953577
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.968552,7.953577,0,0,0,11.18381,79.88421,0.2227512,0,0,0,7.953577
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.9529,1.9529,0,0,0,1.9529,0,0,2.220446E-16,0,0,2.055684,1.9529,0,0,2.968552,7.953577,0,2.055684,-2.055684,9.016931,64.40652,0.2227512,2.14819,0,0,7.953577
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,6.100842,6.100842,5,0,1.53,6.100842,0,0,0,0,0,1.158781,1.100842,0,0,5.252645,5.897893,0,1.158781,-1.158781,7.795468,55.6818,0.2227512,6.710926,0,5,5.897893
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.276052,1.276052,4.781315,0,1.470299,1.276052,0,0,0,0,0,0,0,3.505263,3.33,6.54018,4.739112,3.33,0,3.33,10.95458,78.24687,0.2228304,1.403657,0,5,4.739112
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,3.379137,0,1.087504,0,0,0,0,0,0,0,0,3.379137,3.21018,3.21018,7.736112,3.21018,0,3.21018,14.00003,100,0.2228133,0,0,5,7.736112
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.180752,1.180752,0,0,0,1.180752,0,0,2.220446E-16,0,0,1.242897,1.180752,0,0,0,10.62527,0,1.242897,-1.242897,12.6899,90.64196,0.2228133,1.298828,0,0,10.62527
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8409114,0.8409114,0,0,0,0.8409114,0,0,1.110223E-16,0,0,0.8851699,0.8409114,0,0,1.380997,9.382377,0,0.8851699,-0.8851699,11.75685,83.97732,0.2228133,0.9250026,0,0,9.382377
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5101191,0.5101191,0,0,0,0.5101191,0,0,1.110223E-16,0,0,0.5369676,0.5101191,0,0,2.364519,8.497207,0,0.5369676,-0.5369676,11.19083,79.93437,0.2228133,0.5611311,0,0,8.497207
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1705125,0.1705125,0,0,0,0.1705125,0,0,2.775558E-17,0,0,0.1794868,0.1705125,0,0,2.96115,7.960239,0,0.1794868,-0.1794868,11.00164,78.58298,0.2228133,0.1875637,0,0,7.960239
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5366406,0.5366406,0,0,0,0.5366406,0,0,1.110223E-16,0,0,0.5648849,0.5366406,0,0,3.160579,7.780753,0,0.5648849,-0.5648849,10.4062,74.32984,0.2228133,0.5903047,0,0,7.780753
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.475534,0.475534,0,0,0,0.475534,0,0,0,0,0,0.5005621,0.475534,0,0,3.788229,7.215868,0,0.5005621,-0.5005621,9.878559,70.561,0.2228133,0.5230874,0,0,7.215868
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.6478034,0.6478034,0,0,0,0.6478034,6.336931,0,0,0,0.04105086,0.6818984,0.6478034,0,0,4.344409,6.715306,0,0.6408475,-0.6408475,9.203047,65.73592,0.2228133,0.7125838,0.03284069,0,6.756357
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.784298,3.784298,5,0,1.53,3.784298,4.177778,0,0,0,0.1580996,0,0,1.215702,1.154917,5.056462,6.074458,1.313017,0,1.313017,10.44868,74.63331,0.2228433,4.162727,0.1264796,5,6.232558
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.581439,0,0.8697329,0,0,0,0,0,1.291078,0,0,2.581439,2.452367,3.743445,7.256173,3.743445,0,3.743445,14.00003,100,0.2227374,0,1.032863,5,8.547252
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.161988,2.161988,0,0,0,2.161988,51.36716,0,4.440892E-16,0,1.110552,2.275777,2.161988,0,0,0,10.62527,0,1.165225,-1.165225,12.77177,91.22677,0.2227374,2.378187,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.714409,3.714409,3.765812,0,1.193067,3.714409,33.3993,0,0,0,1.240587,0,0,0.05140258,0.04883245,1.294695,9.460049,1.289419,0,1.289419,13.99502,99.96425,0.2227586,4.08585,0.9924693,5,10.70064
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.515065,0,0,0.5203406,0,0,0,0,0.005275527,10.62053,0.005275527,0,0.005275527,14.00003,100,0.2227583,0,0.4162724,0,11.14087
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.277796,2.277796,0,0,0,2.277796,60.96473,0,0,0,1.388652,2.39768,2.277796,0,0,0,10.62527,0,1.009028,-1.009028,12.93642,92.40281,0.2227583,2.505575,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.839991,7.839991,5,0,1.53,7.839991,20.29671,0,0,0.2939903,1.59126,2.989465,2.839991,0,0,1.121142,9.616246,0,1.398204,-1.398204,11.46258,81.87543,0.2227583,8.62399,1.273008,5,11.20751
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.395173,4.395173,5,0,1.53,4.395173,16.78701,0,0,0,0.7378183,0,0,0.6048271,0.5745858,2.674702,8.218042,1.312404,0,1.312404,12.70764,90.76867,0.2227838,4.83469,0.5902547,5,8.955861
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.270042,4.270042,5,0,1.53,4.270042,11.10492,0,0,0,0.4741849,0,0,0.7299582,0.6934603,1.362298,9.399206,1.167645,0,1.167645,13.81536,98.68098,0.2228078,4.697046,0.3793479,5,9.873391
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.95122,4.95122,4.523156,0,1.399822,4.95122,13.03207,0,0,0,0.6452465,0.4505938,0.4280641,0,0,0.1946527,10.45009,0.1946527,0,0.1946527,14.00003,100,0.222811,5.446342,0.5161972,5,11.09533
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.418403,3.418403,3.250531,0,1.052395,3.418403,5.169296,0,0,0,0.1767074,0.1767074,0.167872,0,0,0,10.62527,0,0,0,14.00003,100,0.222811,3.760244,0.1413659,5,10.80198
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3713063,0.3713063,0,0,0,0.3713063,0,0,0,0,0,0.3908487,0.3713063,0,0,0,10.62527,0,0.3908487,-0.3908487,13.58804,97.05721,0.222811,0.4084369,0,0,10.62527
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.853026,3.853026,4.310159,0,1.341673,3.853026,0,3.885781E-16,0,0,0,0,0,0.457133,0.4342763,0.4342763,10.23443,0.4342763,0,0.4342763,14.00003,100,0.2228213,4.238329,0,5,10.23443
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228213,0,0,0,10.62527
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.168544,3.168544,3.168544,0,1.030012,3.168544,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228213,3.485398,0,5,10.62527
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.6157624,0.6157624,0,0,0,0.6157624,0,0,0,0,0,0.6481709,0.6157624,0,0,0,10.62527,0,0.6481709,-0.6481709,13.3168,95.11978,0.2228213,0.6773387,0,0,10.62527
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.716171,0.716171,0,0,0,0.716171,0,0,0,0,0,0.7538642,0.716171,0,0,0.72019,9.977103,0,0.7538642,-0.7538642,12.52215,89.44377,0.2228213,0.787788,0,0,9.977103
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8505935,0.8505935,0,0,0,0.8505935,0,0,1.110223E-16,0,0,0.8953616,0.8505935,0,0,1.557817,9.223239,0,0.8953616,-0.8953616,11.57836,82.7024,0.2228213,0.9356529,0,0,9.223239
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.08907,1.08907,0,0,0,1.08907,0,0,2.220446E-16,0,0,1.14639,1.08907,0,0,2.552663,8.327877,0,1.14639,-1.14639,10.36996,74.07098,0.2228213,1.197977,0,0,8.327877
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3361397,0.3361397,0,0,0,0.3361397,0,0,5.551115E-17,0,0,0.3538313,0.3361397,0,0,3.82643,7.181488,0,0.3538313,-0.3538313,9.996987,71.40691,0.2228213,0.3697537,0,0,7.181488
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.126942,1.126942,0,0,0,1.126942,0,0,0,0,0,1.186255,1.126942,0,0,4.219575,6.827656,0,1.186255,-1.186255,8.746565,62.47534,0.2228213,1.239637,0,0,6.827656
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.571782,1.571782,0,0,0,1.571782,0,0,2.220446E-16,0,0,1.654508,1.571782,0,0,5.537636,5.641401,0,1.654508,-1.654508,7.002561,50.01819,0.2228213,1.728961,0,0,5.641401
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375978,3.986894,0,0,0,7.002561,50.01819,0.2228213,0,0,0,3.986894
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.2055822,0.2055822,0,0,0,0.2055822,326.4504,0,0,0,0.6711242,0.2164024,0.2055822,0,0,7.375978,3.986894,0.4547218,0,0.4547218,7.433948,53.09952,0.2227964,0.2261405,0.5368993,0,4.658018
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,7.055915,7.055915,5,0,1.53,7.055915,19.78816,4.440892E-16,0,0,1.396236,2.164121,2.055915,0,0,6.921257,4.396143,0,0.7678853,-0.7678853,6.624525,47.31794,0.2227964,7.761507,1.116989,5,5.792379
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.715009,3.715009,5,0,1.53,3.715009,65.36151,0,0,0,2.428186,0,0,1.284991,1.220741,7.774463,3.628258,3.648927,0,3.648927,10.0862,72.04415,0.2228642,4.08651,1.942549,5,6.056444
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,4.19727,4.19727,4.404896,0,1.367537,4.19727,93.08388,0,0,0,3.906982,0,0,0.2076258,0.1972445,4.125535,6.912292,4.104226,0,4.104226,13.97981,99.85561,0.2228746,4.616997,3.125585,5,10.81927
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.809153,5.809153,2.479153,0,0.8418087,5.809153,76.24326,0.9025157,0,0,4.429088,3.505263,3.33,0,0,0.02130896,10.6061,0.02130896,0,0.02130896,14.00003,100,0.2228734,6.390068,3.54327,5,15.03518
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.714012,2.714012,0,0,0,2.714012,147.2574,1.139728,0,0,3.996583,2.856854,2.714012,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,2.985413,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1847598,0.1847598,0,0,0,0.1847598,2009.915,3.519031,0,0,3.713515,0.194484,0.1847598,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,0.2032358,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.793932,1.793932,0,0,0,1.793932,197.1674,1.648699,0,0,3.537048,1.888349,1.793932,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,1.973325,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6371327,0.6371327,0,0,0,0.6371327,265.3685,1.020084,0,0,1.69075,0.670666,0.6371327,0,0,0,10.62527,0,0,0,14.00003,100,0.2228734,0.700846,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.686291,2.686291,0,0,0,2.686291,30.81899,0,4.440892E-16,0,0.8278879,2.827675,2.686291,0,0,0,10.62527,0,1.999787,-1.999787,11.89207,84.94317,0.2228734,2.954921,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.578018,8.33,5,0,1.53,8.33,0,0,0.248018,1.10582,0,3.505263,3.33,0,0,2.221986,8.625487,0,3.505263,-3.505263,8.197195,58.55128,0.2228734,9.43582,0,5,8.625487
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,9.118943,8.33,5,0,1.53,8.33,0,0,0.7889434,1.700838,0,3.505263,3.33,0,0,6.116723,5.120224,0,3.505263,-3.505263,4.502324,32.15939,0.2228734,10.03084,0,5,5.120224
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.340886,4.340886,5,0,1.53,4.340886,0,0,0,0,0,0,0,0.6591138,0.6261581,10.01146,1.614961,0.6261581,0,0.6261581,5.096349,36.40242,0.2228882,4.774975,0,5,1.614961
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.601198,6.601198,5,0,1.53,6.601198,0,0,0,0.1917403,0,1.685472,1.601198,0,0,9.385302,2.178503,0,1.685472,-1.685472,3.319706,23.71214,0.2228882,7.261318,0,5,2.178503
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.5271437,0.5271437,4.032407,0,1.265847,0.5271437,0,0,0,0,0,0,0,3.505263,3.33,11.25805,0.4930311,3.33,0,3.33,6.478821,46.2772,0.2229131,0.5798581,0,5,0.4930311
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.494239,1.494239,4.999502,0,1.529864,1.494239,0,0,0,0,0,0,0,3.505263,3.33,7.928048,3.490031,3.33,0,3.33,9.637937,68.84227,0.2229917,1.643663,0,5,3.490031
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2798806,0.2798806,3.785144,0,1.198344,0.2798806,0,0,0,0,0,0,0,3.505263,3.33,4.598048,6.487031,3.33,0,3.33,12.79705,91.40733,0.2229982,0.3078686,0,5,6.487031
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.074924,1.074924,0,0,0,1.074924,0,0,0,0,0,1.131499,1.074924,0,0,1.268048,9.484031,0,1.131499,-1.131499,11.60435,82.88803,0.2229982,1.182416,0,0,9.484031
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3944486,0.3944486,0,0,0,0.3944486,0,0,5.551115E-17,0,0,0.415209,0.3944486,0,0,2.525269,8.352532,0,0.415209,-0.415209,11.16668,79.76183,0.2229982,0.4338934,0,0,8.352532
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.853165,1.853165,0,0,0,1.853165,0,0,2.220446E-16,0,0,1.9507,1.853165,0,0,2.986612,7.937323,0,1.9507,-1.9507,9.11046,65.07458,0.2229982,2.038482,0,0,7.937323
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.019311,1.019311,0,0,0,1.019311,0,0,0,0,0,1.072959,1.019311,0,0,5.154057,5.986623,0,1.072959,-1.072959,7.979462,56.99604,0.2229982,1.121242,0,0,5.986623
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.9089134,0.9089134,0,0,0,0.9089134,0,0,1.110223E-16,0,0,0.9567509,0.9089134,0,0,6.346234,4.913664,0,0.9567509,-0.9567509,6.970958,49.79246,0.2229982,0.9998047,0,0,4.913664
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.5171654,0.5171654,0,0,0,0.5171654,36.52889,0,0,0,0.1889148,0.5443847,0.5171654,0,0,7.40929,3.956913,0,0.3554699,-0.3554699,6.59626,47.11605,0.2229982,0.568882,0.1511318,0,4.145828
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.752828,2.752828,0,0,0,2.752828,39.12752,0,0,0,1.077114,2.897714,2.752828,0,0,7.804257,3.601443,0,1.820601,-1.820601,4.677178,33.40835,0.2229982,3.028111,0.8616908,0,4.678556
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0,0,0,2.296984,0,0,0,0,9.827147,1.780843,2.296984,0,2.296984,6.856289,48.97339,0.222873,0,1.837587,0,4.077826
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.7812971,0.7812971,0,0,0,0.7812971,423.1277,0,0,0,3.305884,0.822418,0.7812971,0,0,7.530162,3.848128,2.483466,0,2.483466,9.212312,65.80209,0.2227378,0.8594268,2.644707,0,7.154012
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.810339,2.810339,0,0,0,2.810339,156.4908,0,0,0,4.397921,2.958252,2.810339,0,0,5.046696,6.083248,1.439669,0,1.439669,10.5781,75.55772,0.2226595,3.091373,3.518337,0,10.48117
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3538837,0.3538837,0,0,0,0.3538837,1089.131,0,0,0,3.854257,0.3725092,0.3538837,0,0,3.607027,7.37895,3.481748,0,3.481748,13.88118,99.15107,0.2224704,0.3892721,3.083406,0,11.23321
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.3124138,0.3124138,0,0,0,0.3124138,1080.74,2.922245,0,0,3.376381,0.3288566,0.3124138,0,0,0.1252792,10.51252,0.1252792,0,0.1252792,14.00003,100,0.2224636,0.3436551,2.701105,0,13.8889
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,3.011724,3.011724,0,0,0,3.011724,128.2085,0.6910507,0,0,3.861287,3.170236,3.011724,0,0,0,10.62527,0,0,0,14.00003,100,0.2224636,3.312897,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.805999,5.805999,2.475999,0,0.8409477,5.805999,75.83306,0.8976034,0,0,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224636,6.386599,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.448257,4.448257,1.25,0,0.50625,4.448257,78.3425,0.1182894,0,0,3.484875,3.366586,3.198257,0,0,0,10.62527,0,0,0,14.00003,100,0.2224636,4.893083,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.588988,3.588988,1.716215,0,0.6335266,3.588988,54.92747,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2224636,3.947887,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.64378,3.64378,2.833113,0,0.9384398,3.64378,23.41893,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2224636,4.008158,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.795094,1.795094,0,0,0,1.795094,0,0,2.220446E-16,0,0,1.889573,1.795094,0,0,0,10.62527,0,1.889573,-1.889573,12.00824,85.77299,0.2224636,1.974604,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.155692,5.155692,5,0,1.53,5.155692,0,0,0,0,0,0.1638864,0.155692,0,0,2.099525,8.735702,0,0.1638864,-0.1638864,11.83549,84.53906,0.2224636,5.671261,0,5,8.735702
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.9675,4.9675,5,0,1.53,4.9675,0,0,0,0,0,0,0,0.03250013,0.03087512,2.281621,8.571815,0.03087512,0,0.03087512,11.86478,84.74828,0.2224643,5.46425,0,5,8.571815
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.97499,8.33,5,0,1.53,8.33,0,0,0.6449896,1.542489,0,3.505263,3.33,0,0,2.250746,8.599603,0,3.505263,-3.505263,8.16991,58.35639,0.2224643,9.872489,0,5,8.599603
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3064965,0.3064965,3.81176,0,1.20561,0.3064965,0,0,0,0,0,0,0,3.505263,3.33,6.145483,5.094339,3.33,0,3.33,11.32903,80.92146,0.2224732,0.3371461,0,5,5.094339
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.363787,0.363787,0,0,0,0.363787,0,0,5.551115E-17,0,0,0.3829337,0.363787,0,0,2.815483,8.091339,0,0.3829337,-0.3829337,10.92538,78.03826,0.2224732,0.4001657,0,0,8.091339
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3344517,0.3344517,0,0,0,0.3344517,0,0,0,0,0,0.3520544,0.3344517,0,0,3.240965,7.708405,0,0.3520544,-0.3520544,10.55428,75.38757,0.2224732,0.3678969,0,0,7.708405
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.863034,1.863034,0,0,0,1.863034,0,0,2.220446E-16,0,0,1.961088,1.863034,0,0,3.632137,7.356351,0,1.961088,-1.961088,8.487112,60.62211,0.2224732,2.049337,0,0,7.356351
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4237983,0.4237983,0,0,0,0.4237983,0,0,5.551115E-17,0,0,0.4461035,0.4237983,0,0,5.811124,5.395263,0,0.4461035,-0.4461035,8.016877,57.2633,0.2224732,0.4661781,0,0,5.395263
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1494936,0.1494936,0,0,0,0.1494936,0,0,2.775558E-17,0,0,0.1573617,0.1494936,0,0,6.306794,4.949159,0,0.1573617,-0.1573617,7.851004,56.07849,0.2224732,0.1644429,0,0,4.949159
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.48164,4.791798,0,0,0,7.851004,56.07849,0.2224732,0,0,0,4.791798
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2880439,0.2880439,0,0,0,0.2880439,0,0,5.551115E-17,0,0,0.3032041,0.2880439,0,0,6.48164,4.791798,0,0.3032041,-0.3032041,7.531399,53.7956,0.2224732,0.3168483,0,0,4.791798
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4475943,0.4475943,0,0,0,0.4475943,155.3667,0,0,0,0.6954125,0.4711519,0.4475943,0,0,6.818534,4.488594,0.2242606,0,0.2242606,7.744151,55.31525,0.222461,0.4923537,0.55633,0,5.184006
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,6.594274,4.690428,1.285187,0,1.285187,8.963386,64.02406,0.2223913,0,1.028149,0,5.975615
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0,0,0,2.724951,0,0,0,0,5.309087,5.847096,2.724951,0,2.724951,11.5485,82.48913,0.2222438,0,2.179961,0,8.572047
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.8183742,0.8183742,0,0,0,0.8183742,456.6977,0.2919138,0,0,3.737496,0.8614465,0.8183742,0,0,2.584136,8.299552,2.584136,0,2.584136,14.00003,100,0.222104,0.9002116,2.989997,0,12.03705
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.152985,1.152985,0,0,0,1.152985,413.3369,3.552043,0,0,4.765711,1.213668,1.152985,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,1.268283,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.789901,6.789901,3.459901,0,1.109553,6.789901,72.29824,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,7.468891,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.3041059,0.3041059,0,0,0,0.3041059,1685.582,4.805844,0,0,5.125956,0.3201115,0.3041059,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,0.3345165,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.353769,6.353769,3.023769,0,0.9904891,6.353769,65.21837,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,6.989146,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3440524,0.3440524,0,0,0,0.3440524,991.5047,3.049136,0,0,3.411296,0.3621604,0.3440524,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,0.3784577,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.606437,3.606437,1.434719,0,0.5566782,3.606437,63.38719,0,0,0,2.286019,2.286019,2.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.222104,3.967081,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.9774343,0.9774343,0,0,0,0.9774343,92.89835,0,0,0,0.9080203,1.028878,0.9774343,0,0,0,10.62527,0,0.1208579,-0.1208579,13.87263,99.09003,0.222104,1.075178,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1342865,10.50442,0,0,0,13.87263,99.09003,0.222104,0,0,0,10.50442
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1342865,10.50442,0,0,0,13.87263,99.09003,0.222104,0,0,0,10.50442
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.369045,3.369045,3.5104,0,1.123339,3.369045,0,0,0,0,0,0,0,0.1413542,0.1342865,0.1342865,10.50442,0.1342865,0,0.1342865,14.00003,100,0.2221072,3.70595,0,5,10.50442
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.000317,6.000317,5,0,1.53,6.000317,0,0,0,0,0,1.052965,1.000317,0,0,0,10.62527,0,1.052965,-1.052965,12.89011,92.072,0.2221072,6.600348,0,5,10.62527
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2904895,0.2904895,0,0,0,0.2904895,0,0,5.551115E-17,0,0,0.3057784,0.2904895,0,0,1.169961,9.572309,0,0.3057784,-0.3057784,12.56779,89.76972,0.2221072,0.3195384,0,0,9.572309
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.8236901,0.8236901,0,0,0,0.8236901,0,0,1.110223E-16,0,0,0.8670422,0.8236901,0,0,1.509715,9.266531,0,0.8670422,-0.8670422,11.65384,83.24158,0.2221072,0.9060591,0,0,9.266531
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473095,8.399488,0,0,0,11.65384,83.24158,0.2221072,0,0,0,8.399488
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8411351,0.8411351,0,0,0,0.8411351,0,0,0,0,0,0.8854054,0.8411351,0,0,2.473095,8.399488,0,0.8854054,-0.8854054,10.72054,76.57516,0.2221072,0.9252486,0,0,8.399488
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5507333,0.5507333,0,0,0,0.5507333,0,0,1.110223E-16,0,0,0.5797193,0.5507333,0,0,3.456879,7.514083,0,0.5797193,-0.5797193,10.10947,72.21033,0.2221072,0.6058066,0,0,7.514083
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.460268,2.460268,0,0,0,2.460268,0,0,0,0,0,2.589755,2.460268,0,0,4.101012,6.934364,0,2.589755,-2.589755,7.379625,52.7115,0.2221072,2.706294,0,0,6.934364
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.603397,2.603397,0,0,0,2.603397,0,0,4.440892E-16,0,0,2.740418,2.603397,0,0,6.978518,4.344608,0,2.740418,-2.740418,4.490971,32.0783,0.2221072,2.863737,0,0,4.344608
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3977722,0.3977722,0,0,0,0.3977722,0,0,0,0,0,0.4187075,0.3977722,0,0,10.02343,1.60419,0,0.4187075,-0.4187075,4.049614,28.92576,0.2221072,0.4375494,0,0,1.60419
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9858423,0.9858423,0,0,0,0.9858423,61.1971,0,0,0,0.6033069,1.037729,0.9858423,0,0,10.48866,1.185483,0,0.4344219,-0.4344219,3.591693,25.6549,0.2221072,1.084427,0.4826455,0,1.78879
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.613352,3.613352,5,0,1.53,3.613352,30.08083,0,0,0,1.086926,0,0,1.386648,1.317316,10.97135,0.7510611,2.404242,0,2.404242,5.872558,41.94676,0.2221558,3.974687,0.8695408,5,1.837987
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,8.567106,2.914879,5.198266,0,5.198266,10.80407,77.17175,0.2220415,0,1.494613,5,4.783145
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.883873,2.883873,3.00596,0,0.9856271,2.883873,112.3603,0,0,0,3.240328,0,0,0.1220866,0.1159823,3.36884,7.593318,3.35631,0,3.35631,13.98814,99.91509,0.2219899,3.172261,2.592262,5,10.83365
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2956586,0.2956586,0,0,0,0.2956586,1388.07,3.780198,0,0,4.103948,0.3112196,0.2956586,0,0,0.01252994,10.614,0.01252994,0,0.01252994,14.00003,100,0.2219892,0.3252245,3.283158,0,14.71795
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1468061,0.1468061,0,0,0,0.1468061,2229.151,3.117996,0,0,3.272528,0.1545327,0.1468061,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,0.1614867,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1602218,0.1602218,0,0,0,0.1602218,3115.778,4.823503,0,0,4.992157,0.1686546,0.1602218,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,0.176244,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.777723,4.777723,1.447723,0,0.5602285,4.777723,87.17467,0.6597014,0,0,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,5.255496,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,5.157784,5.157784,2.149989,0,0.7519471,5.157784,61.38488,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,5.673563,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.245144,1.245144,0,0,0,1.245144,161.9258,0.7055308,0,0,2.016208,1.310678,1.245144,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,1.369658,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.889509,4.889509,4.458116,0,1.382066,4.889509,9.287194,0,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,5.37846,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.507493,4.507493,4.507493,0,1.395545,4.507493,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219892,4.958242,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.835167,5.835167,5,0,1.53,5.835167,0,0,0,0,0,0.8791232,0.8351671,0,0,0,10.62527,0,0.8791232,-0.8791232,13.07335,93.38089,0.2219892,6.418684,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.162184,4.162184,5,0,1.53,4.162184,0,0,0,0,0,0,0,0.8378164,0.7959256,0.9768035,9.746151,0.7959256,0,0.7959256,13.82843,98.77431,0.222008,4.578402,0,5,9.746151
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,9.040837,8.33,5,0,1.53,8.33,0,0,0.7108375,1.614921,0,3.505263,3.33,0,0,0.180878,10.46248,0,3.505263,-3.505263,10.13356,72.38243,0.222008,9.944921,0,5,10.46248
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.486822,0.486822,3.992085,0,1.254839,0.486822,0,0,0,0,0,0,0,3.505263,3.33,4.075615,6.957221,3.33,0,3.33,13.29268,94.94749,0.2220304,0.5355042,0,5,6.957221
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.05040922,0.05040922,0,0,0,0.05040922,0,0,6.938894E-18,0,0,0.05306234,0.05040922,0,0,0.7456148,9.954221,0,0.05306234,-0.05306234,13.23674,94.54797,0.2220304,0.05545015,0,0,9.954221
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.174708,1.174708,0,0,0,1.174708,0,0,0,0,0,1.236535,1.174708,0,0,0.8045729,9.901158,0,1.236535,-1.236535,11.93332,85.23783,0.2220304,1.292179,0,0,9.901158
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7454513,0.7454513,0,0,0,0.7454513,0,0,1.110223E-16,0,0,0.7846856,0.7454513,0,0,2.178501,8.664623,0,0.7846856,-0.7846856,11.10619,79.32977,0.2220304,0.8199964,0,0,8.664623
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8108886,0.8108886,0,0,0,0.8108886,0,0,0,0,0,0.853567,0.8108886,0,0,3.050374,7.879938,0,0.853567,-0.853567,10.20645,72.90308,0.2220304,0.8919775,0,0,7.879938
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.9493476,0.9493476,0,0,0,0.9493476,0,0,0,0,0,0.9993133,0.9493476,0,0,3.998781,7.026371,0,0.9993133,-0.9993133,9.153082,65.37903,0.2220304,1.044282,0,0,7.026371
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.320686,1.320686,0,0,0,1.320686,0,0,2.220446E-16,0,0,1.390196,1.320686,0,0,5.109129,6.027058,0,1.390196,-1.390196,7.687687,54.91194,0.2220304,1.452754,0,0,6.027058
