Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.653791,4.636862,0,0,0,7.687687,54.91194,0.2220304,0,0,0,4.636862
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1705647,0.1705647,0,0,0,0.1705647,389.4305,0,0,0,0.6642308,0.1795418,0.1705647,0,0,6.653791,4.636862,0.484689,0,0.484689,8.147504,58.19634,0.2220043,0.1876211,0.5313846,0,5.301093
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.328974,2.328974,0,0,0,2.328974,43.79045,0,4.440892E-16,0,1.019868,2.451551,2.328974,0,0,6.169102,5.073082,0,1.431683,-1.431683,6.638377,47.41689,0.2220043,2.561871,0.8158945,0,6.09295
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.283388,4.283388,5,0,1.53,4.283388,23.61199,0,0,0,1.011393,0,0,0.7166126,0.6807819,7.759861,3.641399,1.692175,0,1.692175,8.243715,58.88356,0.2220366,4.711726,0.8091145,5,4.652792
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7760767,0.7760767,4.28134,0,1.333806,0.7760767,228.0863,0,0,0,1.770125,0,0,3.505263,3.33,6.067686,5.164357,5.100125,0,5.100125,13.08212,93.44352,0.2219851,0.8536843,1.4161,5,6.934482
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1635703,0.1635703,0,0,0,0.1635703,1811.243,1.822916,0,0,2.962656,0.1721793,0.1635703,0,0,0.9675614,9.754469,0.9675614,0,0.9675614,14.00003,100,0.2219331,0.1799273,2.370125,0,12.71713
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.388065,2.388065,0,0,0,2.388065,82.58953,0,0,0,1.972291,2.513752,2.388065,0,0,0,10.62527,0,0.5414609,-0.5414609,13.42928,95.92323,0.2219331,2.626871,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.745102,1.745102,0,0,0,1.745102,184.4605,0.7804512,0,0,3.219024,1.836949,1.745102,0,0,0.6016232,10.08381,0.6016232,0,0.6016232,14.00003,100,0.2219008,1.919612,2.575219,0,13.30284
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.49256,4.49256,1.488702,0,0.5714157,4.49256,70.38205,4.440892E-16,0,0,3.161956,3.161956,3.003859,0,0,0,10.62527,0,0,0,14.00003,100,0.2219008,4.941816,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.3124375,0.3124375,0,0,0,0.3124375,1281.608,3.675341,0,0,4.004222,0.3288816,0.3124375,0,0,0,10.62527,0,0,0,14.00003,100,0.2219008,0.3436812,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.226721,3.226721,1.25,0,0.50625,3.226721,67.59903,0.1004734,0,0,2.181232,2.080758,1.97672,0,0,0,10.62527,0,0,0,14.00003,100,0.2219008,3.549392,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5908251,0.5908251,0,0,0,0.5908251,226.3629,0.7154875,0,0,1.337409,0.6219212,0.5908251,0,0,0,10.62527,0,0,0,14.00003,100,0.2219008,0.6499076,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219008,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,8.079391,8.079391,5,0,1.53,8.079391,0,0,0,0.5573311,0,3.241465,3.079392,0,0,0,10.62527,0,3.241465,-3.241465,10.58322,75.59431,0.2219008,8.887331,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.457975,7.457975,5,0,1.53,7.457975,0,0,8.881784E-16,0,0,2.587342,2.457975,0,0,3.601628,7.383809,0,2.587342,-2.587342,7.855926,56.11364,0.2219008,8.203773,0,5,7.383809
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.393266,6.393266,5,0,1.53,6.393266,0,0,0,0,0,1.466596,1.393266,0,0,6.476453,4.796467,0,1.466596,-1.466596,6.309998,45.07132,0.2219008,7.032593,0,5,4.796467
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.777287,0.777287,4.28255,0,1.334136,0.777287,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.106004,3.329871,3.33,0,3.33,9.469112,67.63638,0.2219446,0.8550157,0,5,3.329871
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.541527,0.541527,4.04679,0,1.269774,0.541527,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.776004,6.32687,3.33,0,3.33,12.62823,90.20145,0.2219709,0.5956796,0,5,6.32687
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.446004,9.323871,0,0,0,12.62823,90.20145,0.2219709,0,0,0,9.323871
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4959293,0.4959293,0,0,0,0.4959293,0,0,5.551115E-17,0,0,0.5220308,0.4959293,0,0,1.446004,9.323871,0,0.5220308,-0.5220308,12.07796,86.27097,0.2219709,0.5455222,0,0,9.323871
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8816034,0.8816034,0,0,0,0.8816034,0,0,1.110223E-16,0,0,0.9280036,0.8816034,0,0,2.026038,8.80184,0,0.9280036,-0.9280036,11.09976,79.28383,0.2219709,0.9697638,0,0,8.80184
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057153,7.873836,0,0,0,11.09976,79.28383,0.2219709,0,0,0,7.873836
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.057153,7.873836,0,0,0,11.09976,79.28383,0.2219709,0,0,0,7.873836
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4598131,0.4598131,0,0,0,0.4598131,0,0,0,0,0,0.4840138,0.4598131,0,0,3.057153,7.873836,0,0.4840138,-0.4840138,10.58956,75.63958,0.2219709,0.5057945,0,0,7.873836
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.756118,1.756118,0,0,0,1.756118,0,0,2.220446E-16,0,0,1.848546,1.756118,0,0,3.594946,7.389822,0,1.848546,-1.848546,8.641025,61.72148,0.2219709,1.93173,0,0,7.389822
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.090526,1.090526,0,0,0,1.090526,51.57112,0,0,0,0.5623966,1.147922,1.090526,0,0,5.648886,5.541277,0,0.5855258,-0.5855258,8.023826,57.31293,0.2219709,1.199579,0.4499173,0,6.103673
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.715107,2.715107,0,0,0,2.715107,32.10679,0,0,0,0.8717338,2.858008,2.715107,0,0,6.29947,4.955751,0,1.986274,-1.986274,5.930109,42.35784,0.2219709,2.986618,0.697387,0,5.827485
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.655929,3.655929,5,0,1.53,3.655929,42.71321,0,0,0,1.561565,0,0,1.344071,1.276867,8.506441,2.969477,2.838432,0,2.838432,8.622882,61.59189,0.2220259,4.021522,1.249252,5,4.531042
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,3.100014,3.100014,4.950028,0,1.516358,3.100014,65.98701,0,0,0,2.045607,0,0,1.850014,1.757514,5.668009,5.524066,3.80312,0,3.80312,12.23084,87.36296,0.2220929,3.410016,1.636485,5,7.569673
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,7.39305,7.39305,5,0,1.53,7.39305,53.77884,0,0,0,3.975896,2.519,2.39305,0,0,1.864889,8.946875,1.456896,0,1.456896,13.61297,97.23532,0.2220834,8.132355,3.180717,5,12.92277
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.984749,5.984749,2.654749,0,0.8897466,5.984749,76.96327,0.6928031,0,0,4.606059,3.505263,3.33,0,0,0.4079927,10.25808,0.4079927,0,0.4079927,14.00003,100,0.2220616,6.583224,3.684847,5,14.86414
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.781526,5.781526,2.451526,0,0.8342665,5.781526,86.81692,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220616,6.359678,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.455832,2.455832,0,0,0,2.455832,197.6114,2.267919,0,0,4.853005,2.585087,2.455832,0,0,0,10.62527,0,0,0,14.00003,100,0.2220616,2.701416,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.5349587,0.5349587,0,0,0,0.5349587,516.9539,2.202375,0,0,2.76549,0.5631144,0.5349587,0,0,0,10.62527,0,0,0,14.00003,100,0.2220616,0.5884545,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.858293,4.858293,2.42556,0,0.8271779,4.858293,52.70929,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2220616,5.344122,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.852471,1.852471,0,0,0,1.852471,97.42242,0,0,0,1.804722,1.949969,1.852471,0,0,0,10.62527,0,0.1452474,-0.1452474,13.84692,98.9064,0.2220616,2.037718,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.936465,3.936465,3.494934,0,1.119117,3.936465,15.90654,5.551115E-17,0,0,0.6261554,0.4647694,0.441531,0,0,0.161386,10.48003,0.161386,0,0.161386,14.00003,100,0.2220642,4.330112,0.5009243,5,11.10618
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,8.128634,8.128634,5,0,1.53,8.128634,0,0,0,0.6114981,0,3.2933,3.128635,0,0,0,10.62527,0,3.2933,-3.2933,10.52859,75.20403,0.2220642,8.941498,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.785902,1.785902,5,0,1.53,1.785902,0,0,0,0,0,0,0,3.214098,3.053393,3.659222,7.331975,3.053393,0,3.053393,13.42529,95.89472,0.2221357,1.964492,0,5,7.331975
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.503872,5.503872,5,0,1.53,5.503872,0,0,0,0,0,0.5303914,0.5038719,0,0,0.6058288,10.08003,0,0.5303914,-0.5303914,12.86621,91.90129,0.2221357,6.054259,0,5,10.08003
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.631136,2.631136,0,0,0,2.631136,0,0,4.440892E-16,0,0,2.769617,2.631136,0,0,1.195153,9.549637,0,2.769617,-2.769617,9.946774,71.04824,0.2221357,2.89425,0,0,9.549637
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.206788,1.206788,0,0,0,1.206788,0,0,0,0,0,1.270303,1.206788,0,0,4.272505,6.78002,0,1.270303,-1.270303,8.607758,61.48386,0.2221357,1.327466,0,0,6.78002
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4247936,0.4247936,0,0,0,0.4247936,0,0,5.551115E-17,0,0,0.4471512,0.4247936,0,0,5.683952,5.509717,0,0.4471512,-0.4471512,8.136418,58.11716,0.2221357,0.467273,0,0,5.509717
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.835264,0.835264,0,0,0,0.835264,0,0,1.110223E-16,0,0,0.8792253,0.835264,0,0,6.180787,5.062566,0,0.8792253,-0.8792253,7.209634,51.49728,0.2221357,0.9187905,0,0,5.062566
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.616669,0.616669,0,0,0,0.616669,0,0,0,0,0,0.6491253,0.616669,0,0,7.157704,4.183341,0,0.6491253,-0.6491253,6.525395,46.60987,0.2221357,0.6783359,0,0,4.183341
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.878954,3.534215,0,0,0,6.525395,46.60987,0.2221357,0,0,0,3.534215
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5868022,0.5868022,0,0,0,0.5868022,0,0,1.110223E-16,0,0,0.6176865,0.5868022,0,0,7.878954,3.534215,0,0.6176865,-0.6176865,5.874297,41.95918,0.2221357,0.6454824,0,0,3.534215
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.565272,2.916529,0,0,0,5.874297,41.95918,0.2221357,0,0,0,2.916529
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4603875,0.4603875,0,0,0,0.4603875,0,0,5.551115E-17,0,0,0.4846184,0.4603875,0,0,8.565272,2.916529,0,0.4846184,-0.4846184,5.363464,38.31038,0.2221357,0.5064262,0,0,2.916529
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5537198,0.5537198,0,0,0,0.5537198,16.51998,0,1.110223E-16,0,0.09147438,0.5828629,0.5537198,0,0,9.103738,2.43191,0,0.4913885,-0.4913885,4.845495,34.61061,0.2221357,0.6090917,0.0731795,0,2.523385
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.233916,1.233916,0,0,0,1.233916,48.89434,0,0,0,0.6033153,1.298859,1.233916,0,0,9.649725,1.940522,0,0.695544,-0.695544,4.112328,29.37371,0.2221357,1.357308,0.4826522,0,2.543837
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.980316,3.980316,5,0,1.53,3.980316,29.01434,0,0,0,1.154862,0,0,1.019684,0.9687002,10.42255,1.244978,2.123562,0,2.123562,6.126915,43.7636,0.2221767,4.378347,0.9238898,5,2.39984
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.391454,2.391454,4.674361,0,1.441101,2.391454,93.83119,0,0,0,2.24393,0,0,2.282907,2.168762,8.298989,3.156184,4.412692,0,4.412692,10.31316,73.6653,0.2221907,2.630599,1.795144,5,5.400114
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.391571,2.391571,2.296939,0,0.7920644,2.391571,166.6649,0,0,0,3.98591,0.09961257,0.09463194,0,0,3.886297,7.127606,3.886297,0,3.886297,14.00003,100,0.2220595,2.630728,3.188728,5,11.11352
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.074676,1.074676,0,0,0,1.074676,456.4533,3.774158,0,0,4.905396,1.131238,1.074676,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,1.182144,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.774405,0.774405,0,0,0,0.774405,430.1119,2.515645,0,0,3.330809,0.8151632,0.774405,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,0.8518455,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.144693,2.144693,0,0,0,2.144693,116.1612,0.2337297,0,0,2.491301,2.257571,2.144693,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,2.359162,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,4.213365,4.213365,1.886845,0,0.6801088,4.213365,58.1238,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,4.634701,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,5.040871,5.040871,3.709035,0,1.177566,5.040871,27.81133,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2220595,5.544959,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.200291,1.200291,0,0,0,1.200291,30.04958,0,0,0,0.3606823,1.263464,1.200291,0,0,0,10.62527,0,0.9027815,-0.9027815,13.04841,93.20276,0.2220595,1.32032,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.773482,3.773482,4.829367,0,1.483417,3.773482,0,2.220446E-16,0,0,0,0,0,1.055885,1.003091,1.003091,9.722492,1.003091,0,1.003091,14.00003,100,0.222083,4.150831,0,5,9.722492
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.54987,4.54987,4.54987,0,1.407114,4.54987,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222083,5.004857,0,5,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.34115,8.33,5,0,1.53,8.33,0,0,1.01115,1.945265,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.222083,10.27526,0,5,10.62527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.208029,5.208029,5,0,1.53,5.208029,0,0,0,0,0,0.2189779,0.208029,0,0,3.894737,7.120011,0,0.2189779,-0.2189779,10.07433,71.95938,0.222083,5.728832,0,5,7.120011
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.291704,1.291704,4.796967,0,1.474572,1.291704,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.138046,6.901033,3.33,0,3.33,13.23345,94.52444,0.2221607,1.420874,0,5,6.901033
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3282205,0.3282205,0,0,0,0.3282205,0,0,0,0,0,0.3454953,0.3282205,0,0,0.8080456,9.898033,0,0.3454953,-0.3454953,12.86926,91.92313,0.2221607,0.3610426,0,0,9.898033
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191929,9.552538,0,0,0,12.86926,91.92313,0.2221607,0,0,0,9.552538
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191929,9.552538,0,0,0,12.86926,91.92313,0.2221607,0,0,0,9.552538
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5467914,0.5467914,0,0,0,0.5467914,0,0,0,0,0,0.5755699,0.5467914,0,0,1.191929,9.552538,0,0.5755699,-0.5755699,12.26256,87.58955,0.2221607,0.6014706,0,0,9.552538
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5265994,0.5265994,0,0,0,0.5265994,0,0,1.110223E-16,0,0,0.5543151,0.5265994,0,0,1.831452,8.976968,0,0.5543151,-0.5543151,11.67826,83.41599,0.2221607,0.5792593,0,0,8.976968
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5420489,0.5420489,0,0,0,0.5420489,0,0,1.110223E-16,0,0,0.5705778,0.5420489,0,0,2.447357,8.422652,0,0.5705778,-0.5705778,11.07682,79.11998,0.2221607,0.5962538,0,0,8.422652
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8537502,0.8537502,0,0,0,0.8537502,0,0,1.110223E-16,0,0,0.8986844,0.8537502,0,0,3.081332,7.852075,0,0.8986844,-0.8986844,10.12952,72.35359,0.2221607,0.9391252,0,0,7.852075
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,4.079871,6.953391,0.1252811,0,0.1252811,10.24837,73.20253,0.222154,0,0.1002249,0,7.078671
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.245566,1.245566,0,0,0,1.245566,44.26923,0,0,0,0.5514023,1.311122,1.245566,0,0,3.95459,7.066144,0,0.7597195,-0.7597195,9.44756,67.48244,0.222154,1.370122,0.4411218,0,7.617546
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.091591,1.091591,0,0,0,1.091591,131.5226,0,0,0,1.435689,1.149043,1.091591,0,0,4.798722,6.306424,0.2866454,0,0.2866454,9.719496,69.42484,0.2221387,1.20075,1.148551,0,7.742113
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.733234,2.733234,0,0,0,2.733234,31.09812,0,4.440892E-16,0,0.8499844,2.877088,2.733234,0,0,4.512077,6.564405,0,2.027104,-2.027104,7.582741,54.16233,0.2221387,3.006557,0.6799875,0,7.414389
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.9204065,0.9204065,0,0,0,0.9204065,69.49201,0,1.110223E-16,0,0.639609,0.968849,0.9204065,0,0,6.764415,4.537301,0,0.32924,-0.32924,7.235692,51.68341,0.2221387,1.012447,0.5116872,0,5.17691
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.934629,6.934629,5,0,1.53,6.934629,8.23044,0,8.881784E-16,0,0.5707505,2.036452,1.934629,0,0,7.130237,4.208061,0,1.465701,-1.465701,5.690707,40.64782,0.2221387,7.628092,0.4566004,5,4.778811
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.283823,1.283823,4.598444,0,1.420375,1.283823,82.08217,0,0,0,1.053789,0,0,3.314621,3.14889,8.758794,2.74236,4.20268,0,4.20268,9.677719,69.12643,0.2221584,1.412205,0.8430316,5,3.796149
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,3.120377,3.120377,4.990754,0,1.527476,3.120377,65.6618,0,0,0,2.048896,0,0,1.870377,1.776858,4.556114,6.524772,3.825754,0,3.825754,13.30715,95.05087,0.2222266,3.432415,1.639117,5,8.573668
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6747149,0.6747149,0,0,0,0.6747149,116.8465,0,0,0,0.7883809,0.7102261,0.6747149,0,0,0.7303597,9.967951,0.0781547,0,0.0781547,13.38129,95.58047,0.2222224,0.7421863,0.6307047,0,10.75633
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.5214953,0.5214953,0,0,0,0.5214953,24.31441,0,0,0,0.1267985,0.5489424,0.5214953,0,0,0.652205,10.03829,0,0.4221439,-0.4221439,12.93631,92.40205,0.2222224,0.5736448,0.1014388,0,10.16509
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,4.151737,4.151737,5,0,1.53,4.151737,1.236584,0,0,0,0.05133972,0,0,0.8482626,0.8058495,1.121254,9.616146,0.8571892,0,0.8571892,13.74951,98.21062,0.222242,4.566911,0.04107178,5,9.667485
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,0.2640646,10.38762,0.1693252,0,0.1693252,13.91015,99.35802,0.222233,0,0.1354602,0,10.55694
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,15.06171,8.33,5,0,1.53,8.33,0,0,6.73171,8.237881,0,3.505263,3.33,0,0,0.09473938,10.54001,0,3.505263,-3.505263,10.21528,72.96613,0.222233,16.56788,0,5,10.54001
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.5705637,0.5705637,4.075827,0,1.277701,0.5705637,0,0,0,0,0,0,0,3.505263,3.33,3.989476,7.034746,3.33,0,3.33,13.37439,95.5312,0.222261,0.62762,0,5,7.034746
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.112198,0.112198,0,0,0,0.112198,0,0,1.387779E-17,0,0,0.1181032,0.112198,0,0,0.6594762,10.03175,0,0.1181032,-0.1181032,13.2499,94.64197,0.222261,0.1234178,0,0,10.03175
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.681489,2.681489,0,0,0,2.681489,0,0,0,0,0,2.82262,2.681489,0,0,0.790702,9.913643,0,2.82262,-2.82262,10.2746,73.38985,0.222261,2.949638,0,0,9.913643
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.654677,1.654677,0,0,0,1.654677,0,0,2.220446E-16,0,0,1.741765,1.654677,0,0,3.926947,7.091022,0,1.741765,-1.741765,8.438618,60.27572,0.222261,1.820145,0,0,7.091022
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.187503,2.187503,0,0,0,2.187503,0,0,4.440892E-16,0,0,2.302635,2.187503,0,0,5.862242,5.349257,0,2.302635,-2.302635,6.011427,42.93868,0.222261,2.406254,0,0,5.349257
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.420725,3.046622,0,0,0,6.011427,42.93868,0.222261,0,0,0,3.046622
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9224978,0.9224978,0,0,0,0.9224978,0,0,1.110223E-16,0,0,0.9710503,0.9224978,0,0,8.420725,3.046622,0,0.9710503,-0.9710503,4.98785,35.62743,0.222261,1.014748,0,0,3.046622
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.388972,0.388972,0,0,0,0.388972,0,0,5.551115E-17,0,0,0.4094442,0.388972,0,0,9.49967,2.075571,0,0.4094442,-0.4094442,4.556258,32.54464,0.222261,0.4278692,0,0,2.075571
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009620654,0.009620654,0,0,0,0.009620654,0,0,0,0,0,0.010127,0.009620654,0,0,9.954608,1.666127,0,0.010127,-0.010127,4.545583,32.46839,0.222261,0.01058272,0,0,1.666127
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6943787,0.6943787,0,0,0,0.6943787,0,0,0,0,0,0.730925,0.6943787,0,0,9.96586,1.656,0,0.730925,-0.730925,3.77512,26.96509,0.222261,0.7638166,0,0,1.656
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4214295,0.4214295,0,0,0,0.4214295,0,0,0,0,0,0.44361,0.4214295,0,0,10.778,0.9250752,0,0.44361,-0.44361,3.307515,23.62506,0.222261,0.4635724,0,0,0.9250752
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.313607,1.313607,4.621191,0,1.426585,1.313607,17.09986,0,0,0,0.2246249,0,0,3.307583,3.142204,11.2709,0.4814653,3.366829,0,3.366829,6.501569,46.43969,0.2223266,1.444968,0.1797,5,0.7060902
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,3.135571,3.135571,5,0,1.53,3.135571,23.54996,0,0,0,0.7384258,0,0,1.864429,1.771208,7.90407,3.511611,2.509634,0,2.509634,8.882417,63.44571,0.2223792,3.449128,0.5907406,5,4.250037
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,3.505263,0,1.121937,0,0,0,0,0,1.817643,0,0,3.505263,3.33,5.394436,5.770281,5.147644,0,5.147644,13.7659,98.32766,0.2222693,0,1.454115,5,7.587925
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.672407,4.672407,3.092089,0,1.00914,4.672407,40.8844,1.387779E-16,0,0,1.910285,1.663493,1.580318,0,0,0.2467928,10.40316,0.2467928,0,0.2467928,14.00003,100,0.2222732,5.139648,1.528228,5,12.31345
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9995796,0.9995796,0,0,0,0.9995796,271.0243,1.656914,0,0,2.709104,1.052189,0.9995796,0,0,0,10.62527,0,0,0,14.00003,100,0.2222732,1.099538,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,6.222822,6.222822,3.198673,0,1.038238,6.222822,51.15548,0,8.881784E-16,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2222732,6.845104,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.753434,4.753434,2.323588,0,0.7993394,4.753434,53.80811,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2222732,5.228777,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.394573,1.394573,0,0,0,1.394573,142.8273,0.5238596,0,0,1.991831,1.467971,1.394573,0,0,0,10.62527,0,0,0,14.00003,100,0.2222732,1.53403,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.349014,2.349014,0,0,0,2.349014,39.80041,0,0,0,0.934917,2.472646,2.349014,0,0,0,10.62527,0,1.537729,-1.537729,12.37912,88.4221,0.2222732,2.583915,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.873112,5.873112,5,0,1.53,5.873112,14.18026,3.330669E-16,0,0,0.8328227,0.9190648,0.8731115,0,0,1.708588,9.087545,0,0.08624203,-0.08624203,12.28821,87.77277,0.2222732,6.460423,0.6662582,5,9.920368
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.677471,1.677471,0,0,0,1.677471,57.06018,0,0,0,0.9571678,1.765759,1.677471,0,0,1.804412,9.001304,0,0.8085909,-0.8085909,11.43588,81.68472,0.2222732,1.845218,0.7657343,0,9.958471
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.526497,4.526497,5,0,1.53,4.526497,9.165199,0,0,0,0.4148625,0,0,0.4735029,0.4498278,2.702846,8.192713,0.8646902,0,0.8646902,12.2562,87.54411,0.2222901,4.979147,0.33189,5,8.607575
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.692794,2.692794,0,0,0,2.692794,0,0,4.440892E-16,0,0,2.83452,2.692794,0,0,1.838156,8.970934,0,2.83452,-2.83452,9.268353,66.20239,0.2222901,2.962073,0,0,8.970934
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.984034,5.984034,5,0,1.53,5.984034,0,0,0,0,0,1.035825,0.9840341,0,0,4.987623,6.136414,0,1.035825,-1.035825,8.176497,58.40344,0.2222901,6.582438,0,5,6.136414
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.13854,5.100588,3.33,0,3.33,11.33561,80.96851,0.2222767,0,0,5,5.100588
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.80854,8.097589,0,0,0,11.33561,80.96851,0.2222767,0,0,0,8.097589
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06920019,0.06920019,0,0,0,0.06920019,0,0,1.387779E-17,0,0,0.0728423,0.06920019,0,0,2.80854,8.097589,0,0.0728423,-0.0728423,11.25883,80.42006,0.2222767,0.07612021,0,0,8.097589
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8270396,0.8270396,0,0,0,0.8270396,0,0,0,0,0,0.870568,0.8270396,0,0,2.889476,8.024746,0,0.870568,-0.870568,10.34117,73.86536,0.2222767,0.9097435,0,0,8.024746
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.4819106,0.4819106,0,0,0,0.4819106,0,0,5.551115E-17,0,0,0.5072743,0.4819106,0,0,3.856773,7.154178,0,0.5072743,-0.5072743,9.806458,70.04598,0.2222767,0.5301017,0,0,7.154178
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.420412,6.646904,0,0,0,9.806458,70.04598,0.2222767,0,0,0,6.646904
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.420412,6.646904,0,0,0,9.806458,70.04598,0.2222767,0,0,0,6.646904
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.091303,1.091303,0,0,0,1.091303,0,0,0,0,0,1.14874,1.091303,0,0,4.420412,6.646904,0,1.14874,-1.14874,8.595579,61.39687,0.2222767,1.200433,0,0,6.646904
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.696789,5.498164,0,0,0,8.595579,61.39687,0.2222767,0,0,0,5.498164
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1984439,0.1984439,0,0,0,0.1984439,0,0,2.775558E-17,0,0,0.2088883,0.1984439,0,0,5.696789,5.498164,0,0.2088883,-0.2088883,8.375392,59.82411,0.2222767,0.2182883,0,0,5.498164
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.103084,1.103084,0,0,0,1.103084,40.00601,0,0,0,0.4413001,1.161142,1.103084,0,0,5.928887,5.289276,0,0.7198414,-0.7198414,7.616612,54.40427,0.2222767,1.213393,0.3530401,0,5.730576
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.668585,2.668585,0,0,0,2.668585,42.19707,0,0,0,1.126065,2.809036,2.668585,0,0,6.728711,4.569434,0,1.682972,-1.682972,5.842604,41.7328,0.2222767,2.935443,0.9008517,0,5.695499
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.7777082,0.7777082,0,0,0,0.7777082,300.287,0,0,0,2.335356,0.8186402,0.7777082,0,0,8.59868,2.886462,1.516716,0,1.516716,7.281487,52.01052,0.2221964,0.8554789,1.868285,0,5.221818
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,4.068962,4.068962,5,0,1.53,4.068962,78.60471,0,0,0,3.198395,0,0,0.9310386,0.8844866,7.081964,4.251507,4.082882,0,4.082882,11.15485,79.67734,0.2222512,4.475858,2.558716,5,7.449902
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9830863,0.9830863,1.25,0,0.50625,0.9830863,430.6839,1.501826,0,0,4.233994,0,0,0,0,2.999082,7.926101,2.999082,0,2.999082,14.00003,100,0.2220927,1.081395,3.387196,5,12.1601
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.387553,2.387553,0,0,0,2.387553,221.989,2.786891,0,0,5.300105,2.513214,2.387553,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,2.626309,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.973194,3.973194,1.25,0,0.50625,3.973194,137.4819,2.595904,0,0,5.462424,2.86652,2.723194,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,4.370514,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.728894,3.728894,1.25,0,0.50625,3.728894,129.0833,2.204017,0,0,4.813379,2.609362,2.478894,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,4.101783,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.837674,2.837674,0,0,0,2.837674,117.4216,0.3450163,0,0,3.332042,2.987026,2.837674,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,3.121442,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.917172,4.917172,3.08553,0,1.00735,4.917172,39.21042,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,5.408889,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.209866,3.209866,2.320883,0,0.798601,3.209866,29.15298,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2220927,3.530852,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.95278,8.33,5,0,1.53,8.33,0,0,7.622785,9.218063,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2220927,17.54806,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.069293,5.069293,5,0,1.53,5.069293,0,0,0,0,0,0.07294048,0.06929345,0,0,3.894737,7.120011,0,0.07294048,-0.07294048,10.22827,73.05893,0.2220927,5.576223,0,5,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.8355,8.33,5,0,1.53,8.33,0,0,3.505505,4.689055,0,3.505263,3.33,0,0,3.975782,7.047071,0,3.505263,-3.505263,6.533399,46.66704,0.2220927,13.01906,0,5,7.047071
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.595443,1.595443,5,0,1.53,1.595443,0,0,0,0,0,0,0,3.404557,3.234329,7.870519,3.541807,3.234329,0,3.234329,9.601752,68.58381,0.2221674,1.754988,0,5,3.541807
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9763435,0.9763435,4.481606,0,1.388479,0.9763435,0,0,0,0,0,0,0,3.505263,3.33,4.63619,6.452703,3.33,0,3.33,12.76087,91.14887,0.2222245,1.073978,0,5,6.452703
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.400103,0.400103,0,0,0,0.400103,0,0,5.551115E-17,0,0,0.4211611,0.400103,0,0,1.30619,9.449703,0,0.4211611,-0.4211611,12.31693,87.97786,0.2222245,0.4401133,0,0,9.449703
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.362857,1.362857,0,0,0,1.362857,0,0,2.220446E-16,0,0,1.434586,1.362857,0,0,1.774147,9.028543,0,1.434586,-1.434586,10.80474,77.17654,0.2222245,1.499143,0,0,9.028543
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.793836,0.793836,0,0,0,0.793836,0,0,1.110223E-16,0,0,0.8356169,0.793836,0,0,3.368131,7.593956,0,0.8356169,-0.8356169,9.923921,70.885,0.2222245,0.8732196,0,0,7.593956
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5528115,0.5528115,0,0,0,0.5528115,0,0,0,0,0,0.5819069,0.5528115,0,0,4.296595,6.758339,0,0.5819069,-0.5819069,9.310536,66.5037,0.2222245,0.6080926,0,0,6.758339
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1942429,0.1942429,0,0,0,0.1942429,0,0,2.775558E-17,0,0,0.2044662,0.1942429,0,0,4.943158,6.176432,0,0.2044662,-0.2044662,9.095011,64.96423,0.2222245,0.2136672,0,0,6.176432
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.265638,1.265638,0,0,0,1.265638,0,0,0,0,0,1.332251,1.265638,0,0,5.170342,5.971966,0,1.332251,-1.332251,7.690694,54.93342,0.2222245,1.392202,0,0,5.971966
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3019382,0.3019382,0,0,0,0.3019382,0,0,5.551115E-17,0,0,0.3178297,0.3019382,0,0,6.650621,4.639715,0,0.3178297,-0.3178297,7.355673,52.54041,0.2222245,0.332132,0,0,4.639715
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.092392,1.092392,0,0,0,1.092392,0,0,2.220446E-16,0,0,1.149887,1.092392,0,0,7.003766,4.321885,0,1.149887,-1.149887,6.143586,43.88267,0.2222245,1.201632,0,0,4.321885
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,8.281417,3.171999,1.347837,0,1.347837,7.422256,53.01601,0.2221534,0,1.078269,0,4.519835
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.264047,4.264047,5,0,1.53,4.264047,64.91517,-1.110223E-16,0,0,2.768013,0,0,0.7359534,0.6991557,6.933581,4.385052,3.467169,0,3.467169,10.7115,76.51057,0.2222128,4.690451,2.21441,5,7.153065
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.668614,4.668614,4.737175,0,1.458249,4.668614,72.70345,0,0,0,3.394244,0,0,0.06855984,0.06513185,3.466412,7.505503,3.459376,0,3.459376,13.99335,99.95232,0.2222674,5.135476,2.715395,5,10.89975
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,4.041752,4.041752,1.25,0,0.50625,4.041752,100.7949,1.128159,0,0,4.073883,2.938687,2.791753,0,0,0.007036405,10.61894,0.007036405,0,0.007036405,14.00003,100,0.222267,4.445928,3.259106,5,14.69282
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.755753,0.755753,0,0,0,0.755753,660.6894,4.197651,0,0,4.99318,0.7955295,0.755753,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,0.8313283,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.869957,2.869957,0,0,0,2.869957,147.6343,1.216033,0,0,4.237041,3.021008,2.869957,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,3.156953,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.555147,1.555147,0,0,0,1.555147,242.6961,2.137284,0,0,3.774281,1.636997,1.555147,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,1.710661,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.319772,2.319772,0,0,0,2.319772,139.5403,0.7951502,0,0,3.237015,2.441865,2.319772,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,2.551749,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.44351,3.44351,1.755904,0,0.6443619,3.44351,51.58767,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,3.787861,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,3.112417,3.112417,2.444645,0,0.832388,3.112417,22.58432,0,0,0,0.7029183,0.7029183,0.6677724,0,0,0,10.62527,0,0,0,14.00003,100,0.222267,3.423659,0.5623346,5,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.780551,1.780551,0,0,0,1.780551,0,0,2.220446E-16,0,0,1.874264,1.780551,0,0,0,10.62527,0,1.874264,-1.874264,12.02438,85.88826,0.222267,1.958606,0,0,10.62527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4707723,0.4707723,0,0,0,0.4707723,0,0,0,0,0,0.4955498,0.4707723,0,0,2.082515,8.75101,0,0.4955498,-0.4955498,11.50202,82.15716,0.222267,0.5178496,0,0,8.75101
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.438851,5.438851,5,0,1.53,5.438851,0,0,0,0,0,0.4619485,0.4388511,0,0,2.633126,8.255461,0,0.4619485,-0.4619485,11.01509,78.67905,0.222267,5.982736,0,5,8.255461
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.208062,6.208062,5,0,1.53,6.208062,0,0,0,0,0,1.271644,1.208062,0,0,3.146403,7.793512,0,1.271644,-1.271644,9.674658,69.10456,0.222267,6.828868,0,5,7.793512
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8701222,0.8701222,4.375385,0,1.35948,0.8701222,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.55934,6.521868,3.33,0,3.33,12.83377,91.66962,0.2223163,0.9571344,0,5,6.521868
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6091399,0.6091399,0,0,0,0.6091399,0,0,1.110223E-16,0,0,0.6411998,0.6091399,0,0,1.22934,9.518867,0,0.6411998,-0.6411998,12.15789,86.8419,0.2223163,0.6700538,0,0,9.518867
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6728839,0.6728839,0,0,0,0.6728839,0,0,1.110223E-16,0,0,0.7082989,0.6728839,0,0,1.941785,8.877668,0,0.7082989,-0.7082989,11.41128,81.50896,0.2223163,0.7401723,0,0,8.877668
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.7908475,0.7908475,0,0,0,0.7908475,0,0,0,0,0,0.8324711,0.7908475,0,0,2.728783,8.169369,0,0.8324711,-0.8324711,10.53378,75.2411,0.2223163,0.8699323,0,0,8.169369
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3485512,0.3485512,0,0,0,0.3485512,0,0,0,0,0,0.366896,0.3485512,0,0,3.653751,7.336898,0,0.366896,-0.366896,10.14703,72.47866,0.2223163,0.3834063,0,0,7.336898
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061413,6.970002,0,0,0,10.14703,72.47866,0.2223163,0,0,0,6.970002
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061413,6.970002,0,0,0,10.14703,72.47866,0.2223163,0,0,0,6.970002
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5908706,0.5908706,0,0,0,0.5908706,0,0,0,0,0,0.621969,0.5908706,0,0,4.061413,6.970002,0,0.621969,-0.621969,9.49142,67.79572,0.2223163,0.6499577,0,0,6.970002
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4378424,0.4378424,0,0,0,0.4378424,0,0,5.551115E-17,0,0,0.4608867,0.4378424,0,0,4.75249,6.348033,0,0.4608867,-0.4608867,9.005603,64.32561,0.2223163,0.4816266,0,0,6.348033
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,5.264586,5.887146,0.6307847,0,0.6307847,9.604017,68.59999,0.2222831,0,0.5046277,0,6.517931
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.217119,1.217119,0,0,0,1.217119,112.9199,0,0,0,1.374369,1.281178,1.217119,0,0,4.633802,6.454853,0.0931912,0,0.0931912,9.692427,69.23148,0.2222782,1.338831,1.099495,0,7.829222
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.819775,5.819775,5,0,1.53,5.819775,19.13234,0,0,0,1.113459,0.8629211,0.819775,0,0,4.540611,6.538724,0.2505379,0,0.2505379,9.930107,70.9292,0.2222821,6.401752,0.8907672,5,7.652184
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.544097,6.544097,5,0,1.53,6.544097,20.17963,0,0,0,1.320575,1.625366,1.544097,0,0,4.290073,6.764209,0,0.3047907,-0.3047907,9.608829,68.63436,0.2222821,7.198507,1.05646,5,8.084784
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.06281854,0.06281854,2.09486,0,0.7368968,0.06281854,4295.371,0,0,0,2.69829,0,0,2.032042,1.930439,4.628729,6.459418,4.628729,0,4.628729,14.00003,100,0.2220993,0.06910039,2.158632,5,9.157707
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,8.205547,8.205547,4.875547,0,1.496024,8.205547,51.27435,0.702078,0,0.6961017,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,9.026102,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,3.063919,3.063919,1.25,0,0.50625,3.063919,137.0024,2.288254,0,0,4.197642,1.909389,1.813919,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,3.370311,3.358114,5,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.115362,2.115362,0,0,0,2.115362,143.6578,0.8121853,0,0,3.038882,2.226697,2.115362,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,2.326898,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.65477,1.65477,0,0,0,1.65477,143.859,0.6386732,0,0,2.380537,1.741863,1.65477,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,1.820247,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.738542,4.738542,2.875433,0,0.9499932,4.738542,41.38756,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,5.212396,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220993,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.308117,1.308117,0,0,0,1.308117,0,0,2.220446E-16,0,0,1.376966,1.308117,0,0,0,10.62527,0,1.376966,-1.376966,12.54858,89.63253,0.2220993,1.438929,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.048285,3.048285,4.658771,0,1.436844,3.048285,0,2.220446E-16,0,0,0,0,0,1.610486,1.529962,1.529962,9.248309,1.529962,0,1.529962,14.00003,100,0.2221345,3.353114,0,5,9.248309
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.624698,2.624698,0,0,0,2.624698,0,0,4.440892E-16,0,0,2.76284,2.624698,0,0,0,10.62527,0,2.76284,-2.76284,11.08774,79.19798,0.2221345,2.887167,0,0,10.62527
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.571476,5.571476,5,0,1.53,5.571476,0,0,0,0,0,0.6015539,0.5714762,0,0,3.069822,7.862434,0,0.6015539,-0.6015539,10.45365,74.66875,0.2221345,6.128624,0,5,7.862434
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6672491,0.6672491,4.172512,0,1.304096,0.6672491,0,0,0,0,0,0,0,3.505263,3.33,3.738215,7.260881,3.33,0,3.33,13.61276,97.23382,0.2221692,0.733974,0,5,7.260881
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4423817,0.4423817,0,0,0,0.4423817,0,0,5.551115E-17,0,0,0.4656649,0.4423817,0,0,0.408215,10.25788,0,0.4656649,-0.4656649,13.12191,93.72772,0.2221692,0.4866198,0,0,10.25788
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01387481,0.01387481,0,0,0,0.01387481,0,0,1.734723E-18,0,0,0.01460506,0.01387481,0,0,0.9256204,9.792215,0,0.01460506,-0.01460506,13.10651,93.61776,0.2221692,0.01526229,0,0,9.792215
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8375753,0.8375753,0,0,0,0.8375753,0,0,1.110223E-16,0,0,0.8816581,0.8375753,0,0,0.9418483,9.777611,0,0.8816581,-0.8816581,12.17716,86.97956,0.2221692,0.9213328,0,0,9.777611
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4697039,0.4697039,0,0,0,0.4697039,0,0,5.551115E-17,0,0,0.4944251,0.4697039,0,0,1.921468,8.895952,0,0.4944251,-0.4944251,11.65599,83.25693,0.2221692,0.5166743,0,0,8.895952
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.47083,8.401527,0,0,0,11.65599,83.25693,0.2221692,0,0,0,8.401527
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.47083,8.401527,0,0,0,11.65599,83.25693,0.2221692,0,0,0,8.401527
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1835078,0.1835078,0,0,0,0.1835078,0,0,2.775558E-17,0,0,0.1931661,0.1835078,0,0,2.47083,8.401527,0,0.1931661,-0.1931661,11.45238,81.80254,0.2221692,0.2018586,0,0,8.401527
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7597246,0.7597246,0,0,0,0.7597246,0,0,0,0,0,0.7997101,0.7597246,0,0,2.685459,8.208362,0,0.7997101,-0.7997101,10.60941,75.78135,0.2221692,0.8356971,0,0,8.208362
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.610658,1.610658,0,0,0,1.610658,83.96441,0,0,0,1.35238,1.69543,1.610658,0,0,3.574026,7.408651,0,0.3430501,-0.3430501,10.2478,73.19845,0.2221692,1.771724,1.081904,0,8.761031
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,4.19798,4.19798,5,0,1.53,4.19798,61.04421,0,0,0,2.562624,0,0,0.8020197,0.7619187,3.955192,7.065601,3.324543,0,3.324543,13.40174,95.72653,0.2222266,4.617778,2.050099,5,9.628225
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,2.712427,0,0,3.343076,0,0,0,0,0.6306496,10.05769,0.6306496,0,0.6306496,14.00003,100,0.2221935,0,2.674461,0,13.40077
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.604374,3.604374,1.25,0,0.50625,3.604374,143.5658,2.696358,0,0,5.174646,2.478288,2.354374,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,3.964811,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,3.163972,3.163972,1.25,0,0.50625,3.163972,164.0204,3.174853,0,0,5.18956,2.014708,1.913972,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,3.48037,4.151649,5,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.802543,4.802543,1.472543,0,0.5670043,4.802543,92.69248,0.9463332,0,0,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,5.282797,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.756052,4.756052,2.715491,0,0.906329,4.756052,45.16264,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,5.231657,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5977726,0.5977726,0,0,0,0.5977726,124.211,0.1132651,0,0,0.7424994,0.6292343,0.5977726,0,0,0,10.62527,0,0,0,14.00003,100,0.2221935,0.6575498,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,7.077189,7.077189,5,0,1.53,7.077189,0,0,8.881784E-16,0,0,2.186515,2.077189,0,0,0,10.62527,0,2.186515,-2.186515,11.69524,83.53725,0.2221935,7.784908,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.625014,8.33,5,0,1.53,8.33,0,0,0.2950141,1.157516,0,3.505263,3.33,0,0,2.429461,8.438759,0,3.505263,-3.505263,8.000367,57.14537,0.2221935,9.487515,0,5,8.438759
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.633989,6.633989,5,0,1.53,6.633989,0,0,0,0,0,1.719988,1.633989,0,0,6.324198,4.933496,0,1.719988,-1.719988,6.18734,44.1952,0.2221935,7.297388,0,5,4.933496
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.235296,3.213508,3.33,0,3.33,9.346456,66.76026,0.2221803,0,0,5,3.213508
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.200182,1.200182,4.705445,0,1.449587,1.200182,0,0,0,0,0,0,0,3.505263,3.33,4.905296,6.210508,3.33,0,3.33,12.50557,89.32533,0.222253,1.3202,0,5,6.210508
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3185265,0.3185265,0,0,0,0.3185265,0,0,5.551115E-17,0,0,0.335291,0.3185265,0,0,1.575296,9.207508,0,0.335291,-0.335291,12.15214,86.80085,0.222253,0.3503791,0,0,9.207508
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947842,8.872217,0,0,0,12.15214,86.80085,0.222253,0,0,0,8.872217
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.7616357,0.7616357,0,0,0,0.7616357,0,0,0,0,0,0.8017218,0.7616357,0,0,1.947842,8.872217,0,0.8017218,-0.8017218,11.30705,80.76451,0.222253,0.8377993,0,0,8.872217
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3606494,0.3606494,0,0,0,0.3606494,0,0,5.551115E-17,0,0,0.379631,0.3606494,0,0,2.838644,8.070495,0,0.379631,-0.379631,10.90689,77.90619,0.222253,0.3967144,0,0,8.070495
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3714141,0.3714141,0,0,0,0.3714141,0,0,5.551115E-17,0,0,0.3909622,0.3714141,0,0,3.260456,7.690864,0,0.3909622,-0.3909622,10.49478,74.96255,0.222253,0.4085555,0,0,7.690864
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3207673,0.3207673,0,0,0,0.3207673,0,0,0,0,0,0.3376498,0.3207673,0,0,3.694858,7.299902,0,0.3376498,-0.3376498,10.13886,72.42031,0.222253,0.352844,0,0,7.299902
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070024,6.962252,0,0,0,10.13886,72.42031,0.222253,0,0,0,6.962252
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.230131,1.230131,0,0,0,1.230131,0,0,2.220446E-16,0,0,1.294874,1.230131,0,0,4.070024,6.962252,0,1.294874,-1.294874,8.773946,62.67092,0.222253,1.353144,0,0,6.962252
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,5.508774,5.667377,1.319083,0,1.319083,10.02534,71.60941,0.2221839,0,1.055266,0,6.986461
