Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.72541,4.72541,5,0,1.53,4.72541,55.99139,0,0,0,2.645823,0,0,0.2745897,0.2608602,4.189691,6.854552,2.906683,0,2.906683,12.78286,91.30596,0.222231,5.197951,2.116658,5,9.500376
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.527527,3.527527,1.25,0,0.50625,3.527527,106.3625,0.07156062,0,0,3.751966,2.397397,2.277527,0,0,1.283008,9.470568,1.283008,0,1.283008,14.00003,100,0.2221639,3.88028,3.001572,5,13.22253
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.501674,0.501674,0,0,0,0.501674,778.7794,3.378856,0,0,3.906934,0.5280779,0.501674,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,0.5518414,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.274643,3.274643,1.25,0,0.50625,3.274643,160.9036,3.137816,0,0,5.26902,2.131203,2.024643,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,3.602108,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.898312,2.898312,0,0,0,2.898312,187.6376,2.387468,0,0,5.438323,3.050855,2.898312,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,3.188143,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.924844,4.924844,1.594844,0,0.6003925,4.924844,105.1998,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,5.417329,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9961509,0.9961509,0,0,0,0.9961509,453.0619,3.4646,0,0,4.51318,1.04858,0.9961509,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,1.095766,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.685968,2.685968,0,0,0,2.685968,121.6241,0.4394507,0,0,3.266785,2.827335,2.685968,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,2.954565,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.381526,3.381526,1.397958,0,0.5466427,3.381526,61.74626,0,0,0,2.087966,2.087966,1.983567,0,0,0,10.62527,0,0,0,14.00003,100,0.2221639,3.719678,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.8552777,0.8552777,0,0,0,0.8552777,93.7848,0,0,0,0.8021204,0.9002923,0.8552777,0,0,0,10.62527,0,0.09817185,-0.09817185,13.89655,99.26084,0.2221639,0.9408054,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1090798,10.5271,0,0,0,13.89655,99.26084,0.2221639,0,0,0,10.5271
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.003825,4.003825,4.118646,0,1.28939,4.003825,0,0,0,0,0,0,0,0.1148209,0.1090798,0.1090798,10.5271,0.1090798,0,0.1090798,14.00003,100,0.2221663,4.404207,0,5,10.5271
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.088731,3.088731,3.088731,0,1.008224,3.088731,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221663,3.397604,0,5,10.62527
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221663,0,0,0,10.62527
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9693052,0.9693052,0,0,0,0.9693052,0,0,2.220446E-16,0,0,1.020321,0.9693052,0,0,0,10.62527,0,1.020321,-1.020321,12.92451,92.31778,0.2221663,1.066236,0,0,10.62527
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1941437,0.1941437,0,0,0,0.1941437,0,0,2.775558E-17,0,0,0.2043618,0.1941437,0,0,1.13369,9.604953,0,0.2043618,-0.2043618,12.7091,90.7791,0.2221663,0.213558,0,0,9.604953
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5553923,0.5553923,0,0,0,0.5553923,0,0,1.110223E-16,0,0,0.5846235,0.5553923,0,0,1.360759,9.400591,0,0.5846235,-0.5846235,12.09285,86.37734,0.2221663,0.6109315,0,0,9.400591
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.01034,8.815968,0,0,0,12.09285,86.37734,0.2221663,0,0,0,8.815968
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.455815,2.455815,0,0,0,2.455815,0,0,4.440892E-16,0,0,2.585069,2.455815,0,0,2.01034,8.815968,0,2.585069,-2.585069,9.367949,66.9138,0.2221663,2.701397,0,0,8.815968
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.280001,1.280001,0,0,0,1.280001,0,0,0,0,0,1.347369,1.280001,0,0,4.882639,6.230899,0,1.347369,-1.347369,7.947698,56.76916,0.2221663,1.408001,0,0,6.230899
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5529602,0.5529602,0,0,0,0.5529602,0,0,0,0,0,0.5820633,0.5529602,0,0,6.379716,4.88353,0,0.5820633,-0.5820633,7.334149,52.38668,0.2221663,0.6082562,0,0,4.88353
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9941559,0.9941559,0,0,0,0.9941559,0,0,0,0,0,1.04648,0.9941559,0,0,7.026453,4.301466,0,1.04648,-1.04648,6.231062,44.5075,0.2221663,1.093571,0,0,4.301466
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04035075,0.04035075,0,0,0,0.04035075,0,0,6.938894E-18,0,0,0.04247447,0.04035075,0,0,8.189209,3.254986,0,0.04247447,-0.04247447,6.18629,44.1877,0.2221663,0.04438582,0,0,3.254986
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.738781,6.738781,5,0,1.53,6.738781,20.85319,0,0,0,1.405251,1.830296,1.738781,0,0,8.236403,3.212512,0,0.4250453,-0.4250453,5.738254,40.98744,0.2221663,7.41266,1.124201,5,4.617763
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.802688,4.802688,5,0,1.53,4.802688,56.40264,0,0,0,2.708843,0,0,0.1973125,0.1874469,8.708675,2.787467,2.89629,0,2.89629,8.485915,60.61356,0.2222127,5.282956,2.167074,5,5.496309
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.43684,1.43684,3.746941,0,1.187915,1.43684,235.2872,0,0,0,3.3807,0,0,2.310102,2.194597,5.812386,5.394127,5.575296,0,5.575296,13.77511,98.39341,0.2220996,1.580524,2.70456,5,8.774827
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.290018,2.290018,0,0,0,2.290018,179.6803,1.467075,0,0,4.11471,2.410545,2.290018,0,0,0.2370894,10.41189,0.2370894,0,0.2370894,14.00003,100,0.2220872,2.51902,3.291768,0,14.5266
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.3005009,0.3005009,0,0,0,0.3005009,1478.535,4.126695,0,0,4.443012,0.3163167,0.3005009,0,0,0,10.62527,0,0,0,14.00003,100,0.2220872,0.3305509,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.626096,1.626096,0,0,0,1.626096,284.7718,2.918982,0,0,4.630662,1.71168,1.626096,0,0,0,10.62527,0,0,0,14.00003,100,0.2220872,1.788706,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220872,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.224113,1.224113,0,0,0,1.224113,312.1751,2.532835,0,0,3.821375,1.28854,1.224113,0,0,0,10.62527,0,0,0,14.00003,100,0.2220872,1.346524,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220872,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.789252,2.789252,0,0,0,2.789252,75.74753,0,0,0,2.112789,2.936054,2.789252,0,0,0,10.62527,0,0.8232653,-0.8232653,13.13223,93.80146,0.2220872,3.068177,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.753516,5.753516,5,0,1.53,5.753516,16.22902,0,0,0,0.9337393,0.7931746,0.7535158,0,0,0.9147392,9.802009,0.1405647,0,0.1405647,13.26558,94.75397,0.2220894,6.328867,0.7469915,5,10.73575
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,7.062014,7.062014,5,0,1.53,7.062014,0,0,8.881784E-16,0,0,2.170541,2.062014,0,0,0.7741745,9.928517,0,2.170541,-2.170541,10.97763,78.41149,0.2220894,7.768215,0,5,9.928517
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.689824,4.689824,5,0,1.53,4.689824,0,0,0,0,0,0,0,0.3101762,0.2946674,3.185887,7.757976,0.2946674,0,0.2946674,11.25718,80.40824,0.2220961,5.158806,0,5,7.757976
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.65915,1.65915,0,0,0,1.65915,0,0,0,0,0,1.746473,1.65915,0,0,2.891219,8.023177,0,1.746473,-1.746473,9.416232,67.25867,0.2220961,1.825065,0,0,8.023177
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.009386,4.009386,5,0,1.53,4.009386,0,0,0,0,0,0,0,0.9906143,0.9410836,4.831746,6.276703,0.9410836,0,0.9410836,10.30902,73.63573,0.2221176,4.410324,0,5,6.276703
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6068785,0.6068785,4.112142,0,1.287615,0.6068785,0,0,0,0,0,0,0,3.505263,3.33,3.890662,7.123679,3.33,0,3.33,13.46814,96.20079,0.2221478,0.6675664,0,5,7.123679
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5606619,10.12068,0,0,0,13.46814,96.20079,0.2221478,0,0,0,10.12068
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5606619,10.12068,0,0,0,13.46814,96.20079,0.2221478,0,0,0,10.12068
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5587816,0.5587816,0,0,0,0.5587816,0,0,1.110223E-16,0,0,0.5881912,0.5587816,0,0,0.5606619,10.12068,0,0.5881912,-0.5881912,12.84813,91.77217,0.2221478,0.6146598,0,0,10.12068
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.274088,1.274088,0,0,0,1.274088,0,0,0,0,0,1.341145,1.274088,0,0,1.214208,9.532487,0,1.341145,-1.341145,11.43444,81.6744,0.2221478,1.401497,0,0,9.532487
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9156598,0.9156598,0,0,0,0.9156598,0,0,1.110223E-16,0,0,0.9638524,0.9156598,0,0,2.704369,8.191342,0,0.9638524,-0.9638524,10.41845,74.41734,0.2221478,1.007226,0,0,8.191342
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9246605,0.9246605,0,0,0,0.9246605,0,0,1.110223E-16,0,0,0.9733269,0.9246605,0,0,3.775316,7.22749,0,0.9733269,-0.9733269,9.392472,67.08895,0.2221478,1.017127,0,0,7.22749
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.290951,1.290951,0,0,0,1.290951,0,0,0,0,0,1.358896,1.290951,0,0,4.85679,6.254163,0,1.358896,-1.358896,7.96007,56.85753,0.2221478,1.420046,0,0,6.254163
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.366674,4.895267,0,0,0,7.96007,56.85753,0.2221478,0,0,0,4.895267
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.705848,5.705848,5,0,1.53,5.705848,20.10778,0,0,0,1.147319,0.7429974,0.7058476,0,0,6.366674,4.895267,0.4043217,0,0.4043217,8.343643,59.59734,0.222154,6.276433,0.9178553,5,6.042586
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.324649,3.324649,5,0,1.53,3.324649,57.50144,0,0,0,1.911721,0,0,1.675351,1.591583,5.962353,5.259157,3.503304,0,3.503304,11.66717,83.33676,0.2222198,3.657114,1.529377,5,7.170878
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.454013,1.454013,0,0,0,1.454013,161.6754,0,0,0,2.350781,1.53054,1.454013,0,0,2.459048,8.41213,0.8202417,0,0.8202417,12.44532,88.89496,0.2221771,1.599414,1.880625,0,10.76291
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,1.308659,0,0,2.947465,0,0,0,0,1.638807,9.150348,1.638807,0,1.638807,14.00003,100,0.2220918,0,2.357972,0,12.09781
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,5.112853,5.112853,1.782853,0,0.6517188,5.112853,86.14925,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,5.624138,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.13911,2.13911,0,0,0,2.13911,209.6405,2.232745,0,0,4.48444,2.251694,2.13911,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,2.353021,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.617151,2.617151,0,0,0,2.617151,137.8559,0.8530013,0,0,3.607897,2.754896,2.617151,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,2.878866,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.329366,0.329366,0,0,0,0.329366,934.4851,2.731175,0,0,3.077876,0.346701,0.329366,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,0.3623025,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.634845,5.634845,3.066502,0,1.002155,5.634845,47.97858,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,6.198329,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220918,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.48455,2.48455,0,0,0,2.48455,29.56705,0,0,0,0.7346082,2.615316,2.48455,0,0,0,10.62527,0,1.880708,-1.880708,12.01759,85.83974,0.2220918,2.733005,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.097928,1.097928,0,0,0,1.097928,0,0,2.220446E-16,0,0,1.155714,1.097928,0,0,2.089675,8.744567,0,1.155714,-1.155714,10.79936,77.13812,0.2220918,1.207721,0,0,8.744567
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.969754,2.969754,0,0,0,2.969754,0,0,0,0,0,3.126057,2.969754,0,0,3.373801,7.588853,0,3.126057,-3.126057,7.504206,53.60136,0.2220918,3.26673,0,0,7.588853
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.847198,4.462796,0,0,0,7.504206,53.60136,0.2220918,0,0,0,4.462796
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.847198,4.462796,0,0,0,7.504206,53.60136,0.2220918,0,0,0,4.462796
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.8278975,0.8278975,0,0,0,0.8278975,0,0,1.110223E-16,0,0,0.8714711,0.8278975,0,0,6.847198,4.462796,0,0.8714711,-0.8714711,6.585594,47.03986,0.2220918,0.9106873,0,0,4.462796
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.815499,3.591325,0,0,0,6.585594,47.03986,0.2220918,0,0,0,3.591325
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2468201,0.2468201,0,0,0,0.2468201,0,0,2.775558E-17,0,0,0.2598106,0.2468201,0,0,7.815499,3.591325,0,0.2598106,-0.2598106,6.31173,45.08369,0.2220918,0.2715021,0,0,3.591325
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.291827,1.291827,0,0,0,1.291827,0,0,2.220446E-16,0,0,1.359818,1.291827,0,0,8.104177,3.331514,0,1.359818,-1.359818,4.878356,34.84533,0.2220918,1.42101,0,0,3.331514
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.234671,1.234671,0,0,0,1.234671,0,0,2.220446E-16,0,0,1.299653,1.234671,0,0,9.615087,1.971696,0,1.299653,-1.299653,3.508401,25.05996,0.2220918,1.358138,0,0,1.971696
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8395692,0.8395692,4.344832,0,1.351139,0.8395692,0,0,0,0,0,0,0,3.505263,3.33,11.05915,0.672043,3.33,0,3.33,6.667517,47.62502,0.2221384,0.9235262,0,5,0.672043
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.8608657,0.8608657,4.366129,0,1.356953,0.8608657,0,0,0,0,0,0,0,3.505263,3.33,7.729146,3.669043,3.33,0,3.33,9.826632,70.19009,0.2221865,0.9469523,0,5,3.669043
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.399146,6.666043,3.33,0,3.33,12.98575,92.75515,0.2221735,0,0,5,6.666043
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4037524,0.4037524,0,0,0,0.4037524,0,0,0,0,0,0.4250026,0.4037524,0,0,1.069146,9.663043,0,0.4250026,-0.4250026,12.53776,89.55521,0.2221735,0.4441277,0,0,9.663043
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,6.338332,6.338332,5,0,1.53,6.338332,17.93474,4.440892E-16,0,0,1.136764,1.408771,1.338332,0,0,1.541371,9.23804,0,0.2720071,-0.2720071,12.25103,87.50722,0.2221735,6.972165,0.9094108,5,10.3748
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.864305,1.864305,0,0,0,1.864305,102.504,0,0,0,1.910987,1.962426,1.864305,0,0,1.843601,8.966033,0,0.05143947,-0.05143947,12.19681,87.11992,0.2221735,2.050735,1.528789,0,10.87702
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.782948,3.782948,2.397127,0,0.8194156,3.782948,88.8068,4.440892E-16,0,0,3.359515,1.458759,1.385821,0,0,1.900756,8.914594,1.900756,0,1.900756,14.00003,100,0.2221561,4.161242,2.687612,5,12.27411
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.342205,1.342205,0,0,0,1.342205,312.2488,2.778173,0,0,4.19102,1.412848,1.342205,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,1.476426,3.352816,0,14.81629
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.837495,1.837495,0,0,0,1.837495,238.2566,2.443748,0,0,4.377953,1.934205,1.837495,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,2.021245,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,6.323952,6.323952,2.993952,0,0.9823489,6.323952,66.59856,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,6.956347,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.632876,3.632876,1.25,0,0.50625,3.632876,86.87019,0.6475954,0,0,3.155886,2.508291,2.382876,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,3.996164,2.524709,5,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4764516,0.4764516,0,0,0,0.4764516,560.5696,2.169315,0,0,2.670843,0.501528,0.4764516,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,0.5240968,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.198498,1.198498,0,0,0,1.198498,134.9373,0.3556434,0,0,1.61722,1.261577,1.198498,0,0,0,10.62527,0,0,0,14.00003,100,0.2221561,1.318347,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6425734,0.6425734,0,0,0,0.6425734,86.70995,0,0,0,0.557175,0.676393,0.6425734,0,0,0,10.62527,0,0.119218,-0.119218,13.87436,99.10238,0.2221561,0.7068307,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.544112,4.544112,4.683548,0,1.443609,4.544112,0,0,0,0,0,0,0,0.1394362,0.1324644,0.1324644,10.50606,0.1324644,0,0.1324644,14.00003,100,0.2221591,4.998523,0,5,10.50606
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,6.124681,6.124681,5,0,1.53,6.124681,0,0,0,0,0,1.183874,1.124681,0,0,0,10.62527,0,1.183874,-1.183874,12.75211,91.08635,0.2221591,6.737149,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.5004654,0.5004654,0,0,0,0.5004654,0,0,1.110223E-16,0,0,0.5268056,0.5004654,0,0,1.315416,9.4414,0,0.5268056,-0.5268056,12.19681,87.11992,0.2221591,0.5505119,0,0,9.4414
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6494103,0.6494103,0,0,0,0.6494103,0,0,1.110223E-16,0,0,0.6835898,0.6494103,0,0,1.900756,8.914594,0,0.6835898,-0.6835898,11.47625,81.97302,0.2221591,0.7143514,0,0,8.914594
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.006465,1.006465,0,0,0,1.006465,0,0,2.220446E-16,0,0,1.059436,1.006465,0,0,2.6603,8.231004,0,1.059436,-1.059436,10.3595,73.99629,0.2221591,1.107111,0,0,8.231004
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837451,7.171568,0,0,0,10.3595,73.99629,0.2221591,0,0,0,7.171568
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837451,7.171568,0,0,0,10.3595,73.99629,0.2221591,0,0,0,7.171568
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.6772809,0.6772809,0,0,0,0.6772809,0,0,1.110223E-16,0,0,0.7129273,0.6772809,0,0,3.837451,7.171568,0,0.7129273,-0.7129273,9.60801,68.62851,0.2221591,0.745009,0,0,7.171568
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.171673,0.171673,0,0,0,0.171673,0,0,0,0,0,0.1807085,0.171673,0,0,4.629593,6.458641,0,0.1807085,-0.1807085,9.417527,67.26791,0.2221591,0.1888403,0,0,6.458641
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4440696,0.4440696,0,0,0,0.4440696,0,0,5.551115E-17,0,0,0.4674417,0.4440696,0,0,4.83038,6.277932,0,0.4674417,-0.4674417,8.9248,63.74844,0.2221591,0.4884766,0,0,6.277932
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5694819,0.5694819,0,0,0,0.5694819,0,0,0,0,0,0.5994546,0.5694819,0,0,5.34976,5.81049,0,0.5994546,-0.5994546,8.292919,59.23502,0.2221591,0.6264302,0,0,5.81049
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.015821,5.211036,0,0,0,8.292919,59.23502,0.2221591,0,0,0,5.211036
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2897282,0.2897282,0,0,0,0.2897282,0,0,0,0,0,0.304977,0.2897282,0,0,6.015821,5.211036,0,0.304977,-0.304977,7.971446,56.93878,0.2221591,0.318701,0,0,5.211036
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,6.354684,4.906059,0.8665489,0,0.8665489,8.793526,62.81078,0.2221142,0,0.6932392,0,5.772607
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.7043056,0.7043056,0,0,0,0.7043056,96.53048,0,0,0,0.6798696,0.7413744,0.7043056,0,0,5.488135,5.685953,0,0.06150477,-0.06150477,8.728694,62.34769,0.2221142,0.7747362,0.5438957,0,6.365822
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.306477,3.306477,5,0,1.53,3.306477,52.29715,0,0,0,1.729193,0,0,1.693523,1.608847,5.556474,5.624448,3.33804,0,3.33804,11.89544,84.96724,0.2221773,3.637124,1.383354,5,7.353641
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.650939,4.650939,4.891657,0,1.500422,4.650939,42.25053,0,0,0,1.965046,0,0,0.2407177,0.2286818,2.218434,8.628684,2.193728,0,2.193728,13.97659,99.83259,0.2222127,5.116033,1.572037,5,10.59373
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,6.054193,6.054193,5,0,1.53,6.054193,8.862905,2.220446E-16,0,0,0.5365773,1.109677,1.054193,0,0,0.02470524,10.60304,0,0.5730997,-0.5730997,13.37249,95.5176,0.2222127,6.659613,0.4292619,5,11.13962
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,7.276223,7.276223,5,0,1.53,7.276223,39.79853,0,0,0,2.89583,2.396024,2.276223,0,0,0.6614827,10.02994,0.499806,0,0.499806,13.84665,98.90443,0.2222204,8.003845,2.316664,5,12.92577
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.690235,3.690235,2.324854,0,0.7996852,3.690235,43.32839,0,0,0,1.598919,1.437243,1.365381,0,0,0.1616767,10.47976,0.1616767,0,0.1616767,14.00003,100,0.2222229,4.059258,1.279135,5,12.07868
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.676039,3.676039,2.330593,0,0.8012518,3.676039,38.52678,0,4.440892E-16,0,1.416259,1.416259,1.345446,0,0,0,10.62527,0,0,0,14.00003,100,0.2222229,4.043643,1.133008,5,12.04153
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.864029,5.864029,5,0,1.53,5.864029,6.974712,1.110223E-16,0,0,0.4089991,0.9095039,0.8640287,0,0,0,10.62527,0,0.5005048,-0.5005048,13.47245,96.23159,0.2222229,6.450432,0.3271993,5,11.03427
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,0.5561164,10.12477,0.4053723,0,0.4053723,13.85702,98.97852,0.2222019,0,0.3242978,0,10.53014
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.065073,1.065073,0,0,0,1.065073,8.2522,0,2.220446E-16,0,0.08789199,1.12113,1.065073,0,0,0.1507441,10.4896,0,1.033238,-1.033238,12.76789,91.19904,0.2222019,1.171581,0.0703136,0,10.5775
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.072222,3.072222,4.439365,0,1.376947,3.072222,0,0,0,0,0,0,0,1.367144,1.298786,1.298786,9.456367,1.298786,0,1.298786,14.00003,100,0.2222313,3.379444,0,5,9.456367
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.431169,2.431169,0,0,0,2.431169,0,0,4.440892E-16,0,0,2.559125,2.431169,0,0,0,10.62527,0,2.559125,-2.559125,11.30247,80.73179,0.2222313,2.674286,0,0,10.62527
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.843473,8.066149,0,0,0,11.30247,80.73179,0.2222313,0,0,0,8.066149
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.922019,8.33,5,0,1.53,8.33,0,0,1.592019,2.584221,0,3.505263,3.33,0,0,2.843473,8.066149,0,3.505263,-3.505263,7.607601,54.3399,0.2222313,10.91422,0,5,8.066149
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.73821,4.560885,3.33,0,3.33,10.76672,76.90496,0.2222183,0,0,5,4.560885
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.6179236,0.6179236,4.123187,0,1.29063,0.6179236,0,0,0,0,0,0,0,3.505263,3.33,3.40821,7.557886,3.33,0,3.33,13.92583,99.47003,0.2222489,0.679716,0,5,7.557886
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.795755,1.795755,0,0,0,1.795755,0,0,2.220446E-16,0,0,1.890269,1.795755,0,0,0.07820963,10.55489,0,1.890269,-1.890269,11.93331,85.23779,0.2222489,1.975331,0,0,10.55489
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3202919,0.3202919,0,0,0,0.3202919,0,0,5.551115E-17,0,0,0.3371494,0.3202919,0,0,2.178508,8.664617,0,0.3371494,-0.3371494,11.57793,82.69932,0.2222489,0.3523211,0,0,8.664617
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.553118,8.327468,0,0,0,11.57793,82.69932,0.2222489,0,0,0,8.327468
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.09602071,0.09602071,0,0,0,0.09602071,0,0,1.387779E-17,0,0,0.1010744,0.09602071,0,0,2.553118,8.327468,0,0.1010744,-0.1010744,11.47139,81.9383,0.2222489,0.1056228,0,0,8.327468
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.665423,8.226393,0,0,0,11.47139,81.9383,0.2222489,0,0,0,8.226393
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.949304,1.949304,0,0,0,1.949304,0,0,0,0,0,2.051899,1.949304,0,0,2.665423,8.226393,0,2.051899,-2.051899,9.308494,66.48911,0.2222489,2.144235,0,0,8.226393
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6933703,0.6933703,0,0,0,0.6933703,0,0,0,0,0,0.7298635,0.6933703,0,0,4.945312,6.174494,0,0.7298635,-0.7298635,8.53915,60.9938,0.2222489,0.7627073,0,0,6.174494
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,5.145715,5.145715,5,0,1.53,5.145715,12.50742,0,0,0,0.6435962,0.1533844,0.1457152,0,0,5.756271,5.44463,0.4902118,0,0.4902118,9.004206,64.31563,0.2222564,5.660287,0.514877,5,6.088226
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,5.266059,5.885821,4.516084,0,4.516084,13.28854,94.91795,0.2221821,0,0.9488673,5,7.071905
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,3.08667,3.08667,1.789161,0,0.653441,3.08667,68.54551,0,0,0,2.115774,1.365799,1.297509,0,0,0.749975,9.950296,0.749975,0,0.749975,14.00003,100,0.2221814,3.395337,1.692619,5,12.06607
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,3.153834,0,0,3.153834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,0,2.523067,0,13.77911
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.5739584,0.5739584,0,0,0,0.5739584,624.4645,2.98,0,0,3.584166,0.6041667,0.5739584,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,0.6313543,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,5.024,5.024,1.694,0,0.6274619,5.024,73.82265,0.2035866,0,0,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,5.5264,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.229259,2.229259,0,0,0,2.229259,128.3632,0.5149603,0,0,2.861548,2.346588,2.229259,0,0,0,10.62527,0,0,0,14.00003,100,0.2221814,2.452184,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.779025,2.779025,0,0,0,2.779025,46.16736,0,0,0,1.283002,2.925289,2.779025,0,0,0,10.62527,0,1.642287,-1.642287,12.26891,87.63486,0.2221814,3.056927,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.789444,5.789444,5,0,1.53,5.789444,10.22516,1.110223E-16,0,0,0.59198,0.8309939,0.7894442,0,0,1.824763,8.982987,0,0.2390138,-0.2390138,12.01696,85.83528,0.2221814,6.368389,0.4735841,5,9.574967
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.274026,8.33,5,0,1.53,8.33,0,0,0.9440256,1.871428,0,3.505263,3.33,0,0,2.090334,8.743974,0,3.505263,-3.505263,8.322091,59.44339,0.2221814,10.20143,0,5,8.743974
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.240866,2.240866,5,0,1.53,2.240866,0,0,0,0,0,0,0,2.759134,2.621177,5.985071,5.23871,2.621177,0,2.621177,10.80876,77.20526,0.2222405,2.464953,0,5,5.23871
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.74226,2.74226,5,0,1.53,2.74226,0,0,0,0,0,0,0,2.25774,2.144853,3.363894,7.59777,2.144853,0,2.144853,12.84354,91.73942,0.2222889,3.016485,0,5,7.59777
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.352281,2.352281,0,0,0,2.352281,0,0,4.440892E-16,0,0,2.476086,2.352281,0,0,1.219041,9.528138,0,2.476086,-2.476086,10.23352,73.09644,0.2222889,2.587509,0,0,9.528138
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4486601,0.4486601,0,0,0,0.4486601,0,0,5.551115E-17,0,0,0.4722738,0.4486601,0,0,3.970247,7.052052,0,0.4722738,-0.4722738,9.735701,69.54058,0.2222889,0.4935262,0,0,7.052052
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.022256,1.022256,0,0,0,1.022256,0,0,2.220446E-16,0,0,1.076059,1.022256,0,0,4.494996,6.579778,0,1.076059,-1.076059,8.601435,61.4387,0.2222889,1.124482,0,0,6.579778
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.753417,1.753417,0,0,0,1.753417,0,0,2.220446E-16,0,0,1.845702,1.753417,0,0,5.690617,5.503719,0,1.845702,-1.845702,6.655894,47.54201,0.2222889,1.928758,0,0,5.503719
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8479867,0.8479867,0,0,0,0.8479867,0,0,1.110223E-16,0,0,0.8926175,0.8479867,0,0,7.741396,3.658017,0,0.8926175,-0.8926175,5.714993,40.8213,0.2222889,0.9327853,0,0,3.658017
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.7375619,0.7375619,0,0,0,0.7375619,0,0,0,0,0,0.7763809,0.7375619,0,0,8.733193,2.7654,0,0.7763809,-0.7763809,4.896616,34.97575,0.2222889,0.811318,0,0,2.7654
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4517868,0.4517868,0,0,0,0.4517868,0,0,5.551115E-17,0,0,0.4755651,0.4517868,0,0,9.59584,1.989019,0,0.4755651,-0.4755651,4.395326,31.39512,0.2222889,0.4969655,0,0,1.989019
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12424,1.513454,0,0,0,4.395326,31.39512,0.2222889,0,0,0,1.513454
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2178286,0.2178286,0,0,0,0.2178286,0,0,2.775558E-17,0,0,0.2292933,0.2178286,0,0,10.12424,1.513454,0,0.2292933,-0.2292933,4.153629,29.66872,0.2222889,0.2396115,0,0,1.513454
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2408827,0.2408827,0,0,0,0.2408827,0,0,5.551115E-17,0,0,0.2535607,0.2408827,0,0,10.37901,1.28416,0,0.2535607,-0.2535607,3.886353,27.75961,0.2222889,0.2649709,0,0,1.28416
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,10.66075,1.0306,0.5593943,0,0.5593943,4.417041,31.55023,0.22226,0,0.4475155,0,1.589994
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.243859,3.243859,5,0,1.53,3.243859,26.16125,0,0,0,0.8486339,0,0,1.756141,1.668334,10.10136,1.534055,2.516968,0,2.516968,6.804847,48.60595,0.2223105,3.568244,0.6789071,5,2.382689
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.18169,3.18169,5,0,1.53,3.18169,35.97021,0,0,0,1.144461,0,0,1.81831,1.727394,7.584387,3.799326,2.871855,0,2.871855,9.529327,68.06649,0.2223669,3.499859,0.9155685,5,4.943787
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.295745,2.295745,5,0,1.53,2.295745,24.45814,0,0,0,0.5614965,0,0,2.704255,2.569042,4.712532,6.383996,3.130539,0,3.130539,12.49922,89.27995,0.2224331,2.52532,0.4491972,5,6.945492
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0.8663117,0,0,2.448305,0,0,0,0,1.581993,9.201481,1.581993,0,1.581993,14.00003,100,0.2223516,0,1.958644,0,11.64979
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.573449,3.573449,2.020048,0,0.7164731,3.573449,45.75856,2.220446E-16,0,0,1.635158,1.635158,1.553401,0,0,0,10.62527,0,0,0,14.00003,100,0.2223516,3.930794,1.308127,5,12.26043
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.836331,4.836331,3.645109,0,1.160115,4.836331,25.92706,0,0,0,1.253918,1.253918,1.191222,0,0,0,10.62527,0,0,0,14.00003,100,0.2223516,5.319964,1.003135,5,11.87919
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223516,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.425352,6.425352,4.631964,0,1.429526,6.425352,29.38012,4.440892E-16,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2223516,7.067886,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,5.280768,5.280768,4.398332,0,1.365745,5.280768,17.58987,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2223516,5.808846,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.939802,2.939802,0,0,0,2.939802,7.412753,0,4.440892E-16,0,0.2179203,3.094529,2.939802,0,0,0,10.62527,0,2.876608,-2.876608,10.96782,78.34139,0.2223516,3.233783,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.506959,5.506959,5,0,1.53,5.506959,0,0,0,0,0,0.533641,0.506959,0,0,3.196232,7.748666,0,0.533641,-0.533641,10.40531,74.32349,0.2223516,6.057655,0,5,7.748666
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.789166,7.215025,3.33,0,3.33,13.56442,96.88856,0.2223386,0,0,5,7.215025
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.900443,2.900443,0,0,0,2.900443,0,0,4.440892E-16,0,0,3.053098,2.900443,0,0,0.459166,10.21202,0,3.053098,-3.053098,10.34618,73.90112,0.2223386,3.190488,0,0,10.21202
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.037143,4.037143,5,0,1.53,4.037143,0,0,0,0,0,0,0,0.9628572,0.9147143,3.851497,7.158926,0.9147143,0,0.9147143,11.21395,80.09949,0.2223591,4.440857,0,5,7.158926
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3285734,0.3285734,0,0,0,0.3285734,0,0,5.551115E-17,0,0,0.3458667,0.3285734,0,0,2.936783,7.98217,0,0.3458667,-0.3458667,10.84938,77.49538,0.2223591,0.3614307,0,0,7.98217
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.120404,1.120404,0,0,0,1.120404,0,0,2.220446E-16,0,0,1.179372,1.120404,0,0,3.321079,7.636303,0,1.179372,-1.179372,9.606208,68.61563,0.2223591,1.232444,0,0,7.636303
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.631493,6.456931,0,0,0,9.606208,68.61563,0.2223591,0,0,0,6.456931
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.650261,0.650261,0,0,0,0.650261,0,0,1.110223E-16,0,0,0.6844853,0.650261,0,0,4.631493,6.456931,0,0.6844853,-0.6844853,8.884697,63.46199,0.2223591,0.7152871,0,0,6.456931
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1853474,0.1853474,0,0,0,0.1853474,0,0,0,0,0,0.1951025,0.1853474,0,0,5.392032,5.772445,0,0.1951025,-0.1951025,8.679041,61.99303,0.2223591,0.2038821,0,0,5.772445
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8122321,0.8122321,0,0,0,0.8122321,0,0,1.110223E-16,0,0,0.8549812,0.8122321,0,0,5.608813,5.577343,0,0.8549812,-0.8549812,7.777812,55.55569,0.2223591,0.8934553,0,0,5.577343
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.7891175,0.7891175,0,0,0,0.7891175,0,0,1.110223E-16,0,0,0.83065,0.7891175,0,0,6.558792,4.722362,0,0.83065,-0.83065,6.90223,49.30154,0.2223591,0.8680293,0,0,4.722362
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2274621,0.2274621,0,0,0,0.2274621,0,0,2.775558E-17,0,0,0.2394338,0.2274621,0,0,7.481737,3.891711,0,0.2394338,-0.2394338,6.649844,47.49879,0.2223591,0.2502083,0,0,3.891711
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.072989,1.072989,0,0,0,1.072989,0,0,2.220446E-16,0,0,1.129462,1.072989,0,0,7.747774,3.652278,0,1.129462,-1.129462,5.459287,38.99483,0.2223591,1.180287,0,0,3.652278
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.0509184,0.0509184,0,0,0,0.0509184,1067.077,0,0,0,0.5433384,0.05359831,0.0509184,0,0,9.002731,2.522816,0.48974,0,0.48974,5.923895,42.31345,0.2223339,0.05601024,0.4346707,0,3.066154
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.72487,1.72487,0,0,0,1.72487,66.97573,0,0,0,1.155244,1.815652,1.72487,0,0,8.512991,2.963582,0,0.6604083,-0.6604083,5.227764,37.34109,0.2223339,1.897357,0.9241952,0,4.118826
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.856596,2.856596,5,0,1.53,2.856596,35.06627,0,0,0,1.001701,0,0,2.143404,2.036234,9.246778,2.303174,3.037935,0,3.037935,8.109802,57.92704,0.2223948,3.142255,0.8013612,5,3.304875
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2133618,0.2133618,3.718625,0,1.180185,0.2133618,848.3647,0,0,0,1.810086,0,0,3.505263,3.33,6.208843,5.037316,5.140087,0,5.140087,12.98612,92.75779,0.2223037,0.234698,1.448069,5,6.847402
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,2.10689,2.10689,0,0,0,2.10689,131.1016,0,0,0,2.762167,2.217779,2.10689,0,0,1.068756,9.663394,0.544388,0,0.544388,13.50257,96.44672,0.2222758,2.317579,2.209733,0,12.42556
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.407503,4.407503,1.437397,0,0.5574095,4.407503,82.83138,1.110223E-16,0,0,3.650795,3.126427,2.970105,0,0,0.5243682,10.15334,0.5243682,0,0.5243682,14.00003,100,0.222262,4.848253,2.920636,5,13.80414
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.252241,4.252241,1.342985,0,0.531635,4.252241,72.01789,0,0,0,3.062374,3.062374,2.909255,0,0,0,10.62527,0,0,0,14.00003,100,0.222262,4.677465,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.191612,3.191612,1.25,0,0.50625,3.191612,69.51678,0.1749038,0,0,2.218705,2.043802,1.941612,0,0,0,10.62527,0,0,0,14.00003,100,0.222262,3.510773,1.774964,5,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.844582,1.844582,0,0,0,1.844582,126.0364,0.3831802,0,0,2.324845,1.941665,1.844582,0,0,0,10.62527,0,0,0,14.00003,100,0.222262,2.02904,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222262,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222262,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.990077,5.990077,5,0,1.53,5.990077,0,0,0,0,0,1.042186,0.990077,0,0,0,10.62527,0,1.042186,-1.042186,12.90147,92.15315,0.222262,6.589085,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.156204,3.156204,4.375135,0,1.359412,3.156204,0,2.220446E-16,0,0,0,0,0,1.218931,1.157985,1.157985,9.583088,1.157985,0,1.157985,14.00003,100,0.222288,3.471824,0,5,9.583088
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.14468,5.14468,5,0,1.53,5.14468,0,0,0,0,0,0.1522949,0.1446802,0,0,0,10.62527,0,0.1522949,-0.1522949,13.83949,98.85334,0.222288,5.659148,0,5,10.62527
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.127038,3.127038,3.305161,0,1.067309,3.127038,0,8.326673E-17,0,0,0,0,0,0.1781227,0.1692166,0.1692166,10.47298,0.1692166,0,0.1692166,14.00003,100,0.2222917,3.439742,0,5,10.47298
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7131064,0.7131064,0,0,0,0.7131064,0,0,1.110223E-16,0,0,0.7506383,0.7131064,0,0,0,10.62527,0,0.7506383,-0.7506383,13.20879,94.34828,0.2222917,0.784417,0,0,10.62527
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2738078,0.2738078,0,0,0,0.2738078,0,0,0,0,0,0.2882187,0.2738078,0,0,0.8340425,9.874636,0,0.2882187,-0.2882187,12.90498,92.17822,0.2222917,0.3011886,0,0,9.874636
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.778537,1.778537,0,0,0,1.778537,0,0,0,0,0,1.872144,1.778537,0,0,1.154286,9.586417,0,1.872144,-1.872144,10.93156,78.08244,0.2222917,1.956391,0,0,9.586417
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7851846,0.7851846,0,0,0,0.7851846,0,0,1.110223E-16,0,0,0.8265101,0.7851846,0,0,3.234446,7.714273,0,0.8265101,-0.8265101,10.06035,71.85947,0.2222917,0.863703,0,0,7.714273
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.7755682,0.7755682,0,0,0,0.7755682,0,0,1.110223E-16,0,0,0.8163877,0.7755682,0,0,4.15279,6.887763,0,0.8163877,-0.8163877,9.199797,65.71271,0.2222917,0.8531251,0,0,6.887763
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.052009,1.052009,0,0,0,1.052009,0,0,0,0,0,1.107378,1.052009,0,0,5.059888,6.071375,0,1.107378,-1.107378,8.032517,57.37501,0.2222917,1.15721,0,0,6.071375
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.869327,1.869327,0,0,0,1.869327,0,0,2.220446E-16,0,0,1.967713,1.869327,0,0,6.290308,4.963997,0,1.967713,-1.967713,5.958366,42.55967,0.2222917,2.05626,0,0,4.963997
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.083808,1.083808,0,0,0,1.083808,0,0,0,0,0,1.140851,1.083808,0,0,8.476656,2.996284,0,1.140851,-1.140851,4.755804,33.96996,0.2222917,1.192189,0,0,2.996284
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.744267,1.855433,0,0,0,4.755804,33.96996,0.2222917,0,0,0,1.855433
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.31654,5.31654,5,0,1.53,5.31654,25.3015,0,0,0,1.345164,0.3332,0.31654,0,0,9.744267,1.855433,1.011964,0,1.011964,5.715837,40.82733,0.2223071,5.848194,1.076131,5,3.200598
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.559859,6.559859,5,0,1.53,6.559859,40.00217,0,0,0,2.624086,1.641957,1.559859,0,0,8.732304,2.766201,0.982129,0,0.982129,6.647567,47.48252,0.222322,7.215845,2.099269,5,5.390287
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.321338,4.321338,5,0,1.53,4.321338,83.89695,0,0,0,3.625471,0,0,0.6786617,0.6447287,7.750175,3.650117,4.270199,0,4.270199,10.69863,76.41866,0.2223654,4.753472,2.900377,5,7.275588
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.816485,2.816485,2.363133,0,0.8101352,2.816485,140.5009,0,0,0,3.957188,0.4772132,0.4533525,0,0,3.479975,7.493297,3.479975,0,3.479975,14.00003,100,0.222265,3.098134,3.165751,5,11.45049
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,4.09279,4.09279,1.25,0,0.50625,4.09279,82.7262,0.3933992,0,0,3.38581,2.99241,2.84279,0,0,0,10.62527,0,0,0,14.00003,100,0.222265,4.502069,2.708648,5,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.409042,5.409042,2.125643,0,0.7453007,5.409042,63.89688,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.222265,5.949946,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.144975,1.144975,0,0,0,1.144975,322.4968,2.487272,0,0,3.692509,1.205237,1.144975,0,0,0,10.62527,0,0,0,14.00003,100,0.222265,1.259473,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.266198,4.266198,1.729714,0,0.6372118,4.266198,62.58461,0,0,0,2.669983,2.669983,2.536484,0,0,0,10.62527,0,0,0,14.00003,100,0.222265,4.692817,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222265,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.592853,1.592853,0,0,0,1.592853,90.77186,0,0,0,1.445862,1.676687,1.592853,0,0,0,10.62527,0,0.2308251,-0.2308251,13.75672,98.26207,0.222265,1.752138,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,4.01541,4.01541,3.469633,0,1.11221,4.01541,20.69466,0,0,0,0.8309756,0.5745032,0.545778,0,0,0.2564724,10.39445,0.2564724,0,0.2564724,14.00003,100,0.2222688,4.416952,0.6647804,5,11.22542
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.824074,4.824074,4.824074,0,1.481972,4.824074,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222688,5.306482,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.939247,4.939247,4.939247,0,1.513415,4.939247,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222688,5.433172,0,5,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.223307,3.223307,3.223307,0,1.044963,3.223307,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222688,3.545638,0,5,10.62527
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.920053,4.920053,4.920053,0,1.508175,4.920053,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222688,5.412058,0,5,10.62527
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.549487,1.549487,0,0,0,1.549487,0,0,2.220446E-16,0,0,1.631039,1.549487,0,0,0,10.62527,0,1.631039,-1.631039,12.28076,87.71956,0.2222688,1.704435,0,0,10.62527
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.15801,1.15801,0,0,0,1.15801,0,0,2.220446E-16,0,0,1.218958,1.15801,0,0,1.812265,8.994236,0,1.218958,-1.218958,10.99587,78.54176,0.2222688,1.273811,0,0,8.994236
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.166662,7.775278,0,0,0,10.99587,78.54176,0.2222688,0,0,0,7.775278
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.957333,1.957333,0,0,0,1.957333,0,0,0,0,0,2.060351,1.957333,0,0,3.166662,7.775278,0,2.060351,-2.060351,8.824068,63.02893,0.2222688,2.153066,0,0,7.775278
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.455941,5.714927,0,0,0,8.824068,63.02893,0.2222688,0,0,0,5.714927
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.9580369,0.9580369,0,0,0,0.9580369,0,0,0,0,0,1.00846,0.9580369,0,0,5.455941,5.714927,0,1.00846,-1.00846,7.761058,55.43602,0.2222688,1.053841,0,0,5.714927
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.295599,1.295599,0,0,0,1.295599,0,0,0,0,0,1.363789,1.295599,0,0,6.576452,4.706468,0,1.363789,-1.363789,6.323498,45.16776,0.2222688,1.425159,0,0,4.706468
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5754752,0.5754752,0,0,0,0.5754752,0,0,0,0,0,0.6057634,0.5754752,0,0,8.091773,3.342679,0,0.6057634,-0.6057634,5.684968,40.60683,0.2222688,0.6330227,0,0,3.342679
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.764843,2.736915,0,0,0,5.684968,40.60683,0.2222688,0,0,0,2.736915
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,5.064552,5.064552,5,0,1.53,5.064552,23.91059,0,0,0,1.210964,0.06794942,0.06455195,0,0,8.764843,2.736915,1.143015,0,1.143015,6.769327,48.35224,0.2222862,5.571007,0.9687714,5,3.94788
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,9.083447,8.33,5,0,1.53,8.33,33.05892,0,0.7534463,1.661791,2.753808,3.505263,3.33,0,0,7.621829,3.765629,0,0.7514549,-0.7514549,5.977223,42.69437,0.2222862,9.991791,2.203047,5,6.519437
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.989142,1.989142,4.94571,0,1.515179,1.989142,182.2313,0,0,0,3.62484,0,0,2.956568,2.808739,8.456779,3.014174,6.433579,0,6.433579,12.08065,86.2902,0.2222151,2.188056,2.899872,5,6.639013
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.408274,2.408274,0,0,0,2.408274,164.0128,0,0,0,3.949879,2.535026,2.408274,0,0,2.023199,8.804395,1.414854,0,1.414854,13.4229,95.87767,0.2221429,2.649102,3.159903,0,12.75427
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.271231,1.271231,0,0,0,1.271231,370.4539,2.76284,0,0,4.709323,1.338138,1.271231,0,0,0.6083457,10.07776,0.6083457,0,0.6083457,14.00003,100,0.2221118,1.398354,3.767459,0,14.78709
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,6.124872,6.124872,2.794873,0,0.9280002,6.124872,84.00481,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221118,6.73736,4.11615,5,15.77046
