Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.620363,1.620363,0,0,0,1.620363,308.4288,3.292021,0,0,4.997667,1.705646,1.620363,0,0,0,10.62527,0,0,0,14.00003,100,0.2221118,1.7824,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.643423,1.643423,0,0,0,1.643423,259.0892,2.528012,0,0,4.257931,1.729919,1.643423,0,0,0,10.62527,0,0,0,14.00003,100,0.2221118,1.807765,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,3.061985,3.061985,1.25,0,0.50625,3.061985,108.2366,1.406835,0,0,3.314188,1.907352,1.811984,0,0,0,10.62527,0,0,0,14.00003,100,0.2221118,3.368183,2.65135,5,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.832357,1.832357,0,0,0,1.832357,111.3582,0.1116828,0,0,2.04048,1.928797,1.832357,0,0,0,10.62527,0,0,0,14.00003,100,0.2221118,2.015593,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.928903,2.928903,0,0,0,2.928903,26.85339,0,4.440892E-16,0,0.7865096,3.083056,2.928903,0,0,0,10.62527,0,2.296546,-2.296546,11.57926,82.70881,0.2221118,3.221793,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.9366721,0.9366721,0,0,0,0.9366721,0,0,1.110223E-16,0,0,0.9859707,0.9366721,0,0,2.551718,8.328728,0,0.9859707,-0.9859707,10.53995,75.28522,0.2221118,1.030339,0,0,8.328728
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.85504,3.85504,5,0,1.53,3.85504,0,0,0,0,0,0,0,1.14496,1.087712,3.647241,7.342758,1.087712,0,1.087712,11.57185,82.65588,0.2221361,4.240544,0,5,7.342758
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.18437,2.18437,0,0,0,2.18437,0,0,4.440892E-16,0,0,2.299337,2.18437,0,0,2.559529,8.321698,0,2.299337,-2.299337,9.148132,65.34367,0.2221361,2.402807,0,0,8.321698
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.226761,7.226761,5,0,1.53,7.226761,0,0,0,0,0,2.343959,2.226761,0,0,5.114347,6.022362,0,2.343959,-2.343959,6.677382,47.6955,0.2221361,7.949437,0,5,6.022362
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.507177,1.507177,5,0,1.53,1.507177,0,0,0,0,0,0,0,3.492823,3.318182,7.718746,3.678403,3.318182,0,3.318182,9.825287,70.18048,0.2222101,1.657894,0,5,3.678403
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8174396,0.8174396,4.322703,0,1.345098,0.8174396,0,0,0,0,0,0,0,3.505263,3.33,4.400564,6.664767,3.33,0,3.33,12.9844,92.74554,0.2222542,0.8991835,0,5,6.664767
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.422147,1.422147,0,0,0,1.422147,0,0,0,0,0,1.496996,1.422147,0,0,1.070564,9.661767,0,1.496996,-1.496996,11.40643,81.47433,0.2222542,1.564361,0,0,9.661767
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.572284,1.572284,0,0,0,1.572284,0,0,2.220446E-16,0,0,1.655036,1.572284,0,0,2.733893,8.16477,0,1.655036,-1.655036,9.661868,69.01321,0.2222542,1.729513,0,0,8.16477
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.572822,6.509734,0,0,0,9.661868,69.01321,0.2222542,0,0,0,6.509734
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.615897,1.615897,0,0,0,1.615897,0,0,2.220446E-16,0,0,1.700945,1.615897,0,0,4.572822,6.509734,0,1.700945,-1.700945,7.868915,56.20642,0.2222542,1.777487,0,0,6.509734
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.46276,4.80879,0,0,0,7.868915,56.20642,0.2222542,0,0,0,4.80879
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5375436,0.5375436,0,0,0,0.5375436,0,0,1.110223E-16,0,0,0.5658354,0.5375436,0,0,6.46276,4.80879,0,0.5658354,-0.5658354,7.272472,51.94613,0.2222542,0.591298,0,0,4.80879
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5336429,0.5336429,0,0,0,0.5336429,0,0,0,0,0,0.5617294,0.5336429,0,0,7.091466,4.242954,0,0.5617294,-0.5617294,6.680357,47.71674,0.2222542,0.5870073,0,0,4.242954
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2237222,0.2237222,0,0,0,0.2237222,684.2249,0,0,0,1.530763,0.2354971,0.2237222,0,0,7.71561,3.681225,1.295266,0,1.295266,7.909155,56.49385,0.2221882,0.2460944,1.22461,0,5.211988
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,5.01884,5.01884,5,0,1.53,5.01884,57.24828,0,0,0,2.8732,0.01983181,0.01884022,0,0,6.420344,4.846964,2.853368,0,2.853368,10.6161,75.82912,0.2222313,5.520724,2.29856,5,7.720164
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,4.224073,4.224073,3.934684,0,1.239169,4.224073,91.65552,4.440892E-16,0,0,3.871596,0.3046199,0.289389,0,0,3.566976,7.414996,3.566976,0,3.566976,14.00003,100,0.2222363,4.646481,3.097277,5,11.28659
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.28822,3.28822,1.25,0,0.50625,3.28822,144.1932,2.595894,0,0,4.741389,2.145494,2.03822,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,3.617042,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.8153797,0.8153797,0,0,0,0.8153797,620.9843,4.205085,0,0,5.063379,0.8582944,0.8153797,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,0.8969176,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.649158,3.649158,1.25,0,0.50625,3.649158,132.1243,2.295995,0,0,4.821424,2.525429,2.399158,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,4.014073,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.289334,5.289334,1.959334,0,0.6998982,5.289334,83.48682,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,5.818267,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.291061,4.291061,1.589694,0,0.5989864,4.291061,66.26669,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,4.720168,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.654733,3.654733,2.262671,0,0.7827091,3.654733,40.09401,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,4.020206,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.355081,4.355081,3.735,0,1.184655,4.355081,14.98749,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2222363,4.790589,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,15.47055,8.33,5,0,1.53,8.33,0,0,7.140554,8.68761,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222363,17.01761,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.326699,1.326699,4.831963,0,1.484126,1.326699,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2223102,1.459369,0,5,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.566434,3.566434,4.160893,0,1.300924,3.566434,0,2.220446E-16,0,0,0,0,0,0.5944598,0.5647368,0.5647368,10.11701,0.5647368,0,0.5647368,14.00003,100,0.2223228,3.923077,0,5,10.11701
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.576567,2.576567,0,0,0,2.576567,0,0,0,0,0,2.712176,2.576567,0,0,0,10.62527,0,2.712176,-2.712176,11.14114,79.57944,0.2223228,2.834224,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.7741006,0.7741006,0,0,0,0.7741006,0,0,1.110223E-16,0,0,0.8148428,0.7741006,0,0,3.013529,7.913098,0,0.8148428,-0.8148428,10.28222,73.44431,0.2223228,0.8515106,0,0,7.913098
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.6045658,0.6045658,0,0,0,0.6045658,0,0,1.110223E-16,0,0,0.636385,0.6045658,0,0,3.91891,7.098256,0,0.636385,-0.636385,9.611415,68.65283,0.2223228,0.6650224,0,0,7.098256
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6600677,0.6600677,0,0,0,0.6600677,0,0,1.110223E-16,0,0,0.6948081,0.6600677,0,0,4.626004,6.461871,0,0.6948081,-0.6948081,8.879024,63.42147,0.2223228,0.7260745,0,0,6.461871
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.407344,1.407344,0,0,0,1.407344,0,0,0,0,0,1.481414,1.407344,0,0,5.398013,5.767063,0,1.481414,-1.481414,7.317475,52.26758,0.2223228,1.548078,0,0,5.767063
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6550666,0.6550666,0,0,0,0.6550666,0,0,1.110223E-16,0,0,0.6895438,0.6550666,0,0,7.044029,4.285648,0,0.6895438,-0.6895438,6.590632,47.07585,0.2223228,0.7205732,0,0,4.285648
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3904175,0.3904175,0,0,0,0.3904175,0,0,5.551115E-17,0,0,0.4109658,0.3904175,0,0,7.810189,3.596104,0,0.4109658,-0.4109658,6.157436,43.9816,0.2223228,0.4294593,0,0,3.596104
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.266817,3.185139,0,0,0,6.157436,43.9816,0.2223228,0,0,0,3.185139
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9396217,0.9396217,0,0,0,0.9396217,0,0,1.110223E-16,0,0,0.9890755,0.9396217,0,0,8.266817,3.185139,0,0.9890755,-0.9890755,5.11486,36.53464,0.2223228,1.033584,0,0,3.185139
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.0115,1.0115,0,0,0,1.0115,0,0,2.220446E-16,0,0,1.064736,1.0115,0,0,9.36579,2.196063,0,1.064736,-1.064736,3.992529,28.51801,0.2223228,1.112649,0,0,2.196063
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.986669,1.986669,4.933347,0,1.511804,1.986669,58.22095,0,0,0,1.156658,0,0,2.946677,2.799343,10.54883,1.131327,3.956001,0,3.956001,7.745521,55.32504,0.2223771,2.185336,0.9253262,5,2.287985
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,4.059808,4.059808,5,0,1.53,4.059808,46.92476,0,0,0,1.905056,0,0,0.9401916,0.893182,6.592829,4.691728,2.798238,0,2.798238,10.40016,74.28673,0.2224255,4.465789,1.524044,5,6.596784
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,1.029357,1.029357,2.032266,0,0.7198086,1.029357,276.078,0,0,0,2.841828,0,0,1.002909,0.9527638,3.794592,7.210142,3.794592,0,3.794592,14.00003,100,0.222287,1.132293,2.273462,5,10.05197
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,4.032355,4.032355,1.25,0,0.50625,4.032355,102.6167,1.209074,0,0,4.137868,2.928794,2.782355,0,0,0,10.62527,0,0,0,14.00003,100,0.222287,4.43559,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.9462569,0.9462569,0,0,0,0.9462569,456.5135,3.32373,0,0,4.31979,0.9960599,0.9462569,0,0,0,10.62527,0,0,0,14.00003,100,0.222287,1.040883,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.264529,4.264529,1.25,0,0.50625,4.264529,95.5435,0.9012916,0,0,4.074481,3.173189,3.014529,0,0,0,10.62527,0,0,0,14.00003,100,0.222287,4.690982,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222287,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.093222,1.093222,0,0,0,1.093222,378.9799,2.992332,0,0,4.143093,1.15076,1.093222,0,0,0,10.62527,0,0,0,14.00003,100,0.222287,1.202544,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.989519,2.989519,0,0,0,2.989519,105.166,0,0,0,3.143956,3.146862,2.989519,0,0,0,10.62527,0,0.002905826,-0.002905826,13.99697,99.97812,0.222287,3.288471,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.693001,0,0,1.696229,0,0,0,0,0.003228695,10.62237,0.003228695,0,0.003228695,14.00003,100,0.2222869,0,1.356984,0,12.3186
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.523068,1.523068,0,0,0,1.523068,55.11382,0,0,0,0.8394208,1.603229,1.523068,0,0,0,10.62527,0,0.7638083,-0.7638083,13.1949,94.24912,0.2222869,1.675374,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.194516,6.194516,5,0,1.53,6.194516,0,0,0,0,0,1.257386,1.194516,0,0,0.8486759,9.861465,0,1.257386,-1.257386,11.8695,84.78199,0.2222869,6.813968,0,5,9.861465
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.815227,8.33,5,0,1.53,8.33,0,0,0.4852262,1.366749,0,3.505263,3.33,0,0,2.245771,8.60408,0,3.505263,-3.505263,8.174631,58.3901,0.2222869,9.696749,0,5,8.60408
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.979362,1.979362,5,0,1.53,1.979362,0,0,0,0,0,0,0,3.020638,2.869606,6.140508,5.098817,2.869606,0,2.869606,10.89698,77.8354,0.2223504,2.177298,0,5,5.098817
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,3.443054,0,1.104954,0,0,0,0,0,0,0,0,3.443054,3.270901,3.270901,7.681463,3.270901,0,3.270901,14.00003,100,0.2223362,0,0,5,7.681463
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9100493,0.9100493,0,0,0,0.9100493,0,0,1.110223E-16,0,0,0.9579467,0.9100493,0,0,0,10.62527,0,0.9579467,-0.9579467,12.99026,92.78741,0.2223362,1.001054,0,0,10.62527
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.114848,1.114848,0,0,0,1.114848,0,0,2.220446E-16,0,0,1.173524,1.114848,0,0,1.064385,9.667328,0,1.173524,-1.173524,11.75326,83.95169,0.2223362,1.226333,0,0,9.667328
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.9781471,0.9781471,0,0,0,0.9781471,0,0,1.110223E-16,0,0,1.029629,0.9781471,0,0,2.368301,8.493804,0,1.029629,-1.029629,10.66794,76.19939,0.2223362,1.075962,0,0,8.493804
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.640606,1.640606,0,0,0,1.640606,0,0,0,0,0,1.726954,1.640606,0,0,3.512332,7.464175,0,1.726954,-1.726954,8.847568,63.19678,0.2223362,1.804667,0,0,7.464175
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.43117,5.737221,0,0,0,8.847568,63.19678,0.2223362,0,0,0,5.737221
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.9767267,0.9767267,0,0,0,0.9767267,0,0,1.110223E-16,0,0,1.028133,0.9767267,0,0,5.43117,5.737221,0,1.028133,-1.028133,7.76382,55.45575,0.2223362,1.074399,0,0,5.737221
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2784762,0.2784762,0,0,0,0.2784762,0,0,5.551115E-17,0,0,0.2931328,0.2784762,0,0,6.57354,4.709088,0,0.2931328,-0.2931328,7.454831,53.24868,0.2223362,0.3063238,0,0,4.709088
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2295424,0.2295424,0,0,0,0.2295424,0,0,2.775558E-17,0,0,0.2416236,0.2295424,0,0,6.899243,4.415955,0,0.2416236,-0.2416236,7.200137,51.42945,0.2223362,0.2524966,0,0,4.415955
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.102647,1.102647,0,0,0,1.102647,0,0,2.220446E-16,0,0,1.160681,1.102647,0,0,7.167714,4.174332,0,1.160681,-1.160681,5.976672,42.69043,0.2223362,1.212912,0,0,4.174332
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,4.167594,4.167594,5,0,1.53,4.167594,23.72376,0,0,0,0.9887099,0,0,0.832406,0.7907857,8.457359,3.01365,1.779496,0,1.779496,7.66485,54.74882,0.2223685,4.584353,0.7909679,5,4.00236
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.154958,2.154958,4.869833,0,1.494464,2.154958,83.77709,0,0,0,1.805361,0,0,2.714874,2.579131,6.677864,4.615197,4.384492,0,4.384492,11.82434,84.45943,0.2223965,2.370454,1.444289,5,6.420558
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.900303,1.900303,0,0,0,1.900303,174.0961,0,0,0,3.308353,2.000319,1.900303,0,0,2.293372,8.561239,1.308034,0,1.308034,13.06525,93.32306,0.2223303,2.090334,2.646683,0,11.86959
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.473554,2.473554,0,0,0,2.473554,107.0605,0,0,0,2.648199,2.603741,2.473554,0,0,0.9853384,9.73847,0.04445794,0,0.04445794,13.10743,93.62431,0.2223281,2.72091,2.118559,0,12.38667
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5908015,0.5908015,0,0,0,0.5908015,671.6581,2.405389,0,0,3.968166,0.6218963,0.5908015,0,0,0.9408805,9.778481,0.9408805,0,0.9408805,14.00003,100,0.2222805,0.6498816,3.174533,0,13.74665
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,4.104898,4.104898,1.25,0,0.50625,4.104898,93.75707,0.8434765,0,0,3.848633,3.005156,2.854898,0,0,0,10.62527,0,0,0,14.00003,100,0.2222805,4.515388,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.640207,2.640207,0,0,0,2.640207,166.1061,1.60638,0,0,4.385545,2.779166,2.640207,0,0,0,10.62527,0,0,0,14.00003,100,0.2222805,2.904228,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.130342,2.130342,0,0,0,2.130342,179.7935,1.587751,0,0,3.830216,2.242465,2.130342,0,0,0,10.62527,0,0,0,14.00003,100,0.2222805,2.343376,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.769443,3.769443,1.25,0,0.50625,3.769443,88.27381,0.6753859,0,0,3.327431,2.652045,2.519443,0,0,0,10.62527,0,0,0,14.00003,100,0.2222805,4.146387,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.118478,2.118478,0,0,0,2.118478,106.3695,0.0234375,0,0,2.253414,2.229977,2.118478,0,0,0,10.62527,0,0,0,14.00003,100,0.2222805,2.330326,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.319103,1.319103,0,0,0,1.319103,52.2475,0,0,0,0.6891983,1.388529,1.319103,0,0,0,10.62527,0,0.699331,-0.699331,13.26287,94.73458,0.2222805,1.451013,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.579022,2.579022,0,0,0,2.579022,0,0,0,0,0,2.71476,2.579022,0,0,0.7770345,9.925943,0,2.71476,-2.71476,10.40126,74.29456,0.2222805,2.836925,0,0,9.925943
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.577538,8.33,5,0,1.53,8.33,0,0,1.247539,2.205293,0,3.505263,3.33,0,0,3.793435,7.211183,0,3.505263,-3.505263,6.706388,47.90268,0.2222805,10.53529,0,5,7.211183
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.376132,7.376132,5,0,1.53,7.376132,0,0,8.881784E-16,0,0,2.501192,2.376132,0,0,7.688171,3.70592,0,2.501192,-2.501192,4.0699,29.07066,0.2222805,8.113746,0,5,3.70592
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.834819,1.834819,5,0,1.53,1.834819,0,0,0,0,0,0,0,3.165181,3.006922,10.46727,1.204728,3.006922,0,3.006922,6.922517,49.44645,0.2223468,2.0183,0,5,1.204728
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7201902,0.7201902,4.225453,0,1.318549,0.7201902,0,0,0,0,0,0,0,3.505263,3.33,7.460351,3.910958,3.33,0,3.33,10.08163,72.01151,0.2223836,0.7922092,0,5,3.910958
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.088022,1.088022,4.593285,0,1.418967,1.088022,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.130352,6.907958,3.33,0,3.33,13.24075,94.57658,0.2224457,1.196824,0,5,6.907958
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.578948,1.578948,0,0,0,1.578948,0,0,2.220446E-16,0,0,1.66205,1.578948,0,0,0.8003517,9.904958,0,1.66205,-1.66205,11.48879,82.06264,0.2224457,1.736843,0,0,9.904958
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3252519,0.3252519,0,0,0,0.3252519,0,0,5.551115E-17,0,0,0.3423704,0.3252519,0,0,2.647074,8.242908,0,0.3423704,-0.3423704,11.1279,79.48486,0.2224457,0.3577771,0,0,8.242908
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.027486,7.900537,0,0,0,11.1279,79.48486,0.2224457,0,0,0,7.900537
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.678783,1.678783,0,0,0,1.678783,0,0,2.220446E-16,0,0,1.76714,1.678783,0,0,3.027486,7.900537,0,1.76714,-1.76714,9.265173,66.17968,0.2224457,1.846662,0,0,7.900537
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.126166,1.126166,0,0,0,1.126166,0,0,0,0,0,1.185438,1.126166,0,0,4.990975,6.133397,0,1.185438,-1.185438,8.015613,57.25426,0.2224457,1.238783,0,0,6.133397
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.8020045,0.8020045,0,0,0,0.8020045,0,0,1.110223E-16,0,0,0.8442153,0.8020045,0,0,6.308128,4.947959,0,0.8442153,-0.8442153,7.125731,50.89798,0.2224457,0.882205,0,0,4.947959
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.613226,1.613226,0,0,0,1.613226,0,0,2.220446E-16,0,0,1.698133,1.613226,0,0,7.246145,4.103744,0,1.698133,-1.698133,5.335742,38.11237,0.2224457,1.774549,0,0,4.103744
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.792329,4.792329,5,0,1.53,4.792329,3.981525,0,0,0,0.1908078,0,0,0.2076709,0.1972874,9.132959,2.405611,0.3880951,0,0.3880951,5.703921,40.74221,0.2224529,5.271562,0.1526462,5,2.596418
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.620002,2.620002,5,0,1.53,2.620002,32.82233,-4.440892E-16,0,0,0.859946,0,0,2.379998,2.260998,8.744864,2.754896,3.120944,0,3.120944,8.664708,61.89065,0.2225154,2.882003,0.6879568,5,3.614842
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,3.505263,0,1.121937,0,0,0,0,0,1.548283,0,0,3.505263,3.33,5.62392,5.563745,4.878283,0,4.878283,13.29265,94.94733,0.2224245,0,1.238626,5,7.112028
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.939678,4.939678,3.895179,0,1.228384,4.939678,37.35287,1.110223E-16,0,0,1.845112,1.099473,1.0445,0,0,0.7456381,9.9542,0.7456381,0,0.7456381,14.00003,100,0.2224356,5.433646,1.476089,5,11.79931
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.394911,3.394911,1.25,0,0.50625,3.394911,81.40813,0.5059327,0,0,2.763733,2.257801,2.144911,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,3.734402,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.287929,2.287929,0,0,0,2.287929,107.1529,0.04323527,0,0,2.451581,2.408346,2.287929,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,2.516722,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.996629,3.996629,1.286651,0,0.5162556,3.996629,71.37537,0,0,0,2.852609,2.852609,2.709978,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,4.396292,2.282087,5,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.599332,3.599332,1.736012,0,0.6389313,3.599332,54.49316,0,4.440892E-16,0,1.96139,1.96139,1.86332,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,3.959266,1.569112,5,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.311713,4.311713,2.981354,0,0.9789096,4.311713,32.47846,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2224356,4.742884,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,7.171401,7.171401,5,0,1.53,7.171401,7.30688,0,8.881784E-16,0,0.5240057,2.285685,2.171401,0,0,0,10.62527,0,1.76168,-1.76168,12.14305,86.73593,0.2224356,7.888541,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,9.23106,8.33,5,0,1.53,8.33,0,0,0.9010604,1.824166,0,3.505263,3.33,0,0,1.957422,8.863595,0,3.505263,-3.505263,8.448183,60.34404,0.2224356,10.15417,0,5,8.863595
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,12.62444,8.33,5,0,1.53,8.33,0,0,4.294441,5.556885,0,3.505263,3.33,0,0,5.852159,5.358332,0,3.505263,-3.505263,4.753311,33.95216,0.2224356,13.88688,0,5,5.358332
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.241897,3.241897,5,0,1.53,3.241897,0,0,0,0,0,0,0,1.758103,1.670197,9.746896,1.853068,1.670197,0,1.670197,6.3378,45.26991,0.2224722,3.566087,0,5,1.853068
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.057298,4.057298,5,0,1.53,4.057298,0,0,0,0,0,0,0,0.942702,0.8955669,8.076698,3.356246,0.8955669,0,0.8955669,7.187409,51.33853,0.2224918,4.463028,0,5,3.356246
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.246973,1.246973,4.752236,0,1.46236,1.246973,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.181131,4.162256,3.33,0,3.33,10.34652,73.90359,0.2225645,1.37167,0,5,4.162256
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4512974,0.4512974,3.956561,0,1.245141,0.4512974,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.851131,7.159256,3.33,0,3.33,13.50564,96.46867,0.2225826,0.4964272,0,5,7.159256
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3581273,0.3581273,0,0,0,0.3581273,0,0,0,0,0,0.3769761,0.3581273,0,0,0.521131,10.15626,0,0.3769761,-0.3769761,13.10827,93.63033,0.2225826,0.39394,0,0,10.15626
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9399933,9.779281,0,0,0,13.10827,93.63033,0.2225826,0,0,0,9.779281
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.431408,0.431408,0,0,0,0.431408,0,0,5.551115E-17,0,0,0.4541137,0.431408,0,0,0.9399933,9.779281,0,0.4541137,-0.4541137,12.62959,90.2112,0.2225826,0.4745488,0,0,9.779281
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.444564,9.325167,0,0,0,12.62959,90.2112,0.2225826,0,0,0,9.325167
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.3963656,0.3963656,0,0,0,0.3963656,0,0,0,0,0,0.417227,0.3963656,0,0,1.444564,9.325167,0,0.417227,-0.417227,12.1898,87.06982,0.2225826,0.4360022,0,0,9.325167
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.90815,8.90794,0,0,0,12.1898,87.06982,0.2225826,0,0,0,8.90794
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.088333,1.088333,0,0,0,1.088333,0,0,0,0,0,1.145614,1.088333,0,0,1.90815,8.90794,0,1.145614,-1.145614,10.98222,78.44424,0.2225826,1.197166,0,0,8.90794
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.442521,3.442521,5,0,1.53,3.442521,20.62856,0,0,0,0.7101426,0,0,1.557479,1.479605,3.181054,7.762326,2.189748,0,2.189748,13.05959,93.28262,0.2226254,3.786773,0.5681141,5,8.472468
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.871225,2.871225,0,0,0,2.871225,75.02654,0,0,0,2.154181,3.022342,2.871225,0,0,0.9913058,9.733099,0,0.8681614,-0.8681614,12.14447,86.74604,0.2226254,3.158348,1.723345,0,11.88728
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.540585,1.540585,0,0,0,1.540585,224.7347,0,0,0,3.462229,1.621668,1.540585,0,0,1.95593,8.864938,1.840561,0,1.840561,13.89058,99.21822,0.2225329,1.694643,2.769783,0,12.32717
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.959834,1.959834,0,0,0,1.959834,198.1968,1.705975,0,0,3.884327,2.062983,1.959834,0,0,0.1153689,10.52144,0.1153689,0,0.1153689,14.00003,100,0.2225271,2.155817,3.107462,0,14.40577
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225271,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.354558,4.354558,1.25,0,0.50625,4.354558,76.35485,0.05696047,0,0,3.324916,3.267956,3.104558,0,0,0,10.62527,0,0,0,14.00003,100,0.2225271,4.790014,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225271,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,3.076246,3.076246,1.25,0,0.50625,3.076246,124.8912,1.919596,0,0,3.84196,1.922364,1.826246,0,0,0,10.62527,0,0,0,14.00003,100,0.2225271,3.383871,3.073568,5,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.0171961,0.0171961,0,0,0,0.0171961,17060.14,2.915577,0,0,2.933679,0.01810116,0.0171961,0,0,0,10.62527,0,0,0,14.00003,100,0.2225271,0.01891571,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.85034,1.85034,0,0,0,1.85034,71.41416,0,2.220446E-16,0,1.321405,1.947727,1.85034,0,0,0,10.62527,0,0.6263216,-0.6263216,13.33983,95.28429,0.2225271,2.035374,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0,0,0,0.6081339,0,0,0,0,0.6959129,9.998953,0.6081339,0,0.6081339,13.91675,99.40518,0.2224965,0,0.4865071,0,10.60709
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.834968,1.834968,0,0,0,1.834968,0,0,2.220446E-16,0,0,1.931545,1.834968,0,0,0.08777896,10.54627,0,1.931545,-1.931545,11.88073,84.86216,0.2224965,2.018465,0,0,10.54627
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233941,8.614728,0,0,0,11.88073,84.86216,0.2224965,0,0,0,8.614728
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.007124,3.007124,0,0,0,3.007124,0,0,4.440892E-16,0,0,3.165394,3.007124,0,0,2.233941,8.614728,0,3.165394,-3.165394,8.544107,61.02922,0.2224965,3.307837,0,0,8.614728
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.47597,4.47597,5,0,1.53,4.47597,0,0,0,0,0,0,0,0.5240304,0.4978289,5.751045,5.449334,0.4978289,0,0.4978289,9.01639,64.40266,0.2225074,4.923566,0,5,5.449334
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.6263474,0.6263474,4.13161,0,1.29293,0.6263474,0,0,0,0,0,0,0,3.505263,3.33,5.253216,5.897379,3.33,0,3.33,12.1755,86.96772,0.2225375,0.6889821,0,5,5.897379
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3715186,0.3715186,0,0,0,0.3715186,0,0,5.551115E-17,0,0,0.3910722,0.3715186,0,0,1.923216,8.89438,0,0.3910722,-0.3910722,11.76328,84.02325,0.2225375,0.4086705,0,0,8.89438
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.4045748,0.4045748,0,0,0,0.4045748,0,0,5.551115E-17,0,0,0.4258682,0.4045748,0,0,2.357741,8.503307,0,0.4258682,-0.4258682,11.31437,80.8168,0.2225375,0.4450323,0,0,8.503307
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3070784,0.3070784,0,0,0,0.3070784,0,0,5.551115E-17,0,0,0.3232404,0.3070784,0,0,2.830928,8.077439,0,0.3232404,-0.3232404,10.97365,78.38305,0.2225375,0.3377862,0,0,8.077439
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.558239,1.558239,0,0,0,1.558239,0,0,0,0,0,1.640252,1.558239,0,0,3.190084,7.754199,0,1.640252,-1.640252,9.244672,66.03323,0.2225375,1.714063,0,0,7.754199
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.272819,1.272819,0,0,0,1.272819,0,0,2.220446E-16,0,0,1.339809,1.272819,0,0,5.012586,6.113947,0,1.339809,-1.339809,7.832389,55.94552,0.2225375,1.4001,0,0,6.113947
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.501263,4.774138,0,0,0,7.832389,55.94552,0.2225375,0,0,0,4.774138
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.501263,4.774138,0,0,0,7.832389,55.94552,0.2225375,0,0,0,4.774138
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.30809,0.30809,0,0,0,0.30809,0,0,5.551115E-17,0,0,0.3243053,0.30809,0,0,6.501263,4.774138,0,0.3243053,-0.3243053,7.490541,53.50376,0.2225375,0.338899,0,0,4.774138
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,9.430415,8.33,5,0,1.53,8.33,4.56841,0,1.100415,2.043456,0.3805486,3.505263,3.33,0,0,6.861602,4.449833,0,3.124715,-3.124715,4.196803,29.9771,0.2225375,10.37346,0.3044389,5,4.830381
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,10.33351,1.325118,4.47302,0,4.47302,8.440282,60.28761,0.2224673,0,0.914416,5,2.468138
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.05065828,0.05065828,3.555922,0,1.135767,0.05065828,2227.004,0,0,0,1.128162,0,0,3.505263,3.33,5.860487,5.350836,4.458162,0,4.458162,12.66967,90.49743,0.2224015,0.05572411,0.9025294,5,6.478998
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.370789,4.370789,4.31567,0,1.343178,4.370789,33.41148,0,0,0,1.460345,0.05802029,0.05511928,0,0,1.402325,9.363182,1.402325,0,1.402325,14.00003,100,0.2224222,4.807868,1.168276,5,10.82353
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.8043631,0.8043631,0,0,0,0.8043631,368.9976,2.121382,0,0,2.96808,0.846698,0.8043631,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,0.8847995,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.866428,1.866428,0,0,0,1.866428,148.1258,0.8000005,0,0,2.764662,1.964661,1.866428,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,2.053071,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.413092,2.413092,0,0,0,2.413092,171.1107,1.588963,0,0,4.12906,2.540097,2.413092,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,2.654402,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.877097,0.877097,0,0,0,0.877097,357.2612,2.210268,0,0,3.133528,0.92326,0.877097,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,0.9648067,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.878861,1.878861,0,0,0,1.878861,109.8115,0.08545704,0,0,2.063206,1.977749,1.878861,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,2.066747,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224222,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.961677,1.961677,0,0,0,1.961677,0,0,0,0,0,2.064923,1.961677,0,0,0,10.62527,0,2.064923,-2.064923,11.82341,84.45274,0.2224222,2.157845,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.679842,7.679842,5,0,1.53,7.679842,0,0,0,0.117827,0,2.820887,2.679843,0,0,2.294359,8.56035,0,2.820887,-2.820887,8.849932,63.21367,0.2224222,8.447827,0,5,8.56035
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.428678,5.739464,3.33,0,3.33,12.00905,85.77873,0.2224095,0,0,5,5.739464
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.20895,3.20895,5,0,1.53,3.20895,0,0,0,0,0,0,0,1.79105,1.701498,2.098678,8.736464,1.701498,0,1.701498,13.62323,97.30859,0.2224466,3.529845,0,5,8.736464
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6880893,0.6880893,0,0,0,0.6880893,0,0,0,0,0,0.7243045,0.6880893,0,0,0.3971804,10.26781,0,0.7243045,-0.7243045,12.85975,91.85514,0.2224466,0.7568982,0,0,10.26781
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.201963,9.543508,0,0,0,12.85975,91.85514,0.2224466,0,0,0,9.543508
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.359967,1.359967,0,0,0,1.359967,0,0,2.220446E-16,0,0,1.431544,1.359967,0,0,1.201963,9.543508,0,1.431544,-1.431544,11.35077,81.07674,0.2224466,1.495963,0,0,9.543508
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.395903,1.395903,0,0,0,1.395903,0,0,0,0,0,1.469371,1.395903,0,0,2.792567,8.111963,0,1.469371,-1.469371,9.801912,70.01352,0.2224466,1.535493,0,0,8.111963
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.315398,1.315398,0,0,0,1.315398,0,0,2.220446E-16,0,0,1.384629,1.315398,0,0,4.425202,6.642592,0,1.384629,-1.384629,8.342385,59.58835,0.2224466,1.446938,0,0,6.642592
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.963679,5.257963,0,0,0,8.342385,59.58835,0.2224466,0,0,0,5.257963
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.963679,5.257963,0,0,0,8.342385,59.58835,0.2224466,0,0,0,5.257963
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.272041,2.272041,0,0,0,2.272041,0,0,4.440892E-16,0,0,2.391622,2.272041,0,0,5.963679,5.257963,0,2.391622,-2.391622,5.821394,41.5813,0.2224466,2.499245,0,0,5.257963
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.36318,0.36318,0,0,0,0.36318,0,0,0,0,0,0.3822947,0.36318,0,0,8.621037,2.866341,0,0.3822947,-0.3822947,5.41842,38.70292,0.2224466,0.399498,0,0,2.866341
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,9.045809,2.484046,1.263824,0,1.263824,6.617389,47.26697,0.2223834,0,1.011059,0,3.74787
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3644769,0.3644769,0,0,0,0.3644769,577.288,0,0,0,2.104081,0.3836599,0.3644769,0,0,7.781985,3.621488,1.720421,0,1.720421,8.249524,58.92505,0.2222975,0.4009246,1.683265,0,5.725569
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8974809,0.8974809,0,0,0,0.8974809,429.6146,0,0,0,3.855709,0.9447168,0.8974809,0,0,6.061563,5.169867,2.910992,0,2.910992,11.01113,78.65079,0.2221522,0.987229,3.084567,0,9.025576
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,5.003041,5.003041,4.013064,0,1.260567,5.003041,83.80207,4.440892E-16,0,0,4.192652,1.04208,0.9899763,0,0,3.150572,7.78976,3.150572,0,3.150572,14.00003,100,0.2221544,5.503345,3.354121,5,11.98241
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221544,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.33665,1.33665,0,0,0,1.33665,188.4988,1.112569,0,0,2.519569,1.407,1.33665,0,0,0,10.62527,0,0,0,14.00003,100,0.2221544,1.470315,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.534843,2.534843,0,0,0,2.534843,109.082,0.09680144,0,0,2.765058,2.668256,2.534843,0,0,0,10.62527,0,0,0,14.00003,100,0.2221544,2.788328,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.131018,1.131018,0,0,0,1.131018,262.1776,1.774731,0,0,2.965277,1.190546,1.131018,0,0,0,10.62527,0,0,0,14.00003,100,0.2221544,1.24412,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,7.098997,7.098997,5,0,1.53,7.098997,29.47007,0,8.881784E-16,0,2.092079,2.20947,2.098997,0,0,0,10.62527,0,0.1173908,-0.1173908,13.87629,99.11614,0.2221544,7.808897,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.638522,0.638522,0,0,0,0.638522,143.7247,0.1151513,0,0,0.9177139,0.6721284,0.638522,0,0,0.1304343,10.50788,0.1304343,0,0.1304343,14.00003,100,0.2221479,0.7023742,0.7341712,0,11.4256
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.503987,2.503987,0,0,0,2.503987,28.90649,0,0,0,0.7238148,2.635776,2.503987,0,0,0,10.62527,0,1.911961,-1.911961,11.98464,85.60443,0.2221479,2.754386,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.1992,6.1992,5,0,1.53,6.1992,0,0,0,0,0,1.262316,1.1992,0,0,2.124401,8.713313,0,1.262316,-1.262316,10.65405,76.10018,0.2221479,6.81912,0,5,8.713313
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.929904,3.929904,5,0,1.53,3.929904,0,0,0,0,0,0,0,1.070096,1.016591,3.526974,7.450997,1.016591,0,1.016591,11.61847,82.9889,0.2221701,4.322894,0,5,7.450997
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.323273,1.323273,0,0,0,1.323273,0,0,0,0,0,1.392919,1.323273,0,0,2.510383,8.36593,0,1.392919,-1.392919,10.1502,72.50131,0.2221701,1.455601,0,0,8.36593
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.720393,3.720393,5,0,1.53,3.720393,0,0,0,0,0,0,0,1.279607,1.215627,4.058071,6.97301,1.215627,0,1.215627,11.30345,80.73875,0.2221965,4.092432,0,5,6.97301
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9392726,0.9392726,0,0,0,0.9392726,0,0,1.110223E-16,0,0,0.988708,0.9392726,0,0,2.842444,8.067074,0,0.988708,-0.988708,10.26126,73.29456,0.2221965,1.0332,0,0,8.067074
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.9419621,0.9419621,0,0,0,0.9419621,0,0,1.110223E-16,0,0,0.9915391,0.9419621,0,0,3.941009,7.078366,0,0.9915391,-0.9915391,9.216084,65.82905,0.2221965,1.036158,0,0,7.078366
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.042719,6.086827,0,0,0,9.216084,65.82905,0.2221965,0,0,0,6.086827
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.645597,1.645597,0,0,0,1.645597,0,0,2.220446E-16,0,0,1.732207,1.645597,0,0,5.042719,6.086827,0,1.732207,-1.732207,7.390178,52.78688,0.2221965,1.810157,0,0,6.086827
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1659843,0.1659843,0,0,0,0.1659843,0,0,0,0,0,0.1747203,0.1659843,0,0,6.967394,4.35462,0,0.1747203,-0.1747203,7.206007,51.47137,0.2221965,0.1825828,0,0,4.35462
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1063292,0.1063292,0,0,0,0.1063292,0,0,1.387779E-17,0,0,0.1119255,0.1063292,0,0,7.161528,4.179899,0,0.1119255,-0.1119255,7.088027,50.62866,0.2221965,0.1169621,0,0,4.179899
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.561838,1.561838,0,0,0,1.561838,0,0,2.220446E-16,0,0,1.64404,1.561838,0,0,7.285889,4.067974,0,1.64404,-1.64404,5.355056,38.25033,0.2221965,1.718022,0,0,4.067974
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1588289,0.1588289,0,0,0,0.1588289,0,0,0,0,0,0.1671883,0.1588289,0,0,9.1126,2.423934,0,0.1671883,-0.1671883,5.178824,36.99153,0.2221965,0.1747118,0,0,2.423934
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.298365,2.256746,0,0,0,5.178824,36.99153,0.2221965,0,0,0,2.256746
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.731987,3.731987,5,0,1.53,3.731987,16.85442,0,0,0,0.6290045,0,0,1.268013,1.204613,9.298365,2.256746,1.833617,0,1.833617,6.918346,49.41666,0.222232,4.105185,0.5032036,5,2.88575
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.393011,3.393011,5,0,1.53,3.393011,18.9088,0,0,0,0.6415777,0,0,1.606989,1.526639,7.464748,3.907001,2.168217,0,2.168217,8.975298,64.10914,0.2222747,3.732312,0.5132622,5,4.548579
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7824363,0,0,3.505263,3.33,5.296531,5.858397,4.112436,0,4.112436,12.8767,91.97623,0.2222232,0,0.625949,5,6.640833
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,3.036056,3.036056,3.204302,0,1.039774,3.036056,33.16782,0,0,0,1.006994,0,0,0.168246,0.1598337,1.184095,9.559589,1.166827,0,1.166827,13.98365,99.88299,0.2222416,3.339661,0.8055948,5,10.56658
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.263167,4.263167,1.842163,0,0.6679105,4.263167,60.18279,3.920475E-16,0,0,2.565693,2.548425,2.421004,0,0,0.01726735,10.60973,0.01726735,0,0.01726735,14.00003,100,0.2222418,4.689484,2.052554,5,13.17543
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.7765296,0.7765296,0,0,0,0.7765296,349.3242,1.895206,0,0,2.712606,0.8173996,0.7765296,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,0.8541825,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.714465,6.714465,4.735032,0,1.457664,6.714465,31.03172,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,7.385911,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,4.155134,4.155134,1.25,0,0.50625,4.155134,92.86828,0.8007657,0,0,3.858801,3.058035,2.905134,0,0,0,10.62527,0,0,0,14.00003,100,0.2222418,4.570647,3.087041,5,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.988619,2.988619,0,0,0,2.988619,52.7685,0,0,0,1.57705,3.145915,2.988619,0,0,0,10.62527,0,1.568866,-1.568866,12.3463,88.18767,0.2222418,3.287481,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,2.055632,2.055632,0,0,0,2.055632,67.67459,0,0,0,1.391141,2.163823,2.055632,0,0,1.743184,9.056409,0,0.7726827,-0.7726827,11.53182,82.36997,0.2222418,2.261195,1.112913,0,10.44755
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.327408,2.327408,0,0,0,2.327408,23.12239,0,0,0,0.5381524,2.449903,2.327408,0,0,2.60172,8.283726,0,1.911751,-1.911751,9.516657,67.97599,0.2222418,2.560149,0.4305219,0,8.821878
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.953612,7.953612,5,0,1.53,7.953612,0,0,8.881784E-16,0.4189732,0,3.109065,2.953612,0,0,4.725888,6.371975,0,3.109065,-3.109065,6.239415,44.56716,0.2222418,8.748973,0,5,6.371975
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.067625,2.067625,5,0,1.53,2.067625,0,0,0,0,0,0,0,2.932375,2.785757,8.180405,3.26291,2.785757,0,2.785757,8.882215,63.44427,0.2223023,2.274387,0,5,3.26291
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.592956,7.592956,5,0,1.53,7.592956,0,0,0,0.0222512,0,2.729427,2.592956,0,0,5.394648,5.770091,0,2.729427,-2.729427,6.005147,42.89382,0.2223023,8.352251,0,5,5.770091
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3422334,0.3422334,3.847497,0,1.215367,0.3422334,0,0,0,0,0,0,0,3.505263,3.33,8.427344,3.040664,3.33,0,3.33,9.164262,65.45889,0.2223129,0.3764568,0,5,3.040664
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4139319,0.4139319,3.919195,0,1.23494,0.4139319,0,0,0,0,0,0,0,3.505263,3.33,5.097345,6.037664,3.33,0,3.33,12.32338,88.02395,0.2223284,0.4553252,0,5,6.037664
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.767345,9.034664,0,0,0,12.32338,88.02395,0.2223284,0,0,0,9.034664
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.08216579,0.08216579,0,0,0,0.08216579,0,0,0,0,0,0.08649031,0.08216579,0,0,1.767345,9.034664,0,0.08649031,-0.08649031,12.23221,87.37274,0.2223284,0.09038237,0,0,9.034664
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.101,1.101,0,0,0,1.101,0,0,2.220446E-16,0,0,1.158947,1.101,0,0,1.863445,8.948174,0,1.158947,-1.158947,11.01057,78.64677,0.2223284,1.2111,0,0,8.948174
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4185072,0.4185072,0,0,0,0.4185072,0,0,5.551115E-17,0,0,0.440534,0.4185072,0,0,3.151165,7.789226,0,0.440534,-0.440534,10.54621,75.3299,0.2223284,0.460358,0,0,7.789226
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6686473,0.6686473,0,0,0,0.6686473,0,0,0,0,0,0.7038393,0.6686473,0,0,3.640647,7.348692,0,0.7038393,-0.7038393,9.804296,70.03054,0.2223284,0.7355121,0,0,7.348692
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9565307,0.9565307,0,0,0,0.9565307,0,0,0,0,0,1.006874,0.9565307,0,0,4.42269,6.644853,0,1.006874,-1.006874,8.742957,62.44957,0.2223284,1.052184,0,0,6.644853
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6831214,0.6831214,0,0,0,0.6831214,0,0,1.110223E-16,0,0,0.7190752,0.6831214,0,0,5.54144,5.637979,0,0.7190752,-0.7190752,7.984985,57.03549,0.2223284,0.7514336,0,0,5.637979
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.340412,4.918903,0,0,0,7.984985,57.03549,0.2223284,0,0,0,4.918903
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,3.068166,3.068166,5,0,1.53,3.068166,34.82768,0,0,0,1.068571,0,0,1.931834,1.835242,6.340412,4.918903,2.903813,0,2.903813,10.73978,76.71259,0.2223838,3.374983,0.8548568,5,5.987474
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,10.04989,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,1.719895,2.724884,2.078242,3.505263,3.33,0,0,3.436599,7.532335,0,1.427022,-1.427022,9.235571,65.96823,0.2223838,11.05488,1.662593,5,9.610577
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,4.153414,4.153414,5,0,1.53,4.153414,87.13415,0,0,0,3.619042,0,0,0.8465856,0.8042563,5.022178,6.105314,4.423299,0,4.423299,13.43188,95.94181,0.2224181,4.568756,2.895234,5,9.724356
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.6013781,0.6013781,0,0,0,0.6013781,695.1456,2.948544,0,0,4.180453,0.6330296,0.6013781,0,0,0.5988797,10.08628,0.5988797,0,0.5988797,14.00003,100,0.2223884,0.6615159,3.344362,0,14.26674
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.64112,1.64112,0,0,0,1.64112,267.6075,2.664266,0,0,4.391761,1.727495,1.64112,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,1.805232,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.870369,1.870369,0,0,0,1.870369,221.8375,2.18037,0,0,4.14918,1.96881,1.870369,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,2.057406,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.994166,1.994166,0,0,0,1.994166,222.7744,2.34337,0,0,4.442492,2.099122,1.994166,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,2.193582,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.139317,2.139317,0,0,0,2.139317,139.8259,0.7394055,0,0,2.991318,2.251912,2.139317,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,2.353249,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223884,0,1.539991,0,12.55026
