Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.9988073,0.9988073,0,0,0,0.9988073,57.71511,0,0,0,0.5764627,1.051376,0.9988073,0,0,0,10.62527,0,0.4749134,-0.4749134,13.49942,96.42427,0.2223884,1.098688,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.034511,3.034511,3.589966,0,1.145061,3.034511,0,0,0,0,0,0,0,0.5554542,0.5276815,0.5276815,10.15036,0.5276815,0,0.5276815,14.00003,100,0.2223998,3.337962,0,5,10.15036
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223998,0,0,0,10.62527
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223998,0,0,0,10.62527
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,7.012813,7.012813,5,0,1.53,7.012813,0,0,0,0,0,2.118751,2.012813,0,0,0,10.62527,0,2.118751,-2.118751,11.76667,84.04747,0.2223998,7.714094,0,5,10.62527
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6455179,0.6455179,0,0,0,0.6455179,0,0,0,0,0,0.6794925,0.6455179,0,0,2.354167,8.506524,0,0.6794925,-0.6794925,11.05042,78.93142,0.2223998,0.7100697,0,0,8.506524
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.109159,7.827031,0,0,0,11.05042,78.93142,0.2223998,0,0,0,7.827031
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.356444,1.356444,0,0,0,1.356444,0,0,2.220446E-16,0,0,1.427836,1.356444,0,0,3.109159,7.827031,0,1.427836,-1.427836,9.54535,68.18093,0.2223998,1.492089,0,0,7.827031
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.69239,1.69239,0,0,0,1.69239,0,0,2.220446E-16,0,0,1.781463,1.69239,0,0,4.695643,6.399195,0,1.781463,-1.781463,7.667523,54.76791,0.2223998,1.861629,0,0,6.399195
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1942164,0.1942164,0,0,0,0.1942164,0,0,2.775558E-17,0,0,0.2044383,0.1942164,0,0,6.675046,4.617732,0,0.2044383,-0.2044383,7.452026,53.22865,0.2223998,0.213638,0,0,4.617732
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1465923,0.1465923,0,0,0,0.1465923,0,0,2.775558E-17,0,0,0.1543077,0.1465923,0,0,6.9022,4.413294,0,0.1543077,-0.1543077,7.289371,52.06683,0.2223998,0.1612515,0,0,4.413294
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3305707,0.3305707,0,0,0,0.3305707,0,0,5.551115E-17,0,0,0.3479692,0.3305707,0,0,7.073653,4.258986,0,0.3479692,-0.3479692,6.92258,49.4469,0.2223998,0.3636278,0,0,4.258986
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5531304,0.5531304,0,0,0,0.5531304,0,0,0,0,0,0.5822425,0.5531304,0,0,7.460286,3.911017,0,0.5822425,-0.5822425,6.308842,45.06307,0.2223998,0.6084434,0,0,3.911017
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3016773,0.3016773,0,0,0,0.3016773,0,0,0,0,0,0.317555,0.3016773,0,0,8.107222,3.328775,0,0.317555,-0.317555,5.97411,42.67213,0.2223998,0.331845,0,0,3.328775
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,5.100733,5.100733,5,0,1.53,5.100733,12.79338,0,0,0,0.6525563,0.1060351,0.1007333,0,0,8.460061,3.01122,0.5465212,0,0.5465212,6.492585,46.37551,0.2224078,5.610806,0.522045,5,3.663776
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.79633,3.79633,5,0,1.53,3.79633,24.48097,0,0,0,0.9293784,0,0,1.20367,1.143487,7.913539,3.503089,2.072865,0,2.072865,8.459078,60.42186,0.2224461,4.175963,0.7435027,5,4.432467
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.871921,2.871921,5,0,1.53,2.871921,55.96979,0,0,0,1.607408,0,0,2.128079,2.021675,5.840674,5.368667,3.629083,0,3.629083,11.90193,85.0136,0.2225132,3.159113,1.285926,5,6.976075
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.894619,4.894619,3.799941,0,1.202384,4.894619,68.72617,0,0,0,3.363883,1.152292,1.094678,0,0,2.211591,8.634842,2.211591,0,2.211591,14.00003,100,0.2225455,5.38408,2.691107,5,11.99873
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.299813,1.299813,0,0,0,1.299813,296.8272,2.489974,0,0,3.858198,1.368224,1.299813,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,1.429794,3.086558,0,14.48347
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2928127,0.2928127,0,0,0,0.2928127,1243.004,3.331451,0,0,3.639675,0.3082239,0.2928127,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,0.322094,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.545456,3.545456,1.25,0,0.50625,3.545456,121.2878,1.883935,0,0,4.300204,2.416269,2.295456,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,3.900001,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3178314,0.3178314,0,0,0,0.3178314,1145.286,3.305518,0,0,3.640077,0.3345593,0.3178314,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,0.3496145,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.287727,1.287727,0,0,0,1.287727,155.9574,0.6528032,0,0,2.008305,1.355502,1.287727,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,1.416499,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225455,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.816521,2.816521,0,0,0,2.816521,22.54608,0,0,0,0.6350152,2.964759,2.816521,0,0,0,10.62527,0,2.329744,-2.329744,11.54426,82.45885,0.2225455,3.098173,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.588604,8.29553,0,0,0,11.54426,82.45885,0.2225455,0,0,0,8.29553
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.340172,8.33,5,0,1.53,8.33,0,0,0.01017148,0.8441886,0,3.505263,3.33,0,0,2.588604,8.29553,0,3.505263,-3.505263,7.849391,56.06696,0.2225455,9.174189,0,5,8.29553
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,7.014438,7.014438,5,0,1.53,7.014438,0,0,8.881784E-16,0,0,2.120461,2.014438,0,0,6.483341,4.790267,0,2.120461,-2.120461,5.614228,40.10155,0.2225455,7.715882,0,5,4.790267
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.958393,5.958393,5,0,1.53,5.958393,0,0,0,0,0,1.008835,0.9583932,0,0,8.839409,2.669806,0,1.008835,-1.008835,4.550823,32.50581,0.2225455,6.554233,0,5,2.669806
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.8022107,0.8022107,4.307474,0,1.34094,0.8022107,0,0,0,0,0,0,0,3.505263,3.33,9.960337,1.660971,3.33,0,3.33,7.709939,55.07088,0.2225869,0.8824318,0,5,1.660971
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3037212,0.3037212,3.808984,0,1.204853,0.3037212,0,0,0,0,0,0,0,3.505263,3.33,6.630337,4.657971,3.33,0,3.33,10.86905,77.63594,0.2225947,0.3340933,0,5,4.657971
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.250123,1.250123,4.724162,0,1.454696,1.250123,0,0,0,0,0,0,0,3.474039,3.300337,3.300337,7.654971,3.300337,0,3.300337,14.00003,100,0.2226655,1.375135,0,5,7.654971
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226655,0,0,0,10.62527
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7859979,0.7859979,0,0,0,0.7859979,0,0,1.110223E-16,0,0,0.8273662,0.7859979,0,0,0,10.62527,0,0.8273662,-0.8273662,13.12791,93.77058,0.2226655,0.8645977,0,0,10.62527
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.759704,1.759704,0,0,0,1.759704,0,0,2.220446E-16,0,0,1.85232,1.759704,0,0,0.9192958,9.797908,0,1.85232,-1.85232,11.17539,79.82406,0.2226655,1.935675,0,0,9.797908
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977429,7.945588,0,0,0,11.17539,79.82406,0.2226655,0,0,0,7.945588
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.4049384,0.4049384,0,0,0,0.4049384,0,0,5.551115E-17,0,0,0.426251,0.4049384,0,0,2.977429,7.945588,0,0.426251,-0.426251,10.72608,76.61472,0.2226655,0.4454322,0,0,7.945588
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.127555,1.127555,0,0,0,1.127555,0,0,0,0,0,1.1869,1.127555,0,0,3.451042,7.519337,0,1.1869,-1.1869,9.47498,67.67829,0.2226655,1.240311,0,0,7.519337
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,4.769819,6.332437,0.1957701,0,0.1957701,9.660704,69.00489,0.2226559,0,0.1566161,0,6.528207
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.454071,2.454071,0,0,0,2.454071,42.52236,0,0,0,1.043529,2.583232,2.454071,0,0,4.574049,6.50863,0,1.539703,-1.539703,8.037714,57.41213,0.2226559,2.699478,0.8348231,0,7.552159
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.491866,4.491866,5,0,1.53,4.491866,38.95138,0,0,0,1.749644,0,0,0.5081344,0.4827277,6.284831,4.968926,2.232371,0,2.232371,10.15553,72.53934,0.2226917,4.941052,1.399715,5,6.71857
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,2.618209,0,0.8797712,0,0,0,0,0,1.565161,0,0,2.618209,2.487299,4.05246,6.978061,4.05246,0,4.05246,14.00003,100,0.2225836,0,1.252128,5,8.543221
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6671088,0.6671088,0,0,0,0.6671088,324.8359,1.464789,0,0,2.167009,0.7022198,0.6671088,0,0,0,10.62527,0,0,0,14.00003,100,0.2225836,0.7338197,1.733607,0,12.79228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225836,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225836,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.766554,5.766554,4.819847,0,1.480818,5.766554,17.28127,0,0,0,0.9965338,0.9965338,0.9467071,0,0,0,10.62527,0,0,0,14.00003,100,0.2225836,6.343209,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.175275,2.175275,0,0,0,2.175275,82.02972,0,4.440892E-16,0,1.784372,2.289763,2.175275,0,0,0,10.62527,0,0.5053913,-0.5053913,13.4673,96.1948,0.2225836,2.392803,1.427498,0,12.40965
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.268851,2.268851,0,0,0,2.268851,52.46292,0,0,0,1.190305,2.388264,2.268851,0,0,0.5615459,10.11988,0,1.197959,-1.197959,12.20454,87.17511,0.2225836,2.495736,0.9522444,0,11.31019
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.985662,3.985662,5,0,1.53,3.985662,8.393683,0,0,0,0.3345439,0,0,1.014338,0.9636211,1.892611,8.921925,1.298165,0,1.298165,13.43609,95.97186,0.2226091,4.384228,0.2676351,5,9.256468
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.413713,1.413713,0,0,0,1.413713,0,0,2.220446E-16,0,0,1.488119,1.413713,0,0,0.5944461,10.09027,0,1.488119,-1.488119,11.86747,84.76749,0.2226091,1.555085,0,0,10.09027
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.247715,1.247715,0,0,0,1.247715,0,0,0,0,0,1.313384,1.247715,0,0,2.247912,8.602154,0,1.313384,-1.313384,10.48304,74.87873,0.2226091,1.372486,0,0,8.602154
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.423345,2.423345,0,0,0,2.423345,0,0,0,0,0,2.550889,2.423345,0,0,3.707227,7.28877,0,2.550889,-2.550889,7.79417,55.67253,0.2226091,2.665679,0,0,7.28877
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,7.092103,7.092103,5,0,1.53,7.092103,0,0,8.881784E-16,0,0,2.202214,2.092104,0,0,6.541549,4.73788,0,2.202214,-2.202214,5.472832,39.09158,0.2226091,7.801314,0,5,4.73788
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.984711,0.984711,4.489974,0,1.390763,0.984711,0,0,0,0,0,0,0,3.505263,3.33,8.988454,2.535666,3.33,0,3.33,8.631948,61.65664,0.2226626,1.083182,0,5,2.535666
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2010995,0.2010995,3.706363,0,1.176837,0.2010995,0,0,0,0,0,0,0,3.505263,3.33,5.658454,5.532666,3.33,0,3.33,11.79106,84.22171,0.2226634,0.2212095,0,5,5.532666
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328454,8.529666,0,0,0,11.79106,84.22171,0.2226634,0,0,0,8.529666
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328454,8.529666,0,0,0,11.79106,84.22171,0.2226634,0,0,0,8.529666
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001551774,0.001551774,0,0,0,0.001551774,0,0,2.168404E-19,0,0,0.001633446,0.001551774,0,0,2.328454,8.529666,0,0.001633446,-0.001633446,11.78934,84.20941,0.2226634,0.001706952,0,0,8.529666
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.330269,8.528032,0,0,0,11.78934,84.20941,0.2226634,0,0,0,8.528032
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.439816,1.439816,0,0,0,1.439816,0,0,2.220446E-16,0,0,1.515596,1.439816,0,0,2.330269,8.528032,0,1.515596,-1.515596,10.19176,72.79816,0.2226634,1.583797,0,0,8.528032
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4886482,0.4886482,0,0,0,0.4886482,0,0,0,0,0,0.5143666,0.4886482,0,0,4.014264,7.012437,0,0.5143666,-0.5143666,9.649573,68.92538,0.2226634,0.537513,0,0,7.012437
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.462266,0.462266,0,0,0,0.462266,0,0,5.551115E-17,0,0,0.4865958,0.462266,0,0,4.585782,6.49807,0,0.4865958,-0.4865958,9.136656,65.2617,0.2226634,0.5084926,0,0,6.49807
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.88648,2.88648,0,0,0,2.88648,3.874337,0,0,0,0.111832,3.0384,2.88648,0,0,5.126444,6.011475,0,2.926568,-2.926568,6.051782,43.22693,0.2226634,3.175128,0.08946557,0,6.123306
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.737534,4.737534,5,0,1.53,4.737534,14.00943,0,0,0,0.6637014,0,0,0.2624666,0.2493433,8.378186,3.084906,0.9130446,0,0.9130446,6.917973,49.41399,0.2226783,5.211287,0.5309611,5,3.748608
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.532823,3.532823,5,0,1.53,3.532823,11.63258,-2.220446E-16,0,0,0.4109584,0,0,1.467177,1.393818,7.465142,3.906646,1.804776,0,1.804776,8.630134,61.64369,0.2227141,3.886106,0.3287667,5,4.317605
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.721404,2.721404,5,0,1.53,2.721404,73.32051,0,0,0,1.995347,0,0,2.278596,2.164666,5.660366,5.530945,4.160013,0,4.160013,12.57667,89.83317,0.2227607,2.993545,1.596278,5,7.526293
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,1.50546,0,0,3.005812,0,0,0,0,1.500352,9.274958,1.500352,0,1.500352,14.00003,100,0.2226869,0,2.404649,0,12.28077
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.444784,3.444784,1.895605,0,0.6825002,3.444784,47.33866,0,4.440892E-16,0,1.630714,1.630714,1.549179,0,0,0,10.62527,0,0,0,14.00003,100,0.2226869,3.789262,1.304572,5,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.694735,3.694735,2.429352,0,0.8282131,3.694735,36.05082,0,0,0,1.331982,1.331982,1.265383,0,0,0,10.62527,0,0,0,14.00003,100,0.2226869,4.064209,1.065586,5,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.45695,2.45695,0,0,0,2.45695,25.82774,0,4.440892E-16,0,0.6345745,2.586263,2.45695,0,0,0,10.62527,0,1.951688,-1.951688,11.94277,85.30531,0.2226869,2.702645,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.246725,4.246725,5,0,1.53,4.246725,24.84356,0,0,0,1.055038,0,0,0.7532751,0.7156113,2.168543,8.673586,1.770649,0,1.770649,13.62255,97.30376,0.2227174,4.671397,0.8440301,5,9.728623
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,1.068136,0,0,1.46603,0,0,0,0,0.3978935,10.26717,0.3978935,0,0.3978935,14.00003,100,0.2226978,0,1.172824,0,11.7332
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.29486,1.29486,0,0,0,1.29486,59.6885,0,2.220446E-16,0,0.7728823,1.36301,1.29486,0,0,0,10.62527,0,0.590128,-0.590128,13.37798,95.5568,0.2226978,1.424346,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.624109,3.624109,4.314317,0,1.342809,3.624109,0,0,0,0,0,0,0,0.6902082,0.6556978,0.6556978,10.03515,0.6556978,0,0.6556978,14.00003,100,0.2227118,3.98652,0,5,10.03515
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.732583,4.732583,4.732583,0,1.456995,4.732583,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227118,5.205841,0,5,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.856499,5.856499,5,0,1.53,5.856499,0,0,0,0,0,0.9015777,0.8564988,0,0,0,10.62527,0,0.9015777,-0.9015777,13.04968,93.21182,0.2227118,6.442149,0,5,10.62527
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.79844,3.79844,4.852917,0,1.489846,3.79844,0,0,0,0,0,0,0,1.054477,1.001753,1.001753,9.723697,1.001753,0,1.001753,14.00003,100,0.2227332,4.178285,0,5,9.723697
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.294073,1.294073,0,0,0,1.294073,0,0,2.220446E-16,0,0,1.362182,1.294073,0,0,0,10.62527,0,1.362182,-1.362182,12.56416,89.74384,0.2227332,1.42348,0,0,10.62527
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.15872,1.15872,0,0,0,1.15872,0,0,2.220446E-16,0,0,1.219705,1.15872,0,0,1.513536,9.263092,0,1.219705,-1.219705,11.27848,80.56041,0.2227332,1.274592,0,0,9.263092
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1807763,0.1807763,0,0,0,0.1807763,0,0,2.775558E-17,0,0,0.1902908,0.1807763,0,0,2.868763,8.043387,0,0.1902908,-0.1902908,11.0779,79.12767,0.2227332,0.1988539,0,0,8.043387
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.407317,1.407317,0,0,0,1.407317,0,0,2.220446E-16,0,0,1.481386,1.407317,0,0,3.080198,7.853096,0,1.481386,-1.481386,9.516377,67.97399,0.2227332,1.548049,0,0,7.853096
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.524498,0.524498,0,0,0,0.524498,0,0,1.110223E-16,0,0,0.5521032,0.524498,0,0,4.726182,6.37171,0,0.5521032,-0.5521032,8.934409,63.81709,0.2227332,0.5769479,0,0,6.37171
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7983393,0.7983393,0,0,0,0.7983393,0,0,1.110223E-16,0,0,0.8403571,0.7983393,0,0,5.339631,5.819607,0,0.8403571,-0.8403571,8.048595,57.48985,0.2227332,0.8781732,0,0,5.819607
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3300985,0.3300985,0,0,0,0.3300985,0,0,5.551115E-17,0,0,0.3474721,0.3300985,0,0,6.273361,4.979249,0,0.3474721,-0.3474721,7.682328,54.87366,0.2227332,0.3631083,0,0,4.979249
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07592494,0.07592494,0,0,0,0.07592494,0,0,1.387779E-17,0,0,0.07992098,0.07592494,0,0,6.659441,4.631777,0,0.07992098,-0.07992098,7.598083,54.27192,0.2227332,0.08351743,0,0,4.631777
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.235763,1.235763,0,0,0,1.235763,0,0,0,0,0,1.300803,1.235763,0,0,6.748242,4.551857,0,1.300803,-1.300803,6.226916,44.47789,0.2227332,1.35934,0,0,4.551857
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,3.038543,3.038543,5,0,1.53,3.038543,26.36716,0,0,0,0.8011774,0,0,1.961457,1.863384,8.193579,3.251053,2.664561,0,2.664561,8.754741,62.53374,0.2227844,3.342398,0.640942,5,4.05223
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,5.003482,5.003482,5,0,1.53,5.003482,38.78073,0,0,0,1.940387,0.003665633,0.003482351,0,0,5.529018,5.649158,1.936721,0,1.936721,10.59208,75.65754,0.2228123,5.50383,1.55231,5,7.589545
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.724566,7.724566,5,0,1.53,7.724566,32.88313,0,0,0.1670223,2.540079,2.867964,2.724566,0,0,3.592296,7.392208,0,0.3278852,-0.3278852,10.24646,73.18882,0.2228123,8.497023,2.032063,5,9.932286
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.486727,1.486727,1.265082,0,0.5103675,1.486727,281.822,0,0,0,4.189923,0.23331,0.2216445,0,0,3.956613,7.064322,3.956613,0,3.956613,14.00003,100,0.2226192,1.6354,3.351938,5,11.25425
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7992052,0.7992052,0,0,0,0.7992052,577.2976,3.772524,0,0,4.613793,0.8412687,0.7992052,0,0,0,10.62527,0,0,0,14.00003,100,0.2226192,0.8791258,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226192,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.767706,2.767706,0,0,0,2.767706,164.455,1.638256,0,0,4.55163,2.913374,2.767706,0,0,0,10.62527,0,0,0,14.00003,100,0.2226192,3.044476,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.452235,2.452235,0,0,0,2.452235,176.4412,1.745453,0,0,4.326753,2.5813,2.452235,0,0,0,10.62527,0,0,0,14.00003,100,0.2226192,2.697459,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.96581,2.96581,0,0,0,2.96581,99.04868,0,0,0,2.937596,3.121905,2.96581,0,0,0,10.62527,0,0.1843095,-0.1843095,13.80575,98.6123,0.2226192,3.262391,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.562322,1.562322,0,0,0,1.562322,121.711,0.05218056,0,0,1.901518,1.644549,1.562322,0,0,0.2047883,10.44096,0.2047883,0,0.2047883,14.00003,100,0.2226091,1.718554,1.521214,0,12.34248
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.563444,6.563444,5,0,1.53,6.563444,12.18816,0,8.881784E-16,0,0.799963,1.64573,1.563444,0,0,0,10.62527,0,0.8457671,-0.8457671,13.10851,93.63203,0.2226091,7.219788,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,7.133533,7.133533,5,0,1.53,7.133533,0,0,8.881784E-16,0,0,2.245825,2.133533,0,0,0.9397413,9.779507,0,2.245825,-2.245825,10.7412,76.72273,0.2226091,7.846887,0,5,9.779507
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.767467,2.767467,5,0,1.53,2.767467,0,0,0,0,0,0,0,2.232533,2.120907,3.435102,7.533682,2.120907,0,2.120907,12.75327,91.09463,0.2226543,3.044214,0,5,7.533682
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.676439,6.676439,5,0,1.53,6.676439,0,0,0,0,0,1.764673,1.676439,0,0,1.314195,9.442498,0,1.764673,-1.764673,10.89314,77.80801,0.2226543,7.344083,0,5,9.442498
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,9.225041,8.33,5,0,1.53,8.33,0,0,0.8950416,1.817546,0,3.505263,3.33,0,0,3.274943,7.677825,0,3.505263,-3.505263,7.198272,51.41613,0.2226543,10.14755,0,5,7.677825
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.520798,1.520798,5,0,1.53,1.520798,0,0,0,0,0,0,0,3.479202,3.305242,7.16968,4.172562,3.305242,0,3.305242,10.3339,73.81343,0.2227245,1.672877,0,5,4.172562
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6844878,0.6844878,4.189751,0,1.308802,0.6844878,0,0,0,0,0,0,0,3.505263,3.33,3.864438,7.14728,3.33,0,3.33,13.49302,96.37849,0.2227575,0.7529366,0,5,7.14728
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.310519,1.310519,0,0,0,1.310519,0,0,2.220446E-16,0,0,1.379493,1.310519,0,0,0.5344377,10.14428,0,1.379493,-1.379493,12.0389,85.99199,0.2227575,1.441571,0,0,10.14428
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.242503,1.242503,0,0,0,1.242503,0,0,2.220446E-16,0,0,1.307898,1.242503,0,0,2.067208,8.764787,0,1.307898,-1.307898,10.66026,76.14454,0.2227575,1.366753,0,0,8.764787
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.036008,1.036008,0,0,0,1.036008,0,0,2.220446E-16,0,0,1.090535,1.036008,0,0,3.520428,7.456889,0,1.090535,-1.090535,9.510732,67.93366,0.2227575,1.139609,0,0,7.456889
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.8845117,0.8845117,0,0,0,0.8845117,0,0,1.110223E-16,0,0,0.931065,0.8845117,0,0,4.732134,6.366354,0,0.931065,-0.931065,8.529303,60.92347,0.2227575,0.9729629,0,0,6.366354
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.608428,1.608428,0,0,0,1.608428,0,0,2.220446E-16,0,0,1.693083,1.608428,0,0,5.766651,5.435288,0,1.693083,-1.693083,6.744637,48.17588,0.2227575,1.769271,0,0,5.435288
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.570204,1.570204,0,0,0,1.570204,0,0,2.220446E-16,0,0,1.652846,1.570204,0,0,7.647854,3.742206,0,1.652846,-1.652846,5.002384,35.73124,0.2227575,1.727224,0,0,3.742206
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.111808,1.111808,0,0,0,1.111808,0,0,0,0,0,1.170324,1.111808,0,0,9.484349,2.08936,0,1.170324,-1.170324,3.768754,26.91962,0.2227575,1.222989,0,0,2.08936
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.557879,4.557879,5,0,1.53,4.557879,26.84814,0,0,0,1.223706,0,0,0.4421211,0.420015,10.78471,0.9190354,1.643721,0,1.643721,5.328125,38.05796,0.222784,5.013667,0.9789647,5,2.142741
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.266965,2.266965,5,0,1.53,2.266965,98.80561,0,0,0,2.239888,0,0,2.733035,2.596383,9.140988,2.398384,4.836272,0,4.836272,9.916215,70.82996,0.2227972,2.493661,1.791911,5,4.638273
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.778844,8.33,5,0,1.53,8.33,35.38642,4.440892E-16,0.4488437,1.326728,2.947689,3.505263,3.33,0,0,4.304717,6.751029,0,0.5575745,-0.5575745,9.32848,66.63187,0.2227972,9.656728,2.358151,5,9.698718
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.580823,5.580823,5,0,1.53,5.580823,66.8592,0,0,0,3.731293,0.6113924,0.5808228,0,0,4.924244,6.193454,3.119901,0,3.119901,12.28828,87.77324,0.2228276,6.138905,2.985035,5,9.924748
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.821397,4.821397,2.179544,0,0.7600155,4.821397,95.10191,0,0,0,4.58524,2.780897,2.641852,0,0,1.804343,9.001366,1.804343,0,1.804343,14.00003,100,0.2227852,5.303536,3.668192,5,13.58661
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.653542,2.653542,0,0,0,2.653542,144.3708,1.037737,0,0,3.830939,2.793202,2.653542,0,0,0,10.62527,0,0,0,14.00003,100,0.2227852,2.918896,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227852,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.569486,2.569486,0,0,0,2.569486,151.6776,1.192613,0,0,3.897335,2.704723,2.569486,0,0,0,10.62527,0,0,0,14.00003,100,0.2227852,2.826435,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,6.221235,6.221235,3.443146,0,1.104979,6.221235,47.0052,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2227852,6.843359,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227852,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.539013,2.539013,0,0,0,2.539013,19.67202,0,0,0,0.4994751,2.672645,2.539013,0,0,0,10.62527,0,2.17317,-2.17317,11.70931,83.63773,0.2227852,2.792914,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1113647,0.1113647,0,0,0,0.1113647,0,0,1.387779E-17,0,0,0.117226,0.1113647,0,0,2.414633,8.452105,0,0.117226,-0.117226,11.58574,82.75511,0.2227852,0.1225011,0,0,8.452105
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.938729,3.938729,5,0,1.53,3.938729,0,0,0,0,0,0,0,1.061271,1.008207,2.544884,8.334878,1.008207,0,1.008207,12.54221,89.58702,0.2228066,4.332602,0,5,8.334878
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.755005,8.33,5,0,1.53,8.33,0,0,1.425005,2.400505,0,3.505263,3.33,0,0,1.536677,9.242265,0,3.505263,-3.505263,8.847336,63.19513,0.2228066,10.7305,0,5,9.242265
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.467163,1.467163,4.972426,0,1.522472,1.467163,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.431414,5.737001,3.33,0,3.33,12.00645,85.7602,0.222877,1.613879,0,5,5.737001
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.285467,0.285467,0,0,0,0.285467,0,0,0,0,0,0.3004915,0.285467,0,0,2.101414,8.734001,0,0.3004915,-0.3004915,11.68971,83.49773,0.222877,0.3140137,0,0,8.734001
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9743013,0.9743013,0,0,0,0.9743013,0,0,0,0,0,1.02558,0.9743013,0,0,2.435293,8.43351,0,1.02558,-1.02558,10.60865,75.77592,0.222877,1.071731,0,0,8.43351
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4673224,0.4673224,0,0,0,0.4673224,0,0,5.551115E-17,0,0,0.4919184,0.4673224,0,0,3.574827,7.40793,0,0.4919184,-0.4919184,10.09012,72.07215,0.222877,0.5140547,0,0,7.40793
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4971939,0.4971939,0,0,0,0.4971939,0,0,1.110223E-16,0,0,0.523362,0.4971939,0,0,4.121403,6.916011,0,0.523362,-0.523362,9.538449,68.13165,0.222877,0.5469133,0,0,6.916011
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702917,6.392649,0,0,0,9.538449,68.13165,0.222877,0,0,0,6.392649
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702917,6.392649,0,0,0,9.538449,68.13165,0.222877,0,0,0,6.392649
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4586946,0.4586946,0,0,0,0.4586946,0,0,5.551115E-17,0,0,0.4828365,0.4586946,0,0,4.702917,6.392649,0,0.4828365,-0.4828365,9.029495,64.49627,0.222877,0.5045641,0,0,6.392649
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1383273,0.1383273,0,0,0,0.1383273,0,0,0,0,0,0.1456077,0.1383273,0,0,5.239401,5.909813,0,0.1456077,-0.1456077,8.876012,63.39996,0.222877,0.1521601,0,0,5.909813
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.401188,5.764205,0,0,0,8.876012,63.39996,0.222877,0,0,0,5.764205
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,5.401188,5.764205,1.167531,0,1.167531,9.983628,71.31149,0.22282,0,0.9340245,0,6.931736
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.425892,1.425892,0,0,0,1.425892,159.9019,0,0,0,2.280028,1.500939,1.425892,0,0,4.233657,6.814983,0.7790895,0,0.7790895,10.72274,76.59083,0.222782,1.568481,1.824023,0,9.095011
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.34707,4.34707,4.40126,0,1.366544,4.34707,78.15667,0,0,0,3.397525,0,0,0.05419035,0.05148083,3.454568,7.516163,3.449006,0,3.449006,13.99475,99.96231,0.222823,4.781777,2.71802,5,10.91369
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.659177,1.659177,0,0,0,1.659177,229.3266,2.052871,0,0,3.804934,1.746502,1.659177,0,0,0.005561641,10.62027,0.005561641,0,0.005561641,14.00003,100,0.2228227,1.825094,3.043947,0,14.4252
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.3124241,0.3124241,0,0,0,0.3124241,1529.865,4.450798,0,0,4.779665,0.3288674,0.3124241,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,0.3436665,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.807394,2.807394,0,0,0,2.807394,149.0288,1.228675,0,0,4.183826,2.955152,2.807394,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,3.088133,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.445271,3.445271,1.25,0,0.50625,3.445271,86.64375,0.6743006,0,0,2.985112,2.310812,2.195271,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,3.789798,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.462387,4.462387,2.464016,0,0.8376763,4.462387,47.13953,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2228227,4.908626,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.639817,1.639817,0,0,0,1.639817,49.85959,0,0,0,0.817606,1.726123,1.639817,0,0,0,10.62527,0,0.9085171,-0.9085171,13.04237,93.15958,0.2228227,1.803799,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.964442,4.964442,5,0,1.53,4.964442,0,0,0,0,0,0,0,0.03555757,0.03377969,1.009464,9.716757,0.03377969,0,0.03377969,13.07441,93.38848,0.2228234,5.460886,0,5,9.716757
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.203492,5.203492,5,0,1.53,5.203492,0,0,0,0,0,0.2142025,0.2034924,0,0,0.9756838,9.747159,0,0.2142025,-0.2142025,12.84862,91.7757,0.2228234,5.723842,0,5,9.747159
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6848683,0.6848683,0,0,0,0.6848683,0,0,1.110223E-16,0,0,0.720914,0.6848683,0,0,1.213687,9.532956,0,0.720914,-0.720914,12.08871,86.34779,0.2228234,0.7533551,0,0,9.532956
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.271755,2.271755,0,0,0,2.271755,0,0,0,0,0,2.391321,2.271755,0,0,2.014702,8.812042,0,2.391321,-2.391321,9.56804,68.34301,0.2228234,2.49893,0,0,8.812042
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.700066,0.700066,0,0,0,0.700066,0,0,1.110223E-16,0,0,0.7369117,0.700066,0,0,4.671725,6.420721,0,0.7369117,-0.7369117,8.791267,62.79464,0.2228234,0.7700726,0,0,6.420721
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.9748639,0.9748639,0,0,0,0.9748639,0,0,2.220446E-16,0,0,1.026173,0.9748639,0,0,5.490516,5.68381,0,1.026173,-1.026173,7.709586,55.06836,0.2228234,1.07235,0,0,5.68381
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.675,0.675,0,0,0,0.675,0,0,1.110223E-16,0,0,0.7105263,0.675,0,0,6.630708,4.657637,0,0.7105263,-0.7105263,6.960626,49.71865,0.2228234,0.7425,0,0,4.657637
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.420182,3.947111,0,0,0,6.960626,49.71865,0.2228234,0,0,0,3.947111
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.7147859,0.7147859,0,0,0,0.7147859,0,0,0,0,0,0.7524062,0.7147859,0,0,7.420182,3.947111,0,0.7524062,-0.7524062,6.16752,44.05363,0.2228234,0.7862644,0,0,3.947111
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8657464,0.8657464,0,0,0,0.8657464,0,0,1.110223E-16,0,0,0.911312,0.8657464,0,0,8.256188,3.194705,0,0.911312,-0.911312,5.206913,37.19216,0.2228234,0.9523211,0,0,3.194705
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9961672,0.9961672,0,0,0,0.9961672,0,0,2.220446E-16,0,0,1.048597,0.9961672,0,0,9.268758,2.283392,0,1.048597,-1.048597,4.101594,29.29704,0.2228234,1.095784,0,0,2.283392
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.6841533,0.6841533,0,0,0,0.6841533,0,0,1.110223E-16,0,0,0.7201614,0.6841533,0,0,10.43387,1.234795,0,0.7201614,-0.7201614,3.342478,23.87479,0.2228234,0.7525687,0,0,1.234795
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5081558,0.5081558,4.013419,0,1.260663,0.5081558,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.23404,0.5146341,3.33,0,3.33,6.501593,46.43986,0.2228445,0.5589715,0,5,0.5146341
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.644475,8.33,5,0,1.53,8.33,13.02957,0,1.314475,2.278922,1.085363,3.505263,3.33,0,0,7.904045,3.511634,0,2.4199,-2.4199,3.950795,28.21991,0.2228445,10.60892,0.8682907,5,4.596998
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,6.056878,6.056878,5,0,1.53,6.056878,31.78527,0,0,0.2596311,1.925195,1.112503,1.056878,0,0,10.59282,1.091734,0.8126921,0,0.8126921,4.721782,33.72695,0.2228561,6.662566,1.540156,5,3.01693
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.875721,2.875721,5,0,1.53,2.875721,100.6366,0,0,0,2.894027,0,0,2.124279,2.018065,9.780129,1.823157,4.912093,0,4.912093,9.381803,67.01274,0.2228654,3.163293,2.315222,5,4.717185
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,1.25,0,0.50625,0,0,0.02394576,0,0,3.703286,0,0,1.226054,1.164752,4.868037,6.24404,4.868037,0,4.868037,14.00003,100,0.2226288,0,2.962629,5,9.947327
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.679602,7.679602,4.349602,0,1.352441,7.679602,53.42096,0.5972538,0,0.1175619,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226288,8.447562,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.945295,1.945295,0,0,0,1.945295,238.5137,2.592117,0,0,4.639796,2.047679,1.945295,0,0,0,10.62527,0,0,0,14.00003,100,0.2226288,2.139825,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.843168,3.843168,1.25,0,0.50625,3.843168,119.6737,1.869611,0,0,4.599262,2.729651,2.593168,0,0,0,10.62527,0,0,0,14.00003,100,0.2226288,4.227485,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,4.224527,4.224527,1.25,0,0.50625,4.224527,89.40592,0.6458963,0,0,3.776977,3.131081,2.974527,0,0,0,10.62527,0,0,0,14.00003,100,0.2226288,4.646979,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.868797,6.868797,3.959193,0,1.24586,6.868797,44.5892,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2226288,7.555676,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.511855,2.511855,0,0,0,2.511855,72.09319,0,0,0,1.810876,2.644058,2.511855,0,0,0,10.62527,0,0.8331816,-0.8331816,13.12178,93.72679,0.2226288,2.763041,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.9257573,9.792092,0.5740982,0,0.5740982,13.66642,97.61705,0.2226009,0,0.4592786,0,10.36619
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3516591,10.30878,0,0,0,13.66642,97.61705,0.2226009,0,0,0,10.30878
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.674872,3.674872,4.04504,0,1.269296,3.674872,0,5.551115E-17,0,0,0,0,0,0.3701675,0.3516591,0.3516591,10.30878,0.3516591,0,0.3516591,14.00003,100,0.2226083,4.042359,0,5,10.30878
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,0,0,0,10.62527
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,0,0,0,10.62527
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.7389441,0.7389441,0,0,0,0.7389441,0,0,0,0,0,0.7778358,0.7389441,0,0,0,10.62527,0,0.7778358,-0.7778358,13.18012,94.1435,0.2226083,0.8128385,0,0,10.62527
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9795223,0.9795223,0,0,0,0.9795223,0,0,1.110223E-16,0,0,1.031076,0.9795223,0,0,0.864262,9.847438,0,1.031076,-1.031076,12.09327,86.38031,0.2226083,1.077474,0,0,9.847438
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.581241,1.581241,0,0,0,1.581241,0,0,2.220446E-16,0,0,1.664464,1.581241,0,0,2.009902,8.816362,0,1.664464,-1.664464,10.33877,73.8482,0.2226083,1.739365,0,0,8.816362
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5911561,0.5911561,0,0,0,0.5911561,0,0,0,0,0,0.6222695,0.5911561,0,0,3.859307,7.151898,0,0.6222695,-0.6222695,9.682838,69.16299,0.2226083,0.6502717,0,0,7.151898
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.550717,6.529629,0,0,0,9.682838,69.16299,0.2226083,0,0,0,6.529629
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3460652,0.3460652,0,0,0,0.3460652,0,0,5.551115E-17,0,0,0.3642792,0.3460652,0,0,4.550717,6.529629,0,0.3642792,-0.3642792,9.298855,66.42026,0.2226083,0.3806717,0,0,6.529629
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.955472,6.165349,0,0,0,9.298855,66.42026,0.2226083,0,0,0,6.165349
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8186219,0.8186219,0,0,0,0.8186219,0,0,1.110223E-16,0,0,0.8617073,0.8186219,0,0,4.955472,6.165349,0,0.8617073,-0.8617073,8.390535,59.93227,0.2226083,0.9004841,0,0,6.165349
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6172968,0.6172968,0,0,0,0.6172968,0,0,1.110223E-16,0,0,0.6497861,0.6172968,0,0,5.912925,5.303642,0,0.6497861,-0.6497861,7.705601,55.03989,0.2226083,0.6790264,0,0,5.303642
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.65618,5.65618,5,0,1.53,5.65618,16.78565,0,0,0,0.9494264,0.6907159,0.6561801,0,0,6.634909,4.653856,0.2587105,0,0.2587105,7.951035,56.79299,0.222612,6.221798,0.7595411,5,5.603282
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.252214,2.252214,5,0,1.53,2.252214,99.85446,0,0,0,2.248936,0,0,2.747786,2.610397,6.376199,4.886695,4.859333,0,4.859333,12.561,89.72127,0.2226242,2.477436,1.799149,5,7.135632
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.718918,1.718918,0,0,0,1.718918,152.6227,0,0,0,2.623458,1.809387,1.718918,0,0,1.516866,9.260095,0.8140711,0,0.8140711,13.3333,95.23766,0.2225847,1.890809,2.098767,0,11.88355
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.62841,1.62841,0,0,0,1.62841,211.7674,1.031531,0,0,3.448442,1.714116,1.62841,0,0,0.7027946,9.992759,0.7027946,0,0.7027946,14.00003,100,0.2225506,1.791252,2.758754,0,13.4412
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6528319,0.6528319,0,0,0,0.6528319,651.3707,3.565164,0,0,4.252356,0.6871915,0.6528319,0,0,0,10.62527,0,0,0,14.00003,100,0.2225506,0.7181151,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225506,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.061994,1.061994,0,0,0,1.061994,441.3752,3.569489,0,0,4.687377,1.117888,1.061994,0,0,0,10.62527,0,0,0,14.00003,100,0.2225506,1.168193,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,2.046092,2.046092,0,0,0,2.046092,192.1965,1.778735,0,0,3.932516,2.153781,2.046092,0,0,0,10.62527,0,0,0,14.00003,100,0.2225506,2.250701,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.734767,8.33,5,0,1.53,8.33,36.00675,0,0.4047665,1.278243,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2225506,9.608243,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,5.101609,5.101609,3.692937,0,1.173172,5.101609,40.08392,0,0,0,2.044925,1.482813,1.408672,0,0,0.5621123,10.11937,0.5621123,0,0.5621123,14.00003,100,0.2225587,5.61177,1.63594,5,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225587,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,11.26013,8.33,5,0,1.53,8.33,0,0,2.930131,4.056144,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2225587,12.38614,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.968549,3.968549,5,0,1.53,3.968549,0,0,0,0,0,0,0,1.031451,0.9798788,3.894737,7.120011,0.9798788,0,0.9798788,11.23475,80.24806,0.2225793,4.365404,0,5,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.870841,1.870841,0,0,0,1.870841,0,0,2.220446E-16,0,0,1.969306,1.870841,0,0,2.914858,8.001902,0,1.969306,-1.969306,9.158919,65.42072,0.2225793,2.057925,0,0,8.001902
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.579725,8.33,5,0,1.53,8.33,0,0,1.249725,2.207698,0,3.505263,3.33,0,0,5.102976,6.032596,0,3.505263,-3.505263,5.464048,39.02884,0.2225793,10.5377,0,5,6.032596
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.497008,1.497008,5,0,1.53,1.497008,0,0,0,0,0,0,0,3.502992,3.327842,8.997713,2.527333,3.327842,0,3.327842,8.621117,61.57928,0.2226493,1.646709,0,5,2.527333
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3789645,0.3789645,3.884228,0,1.225394,0.3789645,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.66987,5.522391,3.33,0,3.33,11.78023,84.14435,0.2226618,0.416861,0,5,5.522391
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4471282,0.4471282,0,0,0,0.4471282,0,0,5.551115E-17,0,0,0.4706613,0.4471282,0,0,2.339871,8.519391,0,0.4706613,-0.4706613,11.28411,80.60063,0.2226618,0.491841,0,0,8.519391
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.030772,2.030772,0,0,0,2.030772,0,0,0,0,0,2.137655,2.030772,0,0,2.862828,8.048729,0,2.137655,-2.137655,9.030826,64.50577,0.2226618,2.23385,0,0,8.048729
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3494352,0.3494352,0,0,0,0.3494352,0,0,5.551115E-17,0,0,0.3678265,0.3494352,0,0,5.238,5.911075,0,0.3678265,-0.3678265,8.643102,61.73632,0.2226618,0.3843786,0,0,5.911075
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.51823,0.51823,0,0,0,0.51823,0,0,1.110223E-16,0,0,0.5455053,0.51823,0,0,5.646696,5.543248,0,0.5455053,-0.5455053,8.068089,57.62909,0.2226618,0.570053,0,0,5.543248
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6857933,0.6857933,0,0,0,0.6857933,0,0,1.110223E-16,0,0,0.7218877,0.6857933,0,0,6.252813,4.997743,0,0.7218877,-0.7218877,7.307153,52.19384,0.2226618,0.7543726,0,0,4.997743
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.239887,1.239887,0,0,0,1.239887,0,0,2.220446E-16,0,0,1.305144,1.239887,0,0,7.05491,4.275855,0,1.305144,-1.305144,5.93141,42.36713,0.2226618,1.363875,0,0,4.275855
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2632363,0.2632363,0,0,0,0.2632363,0,0,0,0,0,0.2770908,0.2632363,0,0,8.50507,2.970711,0,0.2770908,-0.2770908,5.639331,40.28085,0.2226618,0.2895599,0,0,2.970711
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,5.095915,5.095915,5,0,1.53,5.095915,20.92128,0,0,0,1.066131,0.1009629,0.09591471,0,0,8.812949,2.69362,0.9651679,0,0.9651679,6.554969,46.82112,0.2226756,5.605506,0.8529046,5,3.759751
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.255799,2.255799,5,0,1.53,2.255799,101.5612,0,0,0,2.291016,0,0,2.744201,2.606991,7.847781,3.562271,4.898007,0,4.898007,11.20163,80.01146,0.2226858,2.481379,1.832813,5,5.853287
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,0,0,0,0,0.5254873,0,0,3.475261,0,0,0,0,2.949774,7.970478,2.949774,0,2.949774,14.00003,100,0.2225432,0,2.780209,0,11.44574
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.533146,2.533146,0,0,0,2.533146,157.9935,1.335736,0,0,4.002205,2.666469,2.533146,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,2.78646,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.225399,2.225399,0,0,0,2.225399,228.661,2.746095,0,0,5.088621,2.342525,2.225399,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,2.447939,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,3.021983,3.021983,0,0,0,3.021983,143.858,1.166329,0,0,4.347364,3.181035,3.021983,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,3.324182,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,3.042422,3.042422,1.25,0,0.50625,3.042422,118.3605,1.714266,0,0,3.601027,1.88676,1.792422,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,3.346664,2.880821,5,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.95819,3.95819,1.25,0,0.50625,3.95819,77.00389,0.1972338,0,0,3.04796,2.850726,2.70819,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,4.354009,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.524405,4.524405,2.467369,0,0.8385917,4.524405,47.85825,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,4.976845,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.601556,4.601556,3.597193,0,1.147034,4.601556,22.97537,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,5.061711,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.995918,3.995918,3.995918,0,1.255886,3.995918,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225432,4.39551,0,5,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7504965,0.7504965,0,0,0,0.7504965,0,0,0,0,0,0.7899963,0.7504965,0,0,0,10.62527,0,0.7899963,-0.7899963,13.1673,94.05195,0.2225432,0.8255462,0,0,10.62527
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.86046,8.33,5,0,1.53,8.33,0,0,4.530457,5.816503,0,3.505263,3.33,0,0,0.8777737,9.835278,0,3.505263,-3.505263,9.472427,67.66006,0.2225432,14.1465,0,5,9.835278
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.06026366,0.06026366,3.565527,0,1.138389,0.06026366,0,0,0,0,0,0,0,3.505263,3.33,4.772511,6.330015,3.33,0,3.33,12.63154,90.22512,0.2225349,0.06629002,0,5,6.330015
