Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4618573,0.4618573,0,0,0,0.4618573,0,0,5.551115E-17,0,0,0.4861656,0.4618573,0,0,1.442511,9.327015,0,0.4861656,-0.4861656,12.11908,86.56467,0.2225349,0.5080431,0,0,9.327015
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.982695,8.840849,0,0,0,12.11908,86.56467,0.2225349,0,0,0,8.840849
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.451514,1.451514,0,0,0,1.451514,0,0,2.220446E-16,0,0,1.52791,1.451514,0,0,1.982695,8.840849,0,1.52791,-1.52791,10.50852,75.06071,0.2225349,1.596666,0,0,8.840849
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.419685,1.419685,0,0,0,1.419685,0,0,0,0,0,1.494405,1.419685,0,0,3.680372,7.312939,0,1.494405,-1.494405,8.933279,63.80901,0.2225349,1.561653,0,0,7.312939
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.340822,5.818534,0,0,0,8.933279,63.80901,0.2225349,0,0,0,5.818534
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.539637,0.539637,0,0,0,0.539637,0,0,1.110223E-16,0,0,0.5680389,0.539637,0,0,5.340822,5.818534,0,0.5680389,-0.5680389,8.334514,59.53212,0.2225349,0.5936007,0,0,5.818534
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.074705,0.074705,0,0,0,0.074705,0,0,1.387779E-17,0,0,0.07863684,0.074705,0,0,5.971976,5.250495,0,0.07863684,-0.07863684,8.251623,58.94005,0.2225349,0.0821755,0,0,5.250495
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.14212,1.14212,0,0,0,1.14212,0,0,2.220446E-16,0,0,1.202231,1.14212,0,0,6.059351,5.171858,0,1.202231,-1.202231,6.98436,49.88819,0.2225349,1.256331,0,0,5.171858
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.994213,1.994213,0,0,0,1.994213,51.97823,0,4.440892E-16,0,1.036556,2.099171,1.994213,0,0,7.395163,3.969627,0,1.062615,-1.062615,5.864266,41.88753,0.2225349,2.193634,0.8292452,0,5.006184
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,8.575846,2.907013,2.100298,0,2.100298,7.856784,56.11977,0.2224336,0,1.680238,0,5.007311
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.799107,1.799107,0,0,0,1.799107,193.6321,0,0,0,3.483649,1.893797,1.799107,0,0,6.475548,4.797281,1.589852,0,1.589852,9.365049,66.89307,0.222357,1.979018,2.786919,0,8.28093
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,6.097778,6.097778,5,0,1.53,6.097778,71.00048,0,0,0,4.329452,1.155556,1.097778,0,0,4.885696,6.228148,3.173896,0,3.173896,12.37607,88.40034,0.2223508,6.707556,3.463561,5,10.5576
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.420239,2.420239,0,0,0,2.420239,199.3917,0.5663368,0,0,4.825758,2.547621,2.420239,0,0,1.7118,9.084654,1.7118,0,1.7118,14.00003,100,0.2222684,2.662263,3.860606,0,13.91041
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.700419,3.700419,1.25,0,0.50625,3.700419,134.5286,2.398733,0,0,4.978122,2.579389,2.450419,0,0,0,10.62527,0,0,0,14.00003,100,0.2222684,4.070461,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.665577,1.665577,0,0,0,1.665577,285.5712,3.00317,0,0,4.756409,1.753239,1.665577,0,0,0,10.62527,0,0,0,14.00003,100,0.2222684,1.832135,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222684,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.828102,3.828102,1.25,0,0.50625,3.828102,89.32623,0.7057074,0,0,3.419499,2.713792,2.578102,0,0,0,10.62527,0,0,0,14.00003,100,0.2222684,4.210912,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.50573,2.50573,0,0,0,2.50573,89.13281,0,0,0,2.233428,2.637611,2.50573,0,0,0,10.62527,0,0.404183,-0.404183,13.57398,96.95682,0.2222684,2.756303,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,4.198131,4.198131,3.764093,0,1.192598,4.198131,21.5804,3.885781E-16,0,0,0.9059734,0.4568812,0.4340371,0,0,0.4490922,10.22109,0.4490922,0,0.4490922,14.00003,100,0.2222748,4.617944,0.7247787,5,11.12706
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222748,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.576785,3.576785,3.576785,0,1.141462,3.576785,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222748,3.934463,0,5,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.901019,1.901019,0,0,0,1.901019,0,0,2.220446E-16,0,0,2.001073,1.901019,0,0,0,10.62527,0,2.001073,-2.001073,11.89071,84.93349,0.2222748,2.091121,0,0,10.62527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.188785,3.188785,5,0,1.53,3.188785,0,0,0,0,0,0,0,1.811215,1.720655,2.223414,8.624202,1.720655,0,1.720655,13.52307,96.59315,0.2223109,3.507663,0,5,8.624202
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.274215,1.274215,0,0,0,1.274215,0,0,0,0,0,1.34128,1.274215,0,0,0.5027595,10.17279,0,1.34128,-1.34128,12.10924,86.49437,0.2223109,1.401637,0,0,10.17279
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.8041333,0.8041333,0,0,0,0.8041333,0,0,1.110223E-16,0,0,0.8464561,0.8041333,0,0,1.99307,8.831511,0,0.8464561,-0.8464561,11.21699,80.12122,0.2223109,0.8845466,0,0,8.831511
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5088078,0.5088078,0,0,0,0.5088078,0,0,1.110223E-16,0,0,0.5355871,0.5088078,0,0,2.933577,7.985055,0,0.5355871,-0.5355871,10.65243,76.08866,0.2223109,0.5596886,0,0,7.985055
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528674,7.449468,0,0,0,10.65243,76.08866,0.2223109,0,0,0,7.449468
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528674,7.449468,0,0,0,10.65243,76.08866,0.2223109,0,0,0,7.449468
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7809458,0.7809458,0,0,0,0.7809458,0,0,1.110223E-16,0,0,0.8220482,0.7809458,0,0,3.528674,7.449468,0,0.8220482,-0.8220482,9.785919,69.89928,0.2223109,0.8590404,0,0,7.449468
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3930511,0.3930511,0,0,0,0.3930511,0,0,5.551115E-17,0,0,0.413738,0.3930511,0,0,4.44206,6.627419,0,0.413738,-0.413738,9.349801,66.78416,0.2223109,0.4323562,0,0,6.627419
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9806933,0.9806933,0,0,0,0.9806933,0,0,2.220446E-16,0,0,1.032309,0.9806933,0,0,4.90177,6.213682,0,1.032309,-1.032309,8.261652,59.01168,0.2223109,1.078763,0,0,6.213682
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.030973,1.030973,0,0,0,1.030973,0,0,0,0,0,1.085235,1.030973,0,0,6.048779,5.181373,0,1.085235,-1.085235,7.117714,50.84071,0.2223109,1.134071,0,0,5.181373
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.180254,3.180254,5,0,1.53,3.180254,25.16697,0,0,0,0.8003737,0,0,1.819746,1.728759,7.254596,4.096138,2.529132,0,2.529132,9.517059,67.97886,0.2223586,3.498279,0.6402989,5,4.896512
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.658985,1.658985,4.370101,0,1.358038,1.658985,112.8194,0,0,0,1.871657,0,0,2.711116,2.575561,4.725463,6.372357,4.447217,0,4.447217,13.73606,98.11452,0.2223494,1.824884,1.497325,5,8.244014
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.374319,4.374319,2.071385,0,0.7304881,4.374319,61.77847,1.110223E-16,0,0,2.702387,2.424141,2.302934,0,0,0.2782461,10.37485,0.2782461,0,0.2782461,14.00003,100,0.2223533,4.811751,2.16191,5,13.07724
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.842686,1.842686,0,0,0,1.842686,157.7275,0.9667529,0,0,2.906423,1.93967,1.842686,0,0,0,10.62527,0,0,0,14.00003,100,0.2223533,2.026955,2.325138,0,13.5317
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.514701,1.514701,0,0,0,1.514701,189.7435,1.279624,0,0,2.874045,1.594422,1.514701,0,0,0,10.62527,0,0,0,14.00003,100,0.2223533,1.666171,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223533,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.409034,3.409034,1.25,0,0.50625,3.409034,104.9307,1.304456,0,0,3.577123,2.272667,2.159034,0,0,0,10.62527,0,0,0,14.00003,100,0.2223533,3.749938,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.304993,2.304993,0,0,0,2.304993,112.7689,0.1730079,0,0,2.599316,2.426308,2.304993,0,0,0,10.62527,0,0,0,14.00003,100,0.2223533,2.535492,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.954714,6.954714,5,0,1.53,6.954714,26.73815,0,0,0,1.859562,2.057594,1.954714,0,0,0,10.62527,0,0.1980316,-0.1980316,13.79128,98.50898,0.2223533,7.650186,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,5.28129,5.28129,4.398677,0,1.365839,5.28129,21.75796,0,0,0,1.149101,0.9290659,0.8826126,0,0,0.2200351,10.42724,0.2200351,0,0.2200351,14.00003,100,0.2223565,5.809419,0.9192808,5,11.57634
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223565,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.127741,2.127741,0,0,0,2.127741,0,0,4.440892E-16,0,0,2.239727,2.127741,0,0,0,10.62527,0,2.239727,-2.239727,11.63915,83.1366,0.2223565,2.340515,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.779403,1.779403,0,0,0,1.779403,0,0,0,0,0,1.873056,1.779403,0,0,2.488586,8.385547,0,1.873056,-1.873056,9.664774,69.03396,0.2223565,1.957343,0,0,8.385547
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.992368,5.992368,5,0,1.53,5.992368,0,0,0,0,0,1.044598,0.992368,0,0,4.569759,6.512491,0,1.044598,-1.044598,8.563671,61.16896,0.2223565,6.591605,0,5,6.512491
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.891554,1.891554,5,0,1.53,1.891554,0,0,0,0,0,0,0,3.108446,2.953024,5.730423,5.467893,2.953024,0,2.953024,11.36516,81.17952,0.2224182,2.080709,0,5,5.467893
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2068505,0.2068505,0,0,0,0.2068505,0,0,0,0,0,0.2177373,0.2068505,0,0,2.7774,8.125614,0,0.2177373,-0.2177373,11.13564,79.54012,0.2224182,0.2275355,0,0,8.125614
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.5051611,0.5051611,0,0,0,0.5051611,0,0,0,0,0,0.5317485,0.5051611,0,0,3.01933,7.907877,0,0.5317485,-0.5317485,10.57513,75.53648,0.2224182,0.5556772,0,0,7.907877
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.607364,1.607364,0,0,0,1.607364,0,0,0,0,0,1.691962,1.607364,0,0,3.610162,7.376129,0,1.691962,-1.691962,8.791643,62.79733,0.2224182,1.7681,0,0,7.376129
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.490119,5.684167,0,0,0,8.791643,62.79733,0.2224182,0,0,0,5.684167
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.487076,1.487076,0,0,0,1.487076,0,0,2.220446E-16,0,0,1.565343,1.487076,0,0,5.490119,5.684167,0,1.565343,-1.565343,7.141627,51.01152,0.2224182,1.635783,0,0,5.684167
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.6827404,0.6827404,0,0,0,0.6827404,0,0,0,0,0,0.7186741,0.6827404,0,0,7.229389,4.118824,0,0.7186741,-0.7186741,6.384078,45.60047,0.2224182,0.7510145,0,0,4.118824
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.027916,3.40015,0,0,0,6.384078,45.60047,0.2224182,0,0,0,3.40015
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.099545,2.099545,0,0,0,2.099545,0,0,4.440892E-16,0,0,2.210047,2.099545,0,0,8.027916,3.40015,0,2.210047,-2.210047,4.054484,28.96054,0.2224182,2.3095,0,0,3.40015
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.094934,2.094934,5,0,1.53,2.094934,0,0,0,0,0,0,0,2.905066,2.759813,10.48352,1.190103,2.759813,0,2.759813,6.672672,47.66185,0.2224759,2.304427,0,5,1.190103
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,7.723711,3.673934,4.306324,0,4.306324,10.75801,76.84277,0.2224169,0,0.7810594,5,4.650259
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,6.075503,6.075503,5,0,1.53,6.075503,35.6494,0,0,0,2.16588,1.132108,1.075503,0,0,3.417387,7.549626,1.033772,0,1.033772,11.73873,83.84792,0.2224315,6.683053,1.732704,5,9.715507
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.597636,1.597636,0,0,0,1.597636,194.046,0,0,0,3.100148,1.681722,1.597636,0,0,2.383615,8.480021,1.418426,0,1.418426,13.08437,93.45959,0.2223636,1.7574,2.480119,0,11.58017
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.19472,1.19472,0,0,0,1.19472,299.8926,1.360088,0,0,3.582876,1.2576,1.19472,0,0,0.9651886,9.756604,0.9651886,0,0.9651886,14.00003,100,0.2223174,1.314192,2.866301,0,13.33948
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.503812,2.503812,0,0,0,2.503812,188.3152,2.079468,0,0,4.71506,2.635592,2.503812,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,2.754194,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.300676,5.300676,1.970676,0,0.7029945,5.300676,88.77271,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,5.830743,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.567087,5.567087,2.37396,0,0.8130911,5.567087,60.37603,0,0,0,3.361186,3.361186,3.193127,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,6.123796,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.263897,2.263897,0,0,0,2.263897,148.991,0.9899538,0,0,3.373004,2.38305,2.263897,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,2.490287,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,3.147462,3.147462,1.511171,0,0.5775496,3.147462,54.72383,0,0,0,1.722412,1.722412,1.636291,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,3.462209,1.37793,5,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,4.153834,4.153834,3.606201,0,1.149493,4.153834,13.87768,1.110223E-16,0,0,0.5764557,0.5764557,0.5476329,0,0,0,10.62527,0,0,0,14.00003,100,0.2223174,4.569218,0.4611645,5,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.260009,5.260009,5,0,1.53,5.260009,0,0,0,0,0,0.2736941,0.2600094,0,0,0,10.62527,0,0.2736941,-0.2736941,13.71153,97.9393,0.2223174,5.78601,0,5,10.62527
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1765439,0.1765439,0,0,0,0.1765439,0,0,2.775558E-17,0,0,0.1858357,0.1765439,0,0,0.3041045,10.35158,0,0.1858357,-0.1858357,13.51564,96.5401,0.2223174,0.1941983,0,0,10.35158
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.316548,7.316548,5,0,1.53,7.316548,0,0,8.881784E-16,0,0,2.438472,2.316548,0,0,0.5105886,10.16574,0,2.438472,-2.438472,10.94527,78.18031,0.2223174,8.048203,0,5,10.16574
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.174518,5.174518,5,0,1.53,5.174518,0,0,0,0,0,0.1837026,0.1745175,0,0,3.220002,7.727273,0,0.1837026,-0.1837026,10.75163,76.79718,0.2223174,5.691969,0,5,7.727273
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5400174,0.5400174,4.04528,0,1.269362,0.5400174,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,3.424116,7.54357,3.33,0,3.33,13.91074,99.36224,0.2223405,0.5940191,0,5,7.54357
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.426021,1.426021,0,0,0,1.426021,0,0,2.220446E-16,0,0,1.501074,1.426021,0,0,0.094116,10.54057,0,1.501074,-1.501074,12.32847,88.06033,0.2223405,1.568623,0,0,10.54057
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.242048,1.242048,0,0,0,1.242048,0,0,2.220446E-16,0,0,1.307419,1.242048,0,0,1.761976,9.039495,0,1.307419,-1.307419,10.95033,78.21648,0.2223405,1.366253,0,0,9.039495
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.126953,1.126953,0,0,0,1.126953,0,0,2.220446E-16,0,0,1.186267,1.126953,0,0,3.214664,7.732076,0,1.186267,-1.186267,9.699895,69.28483,0.2223405,1.239649,0,0,7.732076
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5613101,0.5613101,0,0,0,0.5613101,0,0,0,0,0,0.5908527,0.5613101,0,0,4.532738,6.54581,0,0.5908527,-0.5908527,9.077082,64.83617,0.2223405,0.6174411,0,0,6.54581
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9572409,0.9572409,0,0,0,0.9572409,0,0,2.220446E-16,0,0,1.007622,0.9572409,0,0,5.189241,5.954957,0,1.007622,-1.007622,8.014955,57.24956,0.2223405,1.052965,0,0,5.954957
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9529797,0.9529797,0,0,0,0.9529797,0,0,1.110223E-16,0,0,1.003137,0.9529797,0,0,6.308821,4.947335,0,1.003137,-1.003137,6.957556,49.69673,0.2223405,1.048278,0,0,4.947335
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4723107,0.4723107,0,0,0,0.4723107,0,0,5.551115E-17,0,0,0.4971691,0.4723107,0,0,7.423417,3.944199,0,0.4971691,-0.4971691,6.433494,45.95343,0.2223405,0.5195417,0,0,3.944199
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.975828,3.447029,0,0,0,6.433494,45.95343,0.2223405,0,0,0,3.447029
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.252281,3.252281,5,0,1.53,3.252281,32.66341,0,0,0,1.062306,0,0,1.747719,1.660333,7.975828,3.447029,2.722639,0,2.722639,9.016416,64.40284,0.2223902,3.57751,0.8498447,5,4.509336
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,4.067585,4.067585,5,0,1.53,4.067585,58.25667,0,0,0,2.36964,0,0,0.9324149,0.8857942,5.253189,5.897404,3.255434,0,3.255434,12.10479,86.46262,0.2224421,4.474344,1.895712,5,8.267044
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.202786,2.202786,0,0,0,2.202786,146.6474,0,0,0,3.230328,2.318722,2.202786,0,0,1.997755,8.827294,0.911606,0,0.911606,12.96962,92.63993,0.2223985,2.423064,2.584262,0,12.05762
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1340614,0.1340614,0,0,0,0.1340614,3258.86,3.141606,0,0,4.368873,0.1411172,0.1340614,0,0,1.086149,9.64774,1.086149,0,1.086149,14.00003,100,0.2223467,0.1474675,3.495098,0,14.01661
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.687351,3.687351,1.25,0,0.50625,3.687351,120.4151,1.874496,0,0,4.440129,2.565632,2.437351,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,4.056086,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,2.102808,2.102808,0,0,0,2.102808,220.5591,2.424453,0,0,4.637935,2.213482,2.102808,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,2.313089,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.114265,1.114265,0,0,0,1.114265,352.9572,2.759968,0,0,3.932878,1.172911,1.114265,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,1.225692,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.850056,6.850056,4.909237,0,1.505222,6.850056,29.8241,0,8.881784E-16,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,7.535062,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,3.069066,3.069066,2.179238,0,0.7599319,3.069066,30.51943,0,0,0,0.9366615,0.9366615,0.8898285,0,0,0,10.62527,0,0,0,14.00003,100,0.2223467,3.375973,0.7493293,5,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.541045,1.541045,0,0,0,1.541045,0,0,2.220446E-16,0,0,1.622153,1.541045,0,0,0,10.62527,0,1.622153,-1.622153,12.29013,87.78646,0.2223467,1.69515,0,0,10.62527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.77333,4.77333,5,0,1.53,4.77333,0,0,0,0,0,0,0,0.2266703,0.2153368,1.802392,9.003121,0.2153368,0,0.2153368,12.49442,89.24564,0.2223511,5.250663,0,5,9.003121
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.900988,4.900988,5,0,1.53,4.900988,0,0,0,0,0,0,0,0.09901213,0.09406152,1.587055,9.196924,0.09406152,0,0.09406152,12.58365,89.88303,0.2223531,5.391087,0,5,9.196924
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.182579,4.182579,5,0,1.53,4.182579,0,0,0,0,0,0,0,0.8174214,0.7765503,1.492993,9.28158,0.7765503,0,0.7765503,13.32035,95.14517,0.2223693,4.600836,0,5,9.28158
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7545172,0.7545172,0,0,0,0.7545172,0,0,1.110223E-16,0,0,0.7942286,0.7545172,0,0,0.7164432,9.980475,0,0.7942286,-0.7942286,12.48316,89.16525,0.2223693,0.8299689,0,0,9.980475
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.87718,1.87718,0,0,0,1.87718,0,0,2.220446E-16,0,0,1.975979,1.87718,0,0,1.59892,9.186247,0,1.975979,-1.975979,10.4003,74.28767,0.2223693,2.064898,0,0,9.186247
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794451,7.210268,0,0,0,10.4003,74.28767,0.2223693,0,0,0,7.210268
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.794451,7.210268,0,0,0,10.4003,74.28767,0.2223693,0,0,0,7.210268
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.863893,1.863893,0,0,0,1.863893,0,0,2.220446E-16,0,0,1.961993,1.863893,0,0,3.794451,7.210268,0,1.961993,-1.961993,8.332173,59.5154,0.2223693,2.050283,0,0,7.210268
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.085693,1.085693,0,0,0,1.085693,0,0,0,0,0,1.142834,1.085693,0,0,5.974444,5.248275,0,1.142834,-1.142834,7.12752,50.91076,0.2223693,1.194262,0,0,5.248275
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8912495,0.8912495,0,0,0,0.8912495,0,0,1.110223E-16,0,0,0.9381573,0.8912495,0,0,7.24426,4.105441,0,0.9381573,-0.9381573,6.138615,43.84716,0.2223693,0.9803744,0,0,4.105441
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.097108,1.097108,0,0,0,1.097108,0,0,2.220446E-16,0,0,1.154851,1.097108,0,0,8.286656,3.167283,0,1.154851,-1.154851,4.921295,35.15204,0.2223693,1.206819,0,0,3.167283
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2906015,0.2906015,0,0,0,0.2906015,0,0,5.551115E-17,0,0,0.3058963,0.2906015,0,0,9.569824,2.012432,0,0.3058963,-0.3058963,4.598852,32.84888,0.2223693,0.3196616,0,0,2.012432
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.589988,1.589988,0,0,0,1.589988,65.25601,0,0,0,1.037563,1.673671,1.589988,0,0,9.909709,1.706536,0,0.6361088,-0.6361088,3.928335,28.05948,0.2223693,1.748987,0.8300501,0,2.744098
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.4195813,0.4195813,0,0,0,0.4195813,527.8503,0,0,0,2.214761,0.4416645,0.4195813,0,0,10.6165,1.070427,1.773097,0,1.773097,5.610442,40.0745,0.2222846,0.4615394,1.771809,0,3.285188
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.546267,4.546267,5,0,1.53,4.546267,73.04841,0,0,0,3.320976,0,0,0.4537333,0.4310467,8.8434,2.666214,3.752022,0,3.752022,9.169923,65.49932,0.2223405,5.000893,2.65678,5,5.98719
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.325036,2.325036,3.151359,0,1.025321,2.325036,181.5698,0,0,0,4.221564,0,0,0.8263232,0.785007,5.091378,6.043034,5.006571,0,5.006571,13.91957,99.42532,0.2222256,2.557539,3.377251,5,10.2646
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.94174,2.94174,0,0,0,2.94174,167.1598,1.73603,0,0,4.917405,3.096568,2.94174,0,0,0.08480685,10.54895,0.08480685,0,0.08480685,14.00003,100,0.2222216,3.235914,3.933924,0,15.46635
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3545734,0.3545734,0,0,0,0.3545734,1383.794,4.533331,0,0,4.906566,0.3732352,0.3545734,0,0,0,10.62527,0,0,0,14.00003,100,0.2222216,0.3900308,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.225405,1.225405,0,0,0,1.225405,390.0135,3.489345,0,0,4.779245,1.2899,1.225405,0,0,0,10.62527,0,0,0,14.00003,100,0.2222216,1.347946,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.853321,1.853321,0,0,0,1.853321,236.0353,2.423627,0,0,4.374491,1.950864,1.853321,0,0,0,10.62527,0,0,0,14.00003,100,0.2222216,2.038653,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,6.240226,6.240226,3.264455,0,1.056196,6.240226,50.19674,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2222216,6.864249,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.20238,2.20238,0,0,0,2.20238,92.81231,0,0,0,2.04408,2.318294,2.20238,0,0,0,10.62527,0,0.2742149,-0.2742149,13.71098,97.93538,0.2222216,2.422618,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.211046,2.211046,0,0,0,2.211046,42.39348,0,4.440892E-16,0,0.9373391,2.327416,2.211046,0,0,0.3046832,10.35106,0,1.390077,-1.390077,12.24571,87.46918,0.2222216,2.43215,0.7498713,0,11.2884
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4183164,0.4183164,0,0,0,0.4183164,0,0,5.551115E-17,0,0,0.440333,0.4183164,0,0,1.849214,8.960982,0,0.440333,-0.440333,11.78156,84.15382,0.2222216,0.460148,0,0,8.960982
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.440285,3.440285,5,0,1.53,3.440285,0,0,0,0,0,0,0,1.559715,1.481729,2.338473,8.520649,1.481729,0,1.481729,13.18725,94.19445,0.2222524,3.784314,0,5,8.520649
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.303459,4.303459,5,0,1.53,4.303459,0,0,0,0,0,0,0,0.6965408,0.6617138,0.8567436,9.854205,0.6617138,0,0.6617138,13.81501,98.67842,0.2222661,4.733805,0,5,9.854205
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4229679,0.4229679,0,0,0,0.4229679,0,0,0,0,0,0.4452294,0.4229679,0,0,0.1950298,10.44975,0,0.4452294,-0.4452294,13.34569,95.32619,0.2222661,0.4652647,0,0,10.44975
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.652707,1.652707,0,0,0,1.652707,0,0,2.220446E-16,0,0,1.739691,1.652707,0,0,0.6897292,10.00452,0,1.739691,-1.739691,11.5119,82.22768,0.2222661,1.817978,0,0,10.00452
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.226052,1.226052,0,0,0,1.226052,0,0,2.220446E-16,0,0,1.290581,1.226052,0,0,2.62272,8.264827,0,1.290581,-1.290581,10.15151,72.51061,0.2222661,1.348657,0,0,8.264827
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.68996,1.68996,0,0,0,1.68996,0,0,2.220446E-16,0,0,1.778906,1.68996,0,0,4.056699,6.974245,0,1.778906,-1.778906,8.276375,59.11684,0.2222661,1.858956,0,0,6.974245
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.033261,5.19534,0,0,0,8.276375,59.11684,0.2222661,0,0,0,5.19534
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.200269,1.200269,0,0,0,1.200269,0,0,0,0,0,1.263441,1.200269,0,0,6.033261,5.19534,0,1.263441,-1.263441,6.94459,49.60412,0.2222661,1.320296,0,0,5.19534
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1178401,0.1178401,0,0,0,0.1178401,0,0,0,0,0,0.1240422,0.1178401,0,0,7.437084,3.931898,0,0.1240422,-0.1240422,6.813838,48.67018,0.2222661,0.1296241,0,0,3.931898
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1572234,0.1572234,0,0,0,0.1572234,0,0,2.775558E-17,0,0,0.1654983,0.1572234,0,0,7.574909,3.807856,0,0.1654983,-0.1654983,6.639388,47.4241,0.2222661,0.1729458,0,0,3.807856
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3903432,0.3903432,0,0,0,0.3903432,0,0,5.551115E-17,0,0,0.4108877,0.3903432,0,0,7.758796,3.642358,0,0.4108877,-0.4108877,6.206274,44.33044,0.2222661,0.4293776,0,0,3.642358
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.7041405,0.7041405,0,0,0,0.7041405,0,0,1.110223E-16,0,0,0.7412006,0.7041405,0,0,8.215338,3.23147,0,0.7412006,-0.7412006,5.42498,38.74978,0.2222661,0.7745546,0,0,3.23147
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.407876,5.407876,5,0,1.53,5.407876,20.36637,0,0,0,1.101388,0.4293432,0.407876,0,0,9.038894,2.490269,0.6720446,0,0.6720446,6.062538,43.30375,0.2222756,5.948664,0.8811103,5,3.591657
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.796,2.796,5,0,1.53,2.796,67.27895,0,0,0,1.881119,0,0,2.204,2.0938,8.36685,3.09511,3.97492,0,3.97492,9.833477,70.23898,0.2223299,3.0756,1.504896,5,4.976229
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,1.25,0,0.50625,0,0,0.1221788,0,0,3.3205,0,0,1.127821,1.07143,4.39193,6.672537,4.39193,0,4.39193,14.00003,100,0.2221212,0,2.6564,5,9.993037
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.867875,5.867875,2.537875,0,0.8578399,5.867875,69.95994,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,6.454663,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.620816,4.620816,1.290816,0,0.5173929,4.620816,88.63107,0.5902157,0,0,4.095479,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,5.082898,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.945368,4.945368,1.866896,0,0.6746625,4.945368,65.52591,0,0,0,3.240498,3.240498,3.078473,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,5.439905,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.4165401,0.4165401,0,0,0,0.4165401,570.7626,1.938992,0,0,2.377455,0.4384633,0.4165401,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,0.4581941,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.658733,4.658733,4.658733,0,1.436834,4.658733,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221212,5.124607,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.564466,6.564466,5,0,1.53,6.564466,0,0,0,0,0,1.646806,1.564466,0,0,0,10.62527,0,1.646806,-1.646806,12.26414,87.60084,0.2221212,7.220912,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,6.059583,6.059583,5,0,1.53,6.059583,0,0,0,0,0,1.115351,1.059583,0,0,1.829785,8.978468,0,1.115351,-1.115351,11.08846,79.20312,0.2221212,6.665541,0,5,8.978468
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.559105,2.559105,5,0,1.53,2.559105,0,0,0,0,0,0,0,2.440895,2.31885,3.069063,7.863117,2.31885,0,2.31885,13.28831,94.91634,0.2221694,2.815016,0,5,7.863117
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.15701,0.15701,0,0,0,0.15701,0,0,0,0,0,0.1652737,0.15701,0,0,0.7502131,9.950083,0,0.1652737,-0.1652737,13.1141,93.67195,0.2221694,0.172711,0,0,9.950083
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1805575,0.1805575,0,0,0,0.1805575,0,0,0,0,0,0.1900606,0.1805575,0,0,0.9338506,9.784809,0,0.1900606,-0.1900606,12.91376,92.24094,0.2221694,0.1986133,0,0,9.784809
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.754718,1.754718,0,0,0,1.754718,0,0,2.220446E-16,0,0,1.847072,1.754718,0,0,1.145029,9.594748,0,1.847072,-1.847072,10.96677,78.33394,0.2221694,1.93019,0,0,9.594748
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05595792,0.05595792,0,0,0,0.05595792,0,0,6.938894E-18,0,0,0.05890308,0.05595792,0,0,3.197331,7.747676,0,0.05890308,-0.05890308,10.90468,77.89045,0.2221694,0.06155372,0,0,7.747676
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07291193,0.07291193,0,0,0,0.07291193,0,0,1.387779E-17,0,0,0.0767494,0.07291193,0,0,3.262779,7.688773,0,0.0767494,-0.0767494,10.82378,77.31258,0.2221694,0.08020312,0,0,7.688773
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8128998,0.8128998,0,0,0,0.8128998,0,0,1.110223E-16,0,0,0.855684,0.8128998,0,0,3.348056,7.612024,0,0.855684,-0.855684,9.921813,70.86995,0.2221694,0.8941898,0,0,7.612024
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.169214,1.169214,0,0,0,1.169214,0,0,0,0,0,1.230751,1.169214,0,0,4.298816,6.75634,0,1.230751,-1.230751,8.624488,61.60336,0.2221694,1.286135,0,0,6.75634
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6802791,0.6802791,0,0,0,0.6802791,0,0,0,0,0,0.7160833,0.6802791,0,0,5.666317,5.525589,0,0.7160833,-0.7160833,7.869669,56.21181,0.2221694,0.748307,0,0,5.525589
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.808467,1.808467,0,0,0,1.808467,0,0,2.220446E-16,0,0,1.90365,1.808467,0,0,6.461965,4.809505,0,1.90365,-1.90365,5.863047,41.87882,0.2221694,1.989314,0,0,4.809505
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.313876,2.313876,0,0,0,2.313876,21.71677,0,0,0,0.502499,2.435659,2.313876,0,0,8.577131,2.905856,0,1.93316,-1.93316,3.825317,27.32364,0.2221694,2.545263,0.4019992,0,3.408355
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,10.72509,0.972696,1.120231,0,1.120231,4.888062,34.91465,0.2221162,0,0.8961847,0,2.092927
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.657465,2.657465,5,0,1.53,2.657465,73.46947,0,0,0,1.952426,0,0,2.342535,2.225408,9.604856,1.980904,4.177834,0,4.177834,8.851502,63.22489,0.2221609,2.923212,1.561941,5,3.93333
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.241769,3.241769,5,0,1.53,3.241769,64.55034,0,0,0,2.092573,0,0,1.758231,1.67032,5.427022,5.740954,3.762892,0,3.762892,12.4213,88.72337,0.222225,3.565946,1.674058,5,7.833527
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.945128,4.945128,3.922918,0,1.235957,4.945128,55.41092,0,0,0,2.740141,1.076011,1.022211,0,0,1.66413,9.127557,1.66413,0,1.66413,14.00003,100,0.2222484,5.439641,2.192113,5,11.8677
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,6.244672,6.244672,3.471281,0,1.11266,6.244672,46.74959,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,6.86914,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.906042,5.906042,2.708465,0,0.904411,5.906042,56.99029,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,6.496646,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.917039,5.917039,3.738156,0,1.185516,5.917039,38.76198,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,6.508743,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.691603,3.691603,3.048489,0,0.9972374,3.691603,18.33791,2.220446E-16,0,0,0.6769629,0.6769629,0.6431147,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,4.060764,0.5415703,5,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.229258,4.229258,3.696555,0,1.17416,4.229258,13.25858,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2222484,4.652183,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.631099,6.631099,5,0,1.53,6.631099,0,0,0,0,0,1.716947,1.631099,0,0,0,10.62527,0,1.716947,-1.716947,12.19021,87.07274,0.2222484,7.294209,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.560729,5.560729,5,0,1.53,5.560729,0,0,0,0,0,0.5902404,0.5607284,0,0,1.907718,8.908328,0,0.5902404,-0.5902404,11.56804,82.62868,0.2222484,6.116801,0,5,8.908328
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.200463,6.200463,5,0,1.53,6.200463,0,0,0,0,0,1.263645,1.200463,0,0,2.563541,8.318088,0,1.263645,-1.263645,10.23604,73.11443,0.2222484,6.820509,0,5,8.318088
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6955985,0.6955985,4.200861,0,1.311835,0.6955985,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.967592,7.054442,3.33,0,3.33,13.39516,95.67949,0.2222814,0.7651583,0,5,7.054442
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6375915,10.05144,0,0,0,13.39516,95.67949,0.2222814,0,0,0,10.05144
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.774771,1.774771,0,0,0,1.774771,0,0,2.220446E-16,0,0,1.86818,1.774771,0,0,0.6375915,10.05144,0,1.86818,-1.86818,11.42592,81.61356,0.2222814,1.952248,0,0,10.05144
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6837933,0.6837933,0,0,0,0.6837933,0,0,1.110223E-16,0,0,0.7197824,0.6837933,0,0,2.713347,8.183262,0,0.7197824,-0.7197824,10.6672,76.19416,0.2222814,0.7521726,0,0,8.183262
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03341148,0.03341148,0,0,0,0.03341148,0,0,0,0,0,0.03516998,0.03341148,0,0,3.513105,7.46348,0,0.03516998,-0.03516998,10.63013,75.92936,0.2222814,0.03675263,0,0,7.46348
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.383493,1.383493,0,0,0,1.383493,0,0,2.220446E-16,0,0,1.456308,1.383493,0,0,3.552183,7.428309,0,1.456308,-1.456308,9.095048,64.9645,0.2222814,1.521842,0,0,7.428309
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.170303,5.972002,0,0,0,9.095048,64.9645,0.2222814,0,0,0,5.972002
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.410174,1.410174,0,0,0,1.410174,0,0,0,0,0,1.484394,1.410174,0,0,5.170303,5.972002,0,1.484394,-1.484394,7.530359,53.78817,0.2222814,1.551192,0,0,5.972002
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1501997,0.1501997,0,0,0,0.1501997,0,0,2.775558E-17,0,0,0.158105,0.1501997,0,0,6.81963,4.487607,0,0.158105,-0.158105,7.363702,52.59776,0.2222814,0.1652197,0,0,4.487607
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4059836,0.4059836,0,0,0,0.4059836,0,0,5.551115E-17,0,0,0.4273511,0.4059836,0,0,6.995302,4.329502,0,0.4273511,-0.4273511,6.913234,49.38014,0.2222814,0.4465819,0,0,4.329502
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.890976,2.890976,0,0,0,2.890976,29.86982,0,4.440892E-16,0,0.8635294,3.043133,2.890976,0,0,7.470137,3.902151,0,2.179603,-2.179603,4.61573,32.96944,0.2222814,3.180073,0.6908236,0,4.76568
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.480983,3.480983,5,0,1.53,3.480983,64.0264,0,0,0,2.228748,0,0,1.519017,1.443066,9.891918,1.722548,3.671814,0,3.671814,8.099119,57.85073,0.2223424,3.829082,1.782999,5,3.951296
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.383627,3.383627,5,0,1.53,3.383627,99.34992,0,0,0,3.361631,0,0,1.616372,1.535554,6.220104,5.027181,4.897185,0,4.897185,12.745,91.03551,0.2223528,3.72199,2.689305,5,8.388812
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.91438,1.91438,0,0,0,1.91438,216.8666,0.8135944,0,0,4.15165,2.015137,1.91438,0,0,1.322919,9.434648,1.322919,0,1.322919,14.00003,100,0.2222902,2.105818,3.32132,0,13.5863
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.64206,4.64206,1.31206,0,0.5231923,4.64206,99.15527,1.097584,0,0,4.602847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,5.106266,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,5.203584,5.203584,2.082753,0,0.7335914,5.203584,63.13121,0,8.881784E-16,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,5.723943,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.07109693,0.07109693,0,0,0,0.07109693,2189.078,1.481529,0,0,1.556368,0.07483887,0.07109693,0,0,0,10.62527,0,0,0,14.00003,100,0.2222902,0.07820662,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.946734,2.946734,0,0,0,2.946734,17.46115,0,4.440892E-16,0,0.5145335,3.101825,2.946734,0,0,0,10.62527,0,2.587291,-2.587291,11.27278,80.51972,0.2222902,3.241407,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.418292,5.418292,5,0,1.53,5.418292,0,0,0,0,0,0.4403069,0.4182916,0,0,2.874768,8.037983,0,0.4403069,-0.4403069,10.80866,77.20455,0.2222902,5.960121,0,5,8.037983
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.914505,2.914505,5,0,1.53,2.914505,0,0,0,0,0,0,0,2.085495,1.981221,3.363998,7.597676,1.981221,0,1.981221,12.68821,90.62989,0.2223311,3.205955,0,5,7.597676
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3629694,0.3629694,0,0,0,0.3629694,0,0,5.551115E-17,0,0,0.382073,0.3629694,0,0,1.382778,9.380774,0,0.382073,-0.382073,12.28547,87.75318,0.2223311,0.3992663,0,0,9.380774
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.907173,3.907173,5,0,1.53,3.907173,0,0,0,0,0,0,0,1.092827,1.038186,1.807303,8.998701,1.038186,0,1.038186,13.27038,94.78823,0.2223525,4.29789,0,5,8.998701
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.026106,1.026106,0,0,0,1.026106,0,0,0,0,0,1.080112,1.026106,0,0,0.7691175,9.933068,0,1.080112,-1.080112,12.13184,86.65584,0.2223525,1.128717,0,0,9.933068
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3098914,0.3098914,0,0,0,0.3098914,0,0,5.551115E-17,0,0,0.3262015,0.3098914,0,0,1.969241,8.852957,0,0.3262015,-0.3262015,11.788,84.1998,0.2223525,0.3408805,0,0,8.852957
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.331688,8.526755,0,0,0,11.788,84.1998,0.2223525,0,0,0,8.526755
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.6038824,0.6038824,0,0,0,0.6038824,0,0,1.110223E-16,0,0,0.6356657,0.6038824,0,0,2.331688,8.526755,0,0.6356657,-0.6356657,11.11794,79.41373,0.2223525,0.6642706,0,0,8.526755
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.037983,7.89109,0,0,0,11.11794,79.41373,0.2223525,0,0,0,7.89109
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.008345,2.008345,0,0,0,2.008345,0,0,0,0,0,2.114047,2.008345,0,0,3.037983,7.89109,0,2.114047,-2.114047,8.889544,63.49661,0.2223525,2.209179,0,0,7.89109
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.733448,1.733448,0,0,0,1.733448,0,0,2.220446E-16,0,0,1.824682,1.733448,0,0,5.386924,5.777043,0,1.824682,-1.824682,6.96616,49.75819,0.2223525,1.906792,0,0,5.777043
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.015073,1.015073,0,0,0,1.015073,0,0,2.220446E-16,0,0,1.068498,1.015073,0,0,7.414348,3.952361,0,1.068498,-1.068498,5.839864,41.71323,0.2223525,1.11658,0,0,3.952361
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.446605,1.446605,0,0,0,1.446605,0,0,0,0,0,1.522742,1.446605,0,0,8.601567,2.883863,0,1.522742,-1.522742,4.234754,30.24818,0.2223525,1.591265,0,0,2.883863
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.810066,2.810066,5,0,1.53,2.810066,30.0652,0,0,0,0.8448521,0,0,2.189934,2.080437,10.2935,1.361121,2.925289,0,2.925289,7.009926,50.0708,0.2224071,3.091073,0.6758817,5,2.205973
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.616965,1.616965,4.91965,0,1.508064,1.616965,115.1549,0,0,0,1.862015,0,0,3.302685,3.13755,7.368214,3.993881,4.999566,0,4.999566,11.75293,83.94933,0.2224073,1.778661,1.489612,5,5.855896
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.860943,4.860943,4.355538,0,1.354062,4.860943,59.67265,4.440892E-16,0,0,2.900653,0.5320047,0.5054045,0,0,2.368649,8.49349,2.368649,0,2.368649,14.00003,100,0.2224403,5.347037,2.320523,5,11.39414
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.381001,1.381001,0,0,0,1.381001,279.7513,2.409683,0,0,3.863369,1.453686,1.381001,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,1.519101,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.924662,1.924662,0,0,0,1.924662,235.4159,2.505001,0,0,4.530961,2.02596,1.924662,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,2.117129,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.689151,4.689151,1.359151,0,0.5360482,4.689151,96.22756,1.006993,0,0,4.512256,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,5.158066,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.206324,3.206324,1.25,0,0.50625,3.206324,124.9509,1.947041,0,0,4.00633,2.059289,1.956324,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,3.526957,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.510044,4.510044,1.25,0,0.50625,4.510044,81.56172,0.2468442,0,0,3.67847,3.431626,3.260044,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,4.961049,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,2.084439,2.084439,0,0,0,2.084439,117.7226,0.259709,0,0,2.453855,2.194146,2.084439,0,0,0,10.62527,0,0,0,14.00003,100,0.2224403,2.292883,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.426563,2.426563,0,0,0,2.426563,76.86704,0,0,0,1.865227,2.554277,2.426563,0,0,0,10.62527,0,0.6890497,-0.6890497,13.27371,94.812,0.2224403,2.669219,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.153502,1.153502,0,0,0,1.153502,83.56994,0,0,0,0.9639811,1.214213,1.153502,0,0,0.7656108,9.936225,0,0.2502318,-0.2502318,13.00994,92.92795,0.2224403,1.268852,0.7711849,0,10.90021
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.636882,7.636882,5,0,1.53,7.636882,0,0,0,0.07057035,0,2.775666,2.636882,0,0,1.043646,9.685992,0,2.775666,-2.775666,10.08413,72.02936,0.2224403,8.40057,0,5,9.685992
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.907077,3.907077,5,0,1.53,3.907077,0,0,0,0,0,0,0,1.092923,1.038277,4.127719,6.910327,1.038277,0,1.038277,11.06913,79.06503,0.2224617,4.297785,0,5,6.910327
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.095662,2.095662,5,0,1.53,2.095662,0,0,0,0,0,0,0,2.904338,2.759121,3.089442,7.844776,2.759121,0,2.759121,13.68666,97.76165,0.2225182,2.305228,0,5,7.844776
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.264522,1.264522,0,0,0,1.264522,0,0,0,0,0,1.331076,1.264522,0,0,0.3303208,10.32799,0,1.331076,-1.331076,12.28358,87.73969,0.2225182,1.390974,0,0,10.32799
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809294,8.99691,0,0,0,12.28358,87.73969,0.2225182,0,0,0,8.99691
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.809294,8.99691,0,0,0,12.28358,87.73969,0.2225182,0,0,0,8.99691
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.614335,1.614335,0,0,0,1.614335,0,0,2.220446E-16,0,0,1.6993,1.614335,0,0,1.809294,8.99691,0,1.6993,-1.6993,10.49236,74.94529,0.2225182,1.775769,0,0,8.99691
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4179594,0.4179594,0,0,0,0.4179594,0,0,0,0,0,0.4399573,0.4179594,0,0,3.697405,7.297609,0,0.4399573,-0.4399573,10.02861,71.63275,0.2225182,0.4597553,0,0,7.297609
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5145019,0.5145019,0,0,0,0.5145019,0,0,1.110223E-16,0,0,0.5415809,0.5145019,0,0,4.186246,6.857652,0,0.5415809,-0.5415809,9.457729,67.55508,0.2225182,0.565952,0,0,6.857652
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.8131604,0.8131604,0,0,0,0.8131604,0,0,0,0,0,0.8559583,0.8131604,0,0,4.788003,6.316072,0,0.8559583,-0.8559583,8.55547,61.11038,0.2225182,0.8944764,0,0,6.316072
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.4760523,0.4760523,0,0,0,0.4760523,0,0,5.551115E-17,0,0,0.5011076,0.4760523,0,0,5.739068,5.460113,0,0.5011076,-0.5011076,8.027256,57.33743,0.2225182,0.5236575,0,0,5.460113
