Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.137479,1.137479,0,0,0,1.137479,0,0,0,0,0,1.197346,1.137479,0,0,6.295854,4.959005,0,1.197346,-1.197346,6.765143,48.32235,0.2225182,1.251227,0,0,4.959005
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.626238,3.761659,0,0,0,6.765143,48.32235,0.2225182,0,0,0,3.761659
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.394919,4.394919,5,0,1.53,4.394919,15.72539,0,0,0,0.6911183,0,0,0.6050804,0.5748264,7.626238,3.761659,1.265945,0,1.265945,7.966124,56.90077,0.2225396,4.834412,0.5528947,5,4.452778
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,6.360294,4.90101,5.404368,0,5.404368,13.09316,93.52236,0.22243,0,1.659494,5,6.975378
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.462936,7.462936,5,0,1.53,7.462936,38.15499,0,0,0,2.847482,2.592564,2.462936,0,0,0.9559262,9.76494,0.2549182,0,0.2549182,13.33499,95.24976,0.2224335,8.209229,2.277986,5,12.61242
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.315066,2.315066,0,0,0,2.315066,169.6171,0.7888276,0,0,3.926747,2.436911,2.315066,0,0,0.701008,9.994367,0.701008,0,0.701008,14.00003,100,0.2224005,2.546572,3.141397,0,13.92111
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3221467,0.3221467,0,0,0,0.3221467,1381.126,4.110151,0,0,4.449253,0.3391019,0.3221467,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,0.3543614,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,2.098379,2.098379,0,0,0,2.098379,237.5264,2.775385,0,0,4.984205,2.20882,2.098379,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,2.308217,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,2.108234,2.108234,0,0,0,2.108234,211.2328,2.234088,0,0,4.453283,2.219194,2.108234,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,2.319058,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.785306,4.785306,1.455306,0,0.5622984,4.785306,80.09246,0.327406,0,0,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,5.263836,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.166428,1.166428,0,0,0,1.166428,252.2157,1.714095,0,0,2.941913,1.227818,1.166428,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,1.28307,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.810542,3.810542,3.140236,0,1.022284,3.810542,18.51666,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2224005,4.191596,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.429693,8.33,5,0,1.53,8.33,0,0,0.09969368,0.9426631,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2224005,9.272663,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.93283,0.93283,4.438093,0,1.376599,0.93283,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2224484,1.026113,0,5,7.120011
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.357233,1.357233,0,0,0,1.357233,0,0,2.220446E-16,0,0,1.428666,1.357233,0,0,0.5647368,10.11701,0,1.428666,-1.428666,11.95833,85.41644,0.2224484,1.492956,0,0,10.11701
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.880982,7.880982,5,0,1.53,7.880982,0,0,8.881784E-16,0.3390801,0,3.032613,2.880982,0,0,2.152144,8.688345,0,3.032613,-3.032613,8.761671,62.58324,0.2224484,8.66908,0,5,8.688345
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3966292,0.3966292,3.901892,0,1.230217,0.3966292,0,0,0,0,0,0,0,3.505263,3.33,5.521713,5.655732,3.33,0,3.33,11.92079,85.1483,0.2224618,0.4362921,0,5,5.655732
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.9086962,0.9086962,0,0,0,0.9086962,0,0,1.110223E-16,0,0,0.9565223,0.9086962,0,0,2.191713,8.652732,0,0.9565223,-0.9565223,10.91252,77.94644,0.2224618,0.9995659,0,0,8.652732
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.547738,0.547738,0,0,0,0.547738,0,0,1.110223E-16,0,0,0.5765663,0.547738,0,0,3.254516,7.69621,0,0.5765663,-0.5765663,10.30477,73.60535,0.2224618,0.6025118,0,0,7.69621
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.018648,1.018648,0,0,0,1.018648,0,0,0,0,0,1.072261,1.018648,0,0,3.895145,7.119644,0,1.072261,-1.072261,9.174507,65.53206,0.2224618,1.120513,0,0,7.119644
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5322293,0.5322293,0,0,0,0.5322293,0,0,0,0,0,0.5602413,0.5322293,0,0,5.086546,6.047383,0,0.5602413,-0.5602413,8.583961,61.31388,0.2224618,0.5854522,0,0,6.047383
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4856749,0.4856749,0,0,0,0.4856749,0,0,0,0,0,0.5112368,0.4856749,0,0,5.709036,5.487141,0,0.5112368,-0.5112368,8.04507,57.46467,0.2224618,0.5342425,0,0,5.487141
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3690607,0.3690607,0,0,0,0.3690607,0,0,5.551115E-17,0,0,0.388485,0.3690607,0,0,6.277077,4.975904,0,0.388485,-0.388485,7.635571,54.53968,0.2224618,0.4059668,0,0,4.975904
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3787718,0.3787718,0,0,0,0.3787718,0,0,5.551115E-17,0,0,0.3987072,0.3787718,0,0,6.708727,4.58742,0,0.3987072,-0.3987072,7.215296,51.53773,0.2224618,0.416649,0,0,4.58742
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.151735,4.188713,0,0,0,7.215296,51.53773,0.2224618,0,0,0,4.188713
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,4.037425,4.037425,5,0,1.53,4.037425,3.884072,0,0,0,0.1568165,0,0,0.9625755,0.9144467,7.151735,4.188713,1.071263,0,1.071263,8.231586,58.79692,0.2224827,4.441167,0.1254532,5,4.345529
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.949961,2.949961,5,0,1.53,2.949961,13.08574,0,0,0,0.3860243,0,0,2.050039,1.947537,6.080472,5.152849,2.333562,0,2.333562,10.4454,74.60983,0.2225278,3.244957,0.3088195,5,5.538874
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.4872807,0.4872807,3.829581,0,1.210476,0.4872807,117.3296,-4.440892E-16,0,0,0.5717248,0,0,3.342301,3.175186,3.74691,7.253055,3.74691,0,3.74691,14.00003,100,0.222517,0.5360088,0.4573798,5,7.82478
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.497172,4.497172,3.584848,0,1.143664,4.497172,21.35432,1.110223E-16,0,0,0.9603407,0.9603407,0.9123237,0,0,0,10.62527,0,0,0,14.00003,100,0.222517,4.946889,0.7682726,5,11.58562
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.4705,1.4705,0,0,0,1.4705,95.42255,0,0,0,1.403188,1.547894,1.4705,0,0,0,10.62527,0,0.144706,-0.144706,13.84749,98.91048,0.222517,1.61755,1.122551,0,12.02846
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.768385,0,0,0.9291695,0,0,0,0,0.1607845,10.48057,0.1607845,0,0.1607845,14.00003,100,0.2225095,0,0.7433356,0,11.40974
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,3.082837,3.082837,2.801443,0,0.9297939,3.082837,9.608184,1.665335E-16,0,0,0.2962047,0.2962047,0.2813945,0,0,0,10.62527,0,0,0,14.00003,100,0.2225095,3.391121,0.2369637,5,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0.02182342,0,0,0.02182342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2225095,0,0.01745874,0,10.6471
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,5.158985,5.158985,4.880826,0,1.497465,5.158985,5.675525,0,0,0,0.2927995,0.2927995,0.2781595,0,0,0,10.62527,0,0,0,14.00003,100,0.2225095,5.674884,0.2342396,5,10.91807
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.261641,2.261641,0,0,0,2.261641,0.6983795,0,0,0,0.01579483,2.380674,2.261641,0,0,0,10.62527,0,2.364879,-2.364879,11.50723,82.19431,0.2225095,2.487804,0.01263587,0,10.64107
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.627644,8.260395,0.05372772,0,0.05372772,11.5582,82.55839,0.2225069,0,0.04298218,0,8.314122
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.573916,8.30875,0,0,0,11.5582,82.55839,0.2225069,0,0,0,8.30875
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.7049494,0.7049494,0,0,0,0.7049494,0,0,1.110223E-16,0,0,0.742052,0.7049494,0,0,2.573916,8.30875,0,0.742052,-0.742052,10.77601,76.97131,0.2225069,0.7754443,0,0,8.30875
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.398418,7.566698,0,0,0,10.77601,76.97131,0.2225069,0,0,0,7.566698
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.779647,2.779647,0,0,0,2.779647,0,0,4.440892E-16,0,0,2.925944,2.779647,0,0,3.398418,7.566698,0,2.925944,-2.925944,7.69179,54.94125,0.2225069,3.057611,0,0,7.566698
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1164156,0.1164156,0,0,0,0.1164156,0,0,1.387779E-17,0,0,0.1225427,0.1164156,0,0,6.649467,4.640754,0,0.1225427,-0.1225427,7.562619,54.0186,0.2225069,0.1280571,0,0,4.640754
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2965752,0.2965752,0,0,0,0.2965752,0,0,0,0,0,0.3121844,0.2965752,0,0,6.785625,4.518211,0,0.3121844,-0.3121844,7.233547,51.66809,0.2225069,0.3262327,0,0,4.518211
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.338684,1.338684,0,0,0,1.338684,0,0,2.220446E-16,0,0,1.409141,1.338684,0,0,7.132497,4.206027,0,1.409141,-1.409141,5.748182,41.05836,0.2225069,1.472553,0,0,4.206027
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.417834,1.417834,0,0,0,1.417834,0,0,2.220446E-16,0,0,1.492456,1.417834,0,0,8.69821,2.796886,0,1.492456,-1.492456,4.174995,29.82133,0.2225069,1.559617,0,0,2.796886
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.850967,1.850967,5,0,1.53,1.850967,0,0,0,0,0,0,0,3.149033,2.991581,10.35649,1.304429,2.991581,0,2.991581,7.013058,50.09317,0.2225679,2.036064,0,5,1.304429
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5443748,0.5443748,4.049638,0,1.270551,0.5443748,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.364913,3.996853,3.33,0,3.33,10.17217,72.65823,0.2225907,0.5988123,0,5,3.996853
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.7048104,0.7048104,4.210073,0,1.31435,0.7048104,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.034913,6.993853,3.33,0,3.33,13.33129,95.2233,0.2226236,0.7752914,0,5,6.993853
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.192575,1.192575,0,0,0,1.192575,0,0,0,0,0,1.255343,1.192575,0,0,0.704913,9.990852,0,1.255343,-1.255343,12.00804,85.77155,0.2226236,1.311833,0,0,9.990852
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.301398,0.301398,0,0,0,0.301398,0,0,0,0,0,0.317261,0.301398,0,0,2.099738,8.73551,0,0.317261,-0.317261,11.67362,83.38283,0.2226236,0.3315378,0,0,8.73551
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,2.45225,8.418249,0.8105066,0,0.8105066,12.44253,88.87506,0.2225857,0,0.6484053,0,9.228756
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.882723,3.882723,4.274429,0,1.331919,3.882723,31.6639,0,0,0,1.229421,0,0,0.3917061,0.3721208,1.641744,9.147705,1.601542,0,1.601542,13.96189,99.72758,0.2226102,4.270996,0.9835371,5,10.37713
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,1.777392,0,0,1.817593,0,0,0,0,0.04020142,10.58909,0.04020142,0,0.04020142,14.00003,100,0.2226083,0,1.454075,0,12.40669
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.2485413,0.2485413,0,0,0,0.2485413,1092.803,2.454444,0,0,2.716066,0.2616224,0.2485413,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,0.2733954,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.910673,3.910673,1.440354,0,0.5582166,3.910673,66.49331,0,0,0,2.600336,2.600336,2.470319,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,4.30174,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.447979,2.447979,0,0,0,2.447979,113.8955,0.2113183,0,0,2.788138,2.57682,2.447979,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,2.692777,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.781938,3.781938,1.25,0,0.50625,3.781938,77.10229,0.2507632,0,0,2.915961,2.665197,2.531938,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,4.160131,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.817938,4.817938,1.487938,0,0.571207,4.817938,74.23608,0.07138503,0,0,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226083,5.299732,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.493055,8.33,5,0,1.53,8.33,35.52677,0,0.1630552,1.012361,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.2226083,9.34236,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.638878,1.638878,0,0,0,1.638878,82.18989,0,2.220446E-16,0,1.346992,1.725135,1.638878,0,0,0.6065366,10.07939,0,0.3781427,-0.3781427,13.02602,93.04281,0.2226083,1.802766,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.08900787,0.08900787,0,0,0,0.08900787,920.9901,0,0,0,0.8197536,0.0936925,0.08900787,0,0,1.026695,9.701248,0.7260612,0,0.7260612,13.71482,97.96281,0.2225744,0.09790866,0.6558029,0,10.521
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.463966,1.463966,0,0,0,1.463966,0,0,0,0,0,1.541017,1.463966,0,0,0.3006341,10.3547,0,1.541017,-1.541017,12.09045,86.36016,0.2225744,1.610363,0,0,10.3547
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.706301,2.706301,0,0,0,2.706301,0,0,4.440892E-16,0,0,2.848738,2.706301,0,0,2.012875,8.813686,0,2.848738,-2.848738,9.087613,64.91139,0.2225744,2.976931,0,0,8.813686
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.500039,3.500039,5,0,1.53,3.500039,0,0,0,0,0,0,0,1.499961,1.424963,5.17814,5.964949,1.424963,0,1.424963,10.43945,74.56737,0.2226033,3.850043,0,5,5.964949
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,13.70876,8.33,5,0,1.53,8.33,0,0,5.378764,6.74964,0,3.505263,3.33,0,0,3.753176,7.247416,0,3.505263,-3.505263,6.74458,48.17548,0.2226033,15.07964,0,5,7.247416
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7992513,0.7992513,4.304514,0,1.340132,0.7992513,0,0,0,0,0,0,0,3.505263,3.33,7.647913,3.742152,3.33,0,3.33,9.903696,70.74054,0.2226422,0.8791764,0,5,3.742152
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.749422,1.749422,5,0,1.53,1.749422,0,0,0,0,0,0,0,3.250578,3.088049,4.317913,6.739152,3.088049,0,3.088049,12.83328,91.66608,0.2227049,1.924364,0,5,6.739152
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3569106,0.3569106,0,0,0,0.3569106,0,0,5.551115E-17,0,0,0.3756953,0.3569106,0,0,1.229864,9.518396,0,0.3756953,-0.3756953,12.43726,88.83739,0.2227049,0.3926016,0,0,9.518396
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5607913,0.5607913,0,0,0,0.5607913,0,0,1.110223E-16,0,0,0.5903066,0.5607913,0,0,1.647303,9.142701,0,0.5903066,-0.5903066,11.81502,84.39284,0.2227049,0.6168703,0,0,9.142701
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7668999,0.7668999,0,0,0,0.7668999,0,0,0,0,0,0.8072631,0.7668999,0,0,2.303199,8.552395,0,0.8072631,-0.8072631,10.96409,78.31478,0.2227049,0.8435899,0,0,8.552395
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.200158,7.745132,0,0,0,10.96409,78.31478,0.2227049,0,0,0,7.745132
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.064054,1.064054,0,0,0,1.064054,0,0,0,0,0,1.120056,1.064054,0,0,3.200158,7.745132,0,1.120056,-1.120056,9.783448,69.88163,0.2227049,1.170459,0,0,7.745132
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.417736,2.417736,0,0,0,2.417736,0,0,4.440892E-16,0,0,2.544986,2.417736,0,0,4.444665,6.625075,0,2.544986,-2.544986,7.100798,50.71988,0.2227049,2.65951,0,0,6.625075
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.76072,1.76072,0,0,0,1.76072,0,0,2.220446E-16,0,0,1.85339,1.76072,0,0,7.272427,4.08009,0,1.85339,-1.85339,5.147154,36.76531,0.2227049,1.936792,0,0,4.08009
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,2.041445,2.041445,5,0,1.53,2.041445,19.93567,0,0,0,0.4069758,0,0,2.958555,2.810627,9.331749,2.2267,3.217603,0,3.217603,8.19964,58.56874,0.2227674,2.245589,0.3255806,5,2.633676
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.545321,3.545321,5,0,1.53,3.545321,20.54572,0,0,0,0.7284117,0,0,1.454679,1.381945,6.114146,5.122543,2.110356,0,2.110356,10.2017,72.86914,0.2228054,3.899854,0.5827293,5,5.850955
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.6213751,0.6213751,3.017418,0,0.9887551,0.6213751,278.0203,0,0,0,1.727549,0,0,2.396043,2.276241,4.003789,7.021863,4.003789,0,4.003789,14.00003,100,0.2227308,0.6835126,1.382039,5,8.749413
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.864596,1.864596,0,0,0,1.864596,162.1461,1.060637,0,0,3.023369,1.962733,1.864596,0,0,0,10.62527,0,0,0,14.00003,100,0.2227308,2.051056,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,6.067714,6.067714,2.889275,0,0.9537721,6.067714,55.1398,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2227308,6.674485,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227308,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.826236,2.826236,0,0,0,2.826236,97.31106,0,0,0,2.75024,2.974985,2.826236,0,0,0,10.62527,0,0.2247452,-0.2247452,13.76313,98.30785,0.2227308,3.10886,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.73006,1.73006,0,0,0,1.73006,203.1563,1.443892,0,0,3.514725,1.821115,1.73006,0,0,0.2497169,10.40053,0.2497169,0,0.2497169,14.00003,100,0.2227192,1.903065,2.81178,0,13.91525
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,2.011306,2.011306,0,0,0,2.011306,115.5956,0.2078179,0,0,2.324982,2.117164,2.011306,0,0,0,10.62527,0,0,0,14.00003,100,0.2227192,2.212437,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.45909,5.45909,4.82947,0,1.483445,5.45909,12.14044,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.2227192,6.004999,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.707217,1.707217,0,0,0,1.707217,16.78983,0,2.220446E-16,0,0.2866387,1.79707,1.707217,0,0,0,10.62527,0,1.510431,-1.510431,12.40789,88.62763,0.2227192,1.877938,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.413377,5.413377,5,0,1.53,5.413377,0,0,0,0,0,0.4351337,0.413377,0,0,1.678257,9.114843,0,0.4351337,-0.4351337,11.94922,85.35142,0.2227192,5.954715,0,5,9.114843
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.959101,1.959101,0,0,0,1.959101,0,0,4.440892E-16,0,0,2.062212,1.959101,0,0,2.161739,8.679709,0,2.062212,-2.062212,9.77546,69.82458,0.2227192,2.155011,0,0,8.679709
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.453085,6.617497,0,0,0,9.77546,69.82458,0.2227192,0,0,0,6.617497
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.250388,2.250388,0,0,0,2.250388,0,0,4.440892E-16,0,0,2.368829,2.250388,0,0,4.453085,6.617497,0,2.368829,-2.368829,7.278495,51.98915,0.2227192,2.475427,0,0,6.617497
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1663813,0.1663813,0,0,0,0.1663813,0,0,2.775558E-17,0,0,0.1751382,0.1663813,0,0,7.085118,4.248668,0,0.1751382,-0.1751382,7.093883,50.67049,0.2227192,0.1830194,0,0,4.248668
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.6128759,0.6128759,0,0,0,0.6128759,0,0,1.110223E-16,0,0,0.6451325,0.6128759,0,0,7.279716,4.07353,0,0.6451325,-0.6451325,6.413854,45.81315,0.2227192,0.6741635,0,0,4.07353
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.4051451,0.4051451,0,0,0,0.4051451,0,0,5.551115E-17,0,0,0.4264685,0.4051451,0,0,7.99653,3.428397,0,0.4264685,-0.4264685,5.964316,42.60218,0.2227192,0.4456596,0,0,3.428397
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.470384,3.001929,0,0,0,5.964316,42.60218,0.2227192,0,0,0,3.001929
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.0364811,0.0364811,0,0,0,0.0364811,0,0,0,0,0,0.03840116,0.0364811,0,0,8.470384,3.001929,0,0.03840116,-0.03840116,5.923838,42.31305,0.2227192,0.04012921,0,0,3.001929
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.151152,1.151152,0,0,0,1.151152,0,0,0,0,0,1.211739,1.151152,0,0,8.513052,2.963528,0,1.211739,-1.211739,4.646553,33.1896,0.2227192,1.266268,0,0,2.963528
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6584586,0.6584586,0,0,0,0.6584586,0,0,0,0,0,0.6931143,0.6584586,0,0,9.859428,1.751788,0,0.6931143,-0.6931143,3.915946,27.97099,0.2227192,0.7243044,0,0,1.751788
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.892426,1.892426,5,0,1.53,1.892426,0,0,0,0,0,0,0,3.107574,2.952195,10.62956,1.058674,2.952195,0,2.952195,6.716644,47.97593,0.2227789,2.081669,0,5,1.058674
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.438481,1.438481,4.943744,0,1.514642,1.438481,0,0,0,0,0,0,0,3.505263,3.33,7.677361,3.71565,3.33,0,3.33,9.875759,70.541,0.2228461,1.582329,0,5,3.71565
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,5.229574,5.229574,5,0,1.53,5.229574,9.845226,0,0,0,0.5148634,0.2416568,0.229574,0,0,4.347361,6.712649,0.2732066,0,0.2732066,10.13495,72.39233,0.2228498,5.752532,0.4118907,5,7.227513
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.810803,4.810803,5,0,1.53,4.810803,27.91795,0,0,0,1.343078,0,0,0.189197,0.1797372,4.074154,6.958536,1.522815,0,1.522815,11.57961,82.71137,0.2228718,5.291883,1.074462,5,8.301613
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.547083,2.547083,0,0,0,2.547083,122.5437,0,0,0,3.121291,2.68114,2.547083,0,0,2.551339,8.329069,0.4401508,0,0.4401508,11.99718,85.69396,0.2228513,2.801792,2.497033,0,11.45036
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.571474,4.571474,2.753982,0,0.9168372,4.571474,88.03151,0,0,0,4.024337,1.913149,1.817491,0,0,2.111188,8.725204,2.111188,0,2.111188,14.00003,100,0.2228483,5.028621,3.21947,5,12.74954
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.461297,4.461297,1.25,0,0.50625,4.461297,75.98563,0.009631922,0,0,3.389944,3.380312,3.211296,0,0,0,10.62527,0,0,0,14.00003,100,0.2228483,4.907426,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.481467,3.481467,1.25,0,0.50625,3.481467,97.80759,1.056226,0,0,3.405138,2.348912,2.231467,0,0,0,10.62527,0,0,0,14.00003,100,0.2228483,3.829613,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.781178,3.781178,1.25,0,0.50625,3.781178,73.29254,0.1069237,0,0,2.771321,2.664398,2.531178,0,0,0,10.62527,0,0,0,14.00003,100,0.2228483,4.159296,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.924195,2.924195,0,0,0,2.924195,83.31361,0,0,0,2.436252,3.0781,2.924195,0,0,0,10.62527,0,0.6418475,-0.6418475,13.32346,95.16739,0.2228483,3.216614,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.718491,3.718491,1.911241,0,0.6867688,3.718491,70.33854,0,0,0,2.615532,1.902368,1.80725,0,0,0.7131639,9.983427,0.7131639,0,0.7131639,14.00003,100,0.222857,4.09034,2.092426,5,12.59896
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.306564,5.306564,4.01323,0,1.260612,5.306564,25.6551,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.222857,5.83722,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222857,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222857,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.949636,3.949636,3.949636,0,1.243251,3.949636,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222857,4.3446,0,5,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,9.20163,8.33,5,0,1.53,8.33,0,0,0.8716298,1.791793,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.222857,10.12179,0,5,10.62527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.8115888,0.8115888,4.316852,0,1.343501,0.8115888,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2228963,0.8927477,0,5,7.120011
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.8945326,0.8945326,0,0,0,0.8945326,0,0,1.110223E-16,0,0,0.9416133,0.8945326,0,0,0.5647368,10.11701,0,0.9416133,-0.9416133,12.47172,89.08356,0.2228963,0.9839858,0,0,10.11701
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.532083,1.532083,0,0,0,1.532083,0,0,0,0,0,1.612719,1.532083,0,0,1.610974,9.175398,0,1.612719,-1.612719,10.77177,76.94106,0.2228963,1.685291,0,0,9.175398
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.400073,1.400073,0,0,0,1.400073,0,0,2.220446E-16,0,0,1.473761,1.400073,0,0,3.402884,7.562679,0,1.473761,-1.473761,9.218288,65.84479,0.2228963,1.54008,0,0,7.562679
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.6988145,0.6988145,0,0,0,0.6988145,0,0,1.110223E-16,0,0,0.7355942,0.6988145,0,0,5.040396,6.088918,0,0.7355942,-0.7355942,8.442904,60.30634,0.2228963,0.768696,0,0,6.088918
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6165087,0.6165087,0,0,0,0.6165087,0,0,1.110223E-16,0,0,0.6489565,0.6165087,0,0,5.857723,5.353323,0,0.6489565,-0.6489565,7.758844,55.4202,0.2228963,0.6781595,0,0,5.353323
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.578786,4.704367,0,0,0,7.758844,55.4202,0.2228963,0,0,0,4.704367
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.180927,0.180927,0,0,0,0.180927,0,0,2.775558E-17,0,0,0.1904495,0.180927,0,0,6.578786,4.704367,0,0.1904495,-0.1904495,7.558093,53.98627,0.2228963,0.1990197,0,0,4.704367
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.216237,0.216237,0,0,0,0.216237,0,0,2.775558E-17,0,0,0.2276179,0.216237,0,0,6.790396,4.513917,0,0.2276179,-0.2276179,7.318162,52.27248,0.2228963,0.2378607,0,0,4.513917
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8508818,0.8508818,0,0,0,0.8508818,0,0,1.110223E-16,0,0,0.895665,0.8508818,0,0,7.043305,4.2863,0,0.895665,-0.895665,6.374048,45.52883,0.2228963,0.9359699,0,0,4.2863
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.937992,1.937992,0,0,0,1.937992,46.31297,0,0,0,0.8975414,2.039991,1.937992,0,0,8.038488,3.390635,0,1.14245,-1.14245,5.1698,36.92707,0.2228963,2.131791,0.7180331,0,4.288176
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.515092,6.515092,5,0,1.53,6.515092,34.5336,0,0,0,2.249896,1.594834,1.515092,0,0,9.307877,2.248185,0.6550619,0,0.6550619,5.791247,41.36597,0.2229052,7.166601,1.799917,5,4.49808
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,6.253652,6.253652,5,0,1.53,6.253652,52.02935,0,0,0,3.253735,1.319634,1.253652,0,0,8.652815,2.837741,1.934101,0,1.934101,7.626096,54.472,0.2229316,6.879017,2.602988,5,6.091475
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.339652,1.339652,3.630242,0,1.156056,1.339652,321.5438,0,0,0,4.307567,0,0,2.29059,2.17606,6.718714,4.578432,6.483627,0,6.483627,13.77701,98.40698,0.2227808,1.473617,3.446054,5,8.885999
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.406875,5.406875,2.076875,0,0.7319869,5.406875,89.85241,1.117858,0,0,4.858208,3.505263,3.33,0,0,0.2350868,10.4137,0.2350868,0,0.2350868,14.00003,100,0.2227699,5.947563,3.886566,5,15.2719
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.910997,2.910997,0,0,0,2.910997,165.295,1.747524,0,0,4.811732,3.064207,2.910997,0,0,0,10.62527,0,0,0,14.00003,100,0.2227699,3.202097,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3896338,0.3896338,0,0,0,0.3896338,1142.102,4.039875,0,0,4.450016,0.4101408,0.3896338,0,0,0,10.62527,0,0,0,14.00003,100,0.2227699,0.4285972,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227699,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227699,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227699,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.926491,1.926491,0,0,0,1.926491,47.46029,0,0,0,0.914318,2.027885,1.926491,0,0,0,10.62527,0,1.113567,-1.113567,12.82623,91.61572,0.2227699,2.11914,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.411623,1.411623,0,0,0,1.411623,0,0,2.220446E-16,0,0,1.485919,1.411623,0,0,1.237297,9.511707,0,1.485919,-1.485919,11.25993,80.42791,0.2227699,1.552785,0,0,9.511707
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.872429,6.872429,5,0,1.53,6.872429,0,0,0,0,0,1.970978,1.872429,0,0,2.888317,8.025788,0,1.970978,-1.970978,9.182337,65.58799,0.2227699,7.559671,0,5,8.025788
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.078292,6.054811,3.33,0,3.33,12.34145,88.15305,0.2227578,0,0,5,6.054811
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.997836,1.997836,0,0,0,1.997836,0,0,4.440892E-16,0,0,2.102985,1.997836,0,0,1.748292,9.051811,0,2.102985,-2.102985,10.12471,72.31922,0.2227578,2.197619,0,0,9.051811
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2436064,0.2436064,0,0,0,0.2436064,0,0,0,0,0,0.2564278,0.2436064,0,0,4.084942,6.948826,0,0.2564278,-0.2564278,9.854413,70.38852,0.2227578,0.267967,0,0,6.948826
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09689203,0.09689203,0,0,0,0.09689203,0,0,1.387779E-17,0,0,0.1019916,0.09689203,0,0,4.369862,6.692398,0,0.1019916,-0.1019916,9.746904,69.62061,0.2227578,0.1065812,0,0,6.692398
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.483186,6.590406,0,0,0,9.746904,69.62061,0.2227578,0,0,0,6.590406
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4470787,0.4470787,0,0,0,0.4470787,0,0,5.551115E-17,0,0,0.4706092,0.4470787,0,0,4.483186,6.590406,0,0.4706092,-0.4706092,9.250838,66.07729,0.2227578,0.4917866,0,0,6.590406
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.006085,6.119797,0,0,0,9.250838,66.07729,0.2227578,0,0,0,6.119797
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.006085,6.119797,0,0,0,9.250838,66.07729,0.2227578,0,0,0,6.119797
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7382042,0.7382042,0,0,0,0.7382042,0,0,0,0,0,0.7770571,0.7382042,0,0,5.006085,6.119797,0,0.7770571,-0.7770571,8.431748,60.22665,0.2227578,0.8120247,0,0,6.119797
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8457714,0.8457714,0,0,0,0.8457714,0,0,1.110223E-16,0,0,0.8902857,0.8457714,0,0,5.869482,5.342741,0,0.8902857,-0.8902857,7.493305,53.5235,0.2227578,0.9303485,0,0,5.342741
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.8565764,0.8565764,0,0,0,0.8565764,0,0,1.110223E-16,0,0,0.9016594,0.8565764,0,0,6.858688,4.452455,0,0.9016594,-0.9016594,6.542872,46.73471,0.2227578,0.9422341,0,0,4.452455
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.752828,1.752828,0,0,0,1.752828,62.83612,0,2.220446E-16,0,1.101409,1.845082,1.752828,0,0,7.860532,3.550795,0,0.743673,-0.743673,5.758972,41.13543,0.2227578,1.928111,0.8811274,0,4.652205
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,8.686835,2.807122,2.186308,0,2.186308,7.833086,55.9505,0.2226565,0,1.749046,0,4.99343
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3834117,0.3834117,0,0,0,0.3834117,768.1911,0,0,0,2.945335,0.4035913,0.3834117,0,0,6.500527,4.774799,2.541743,0,2.541743,10.2444,73.17411,0.2225387,0.4217529,2.356268,0,7.720134
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.274405,2.274405,0,0,0,2.274405,147.1543,0,0,0,3.346886,2.394111,2.274405,0,0,3.958784,7.062368,0.9527751,0,0.9527751,11.14828,79.63039,0.2224946,2.501846,2.677509,0,10.40925
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.204577,2.204577,0,0,0,2.204577,138.2842,0,0,0,3.048583,2.320607,2.204577,0,0,3.006009,7.919866,0.7279753,0,0.7279753,11.8389,84.56337,0.2224609,2.425035,2.438866,0,10.96845
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,0.2962201,0,0,2.574254,0,0,0,0,2.278034,8.575044,2.278034,0,2.278034,14.00003,100,0.2223555,0,2.059403,0,11.1493
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.823195,3.823195,1.25,0,0.50625,3.823195,84.45856,0.5203891,0,0,3.229016,2.708627,2.573195,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,4.205515,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3630939,0.3630939,0,0,0,0.3630939,1174.885,3.883733,0,0,4.265937,0.3822041,0.3630939,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,0.3994033,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.754096,2.754096,0,0,0,2.754096,112.7672,0.206669,0,0,3.105718,2.899049,2.754096,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,3.029506,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,5.172899,5.172899,3.000377,0,0.9841029,5.172899,44.20859,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,5.690189,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223555,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.303422,8.33,5,0,1.53,8.33,0,0,0.9734224,1.903765,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2223555,10.23376,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.260331,8.260331,5,0,1.53,8.260331,0,0,0,0.7563646,0,3.431928,3.260331,0,0,3.894737,7.120011,0,3.431928,-3.431928,6.687587,47.76838,0.2223555,9.086365,0,5,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.417328,8.33,5,0,1.53,8.33,0,0,1.087328,2.029061,0,3.505263,3.33,0,0,7.70799,3.688083,0,3.505263,-3.505263,2.992715,21.37649,0.2223555,10.35906,0,5,3.688083
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.60273,0.18282,3.33,0,3.33,6.15183,43.94156,0.2223438,0,0,5,0.18282
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3711398,0.3711398,3.876403,0,1.223258,0.3711398,0,0,0,0,0,0,0,3.505263,3.33,8.272727,3.17982,3.33,0,3.33,9.310946,66.50662,0.2223555,0.4082538,0,5,3.17982
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6135495,0.6135495,4.118813,0,1.289436,0.6135495,0,0,0,0,0,0,0,3.505263,3.33,4.942727,6.17682,3.33,0,3.33,12.47006,89.07169,0.2223824,0.6749044,0,5,6.17682
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7555819,0.7555819,0,0,0,0.7555819,0,0,1.110223E-16,0,0,0.7953493,0.7555819,0,0,1.612727,9.17382,0,0.7953493,-0.7953493,11.63169,83.08333,0.2223824,0.83114,0,0,9.17382
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8662232,0.8662232,0,0,0,0.8662232,0,0,1.110223E-16,0,0,0.9118139,0.8662232,0,0,2.496448,8.37847,0,0.9118139,-0.9118139,10.67055,76.21809,0.2223824,0.9528455,0,0,8.37847
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6821532,0.6821532,0,0,0,0.6821532,0,0,1.110223E-16,0,0,0.718056,0.6821532,0,0,3.509575,7.466657,0,0.718056,-0.718056,9.913655,70.81168,0.2223824,0.7503685,0,0,7.466657
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.9852043,0.9852043,0,0,0,0.9852043,0,0,2.220446E-16,0,0,1.037057,0.9852043,0,0,4.307415,6.748601,0,1.037057,-1.037057,8.820501,63.00346,0.2223824,1.083725,0,0,6.748601
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7606497,0.7606497,0,0,0,0.7606497,0,0,1.110223E-16,0,0,0.8006839,0.7606497,0,0,5.459701,5.711544,0,0.8006839,-0.8006839,7.976506,56.97493,0.2223824,0.8367146,0,0,5.711544
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.014103,1.014103,0,0,0,1.014103,0,0,2.220446E-16,0,0,1.067476,1.014103,0,0,6.349349,4.91086,0,1.067476,-1.067476,6.851287,48.93767,0.2223824,1.115513,0,0,4.91086
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.761918,1.761918,0,0,0,1.761918,48.28915,0,2.220446E-16,0,0.8508152,1.85465,1.761918,0,0,7.535434,3.843384,0,1.003835,-1.003835,5.793152,41.37958,0.2223824,1.93811,0.6806522,0,4.694199
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.147613,2.147613,0,0,0,2.147613,91.64175,0,0,0,1.96811,2.260645,2.147613,0,0,8.650806,2.839548,0,0.292535,-0.292535,5.484793,39.17702,0.2223824,2.362374,1.574488,0,4.807658
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2307462,0.2307462,0,0,0,0.2307462,1127.088,0,0,0,2.600712,0.2428907,0.2307462,0,0,8.975845,2.547013,2.357821,0,2.357821,7.721619,55.15431,0.2222737,0.2538208,2.08057,0,5.147726
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.142077,2.142077,0,0,0,2.142077,177.1577,0,0,0,3.794855,2.254818,2.142077,0,0,6.618024,4.669053,1.540037,0,1.540037,9.182627,65.59006,0.2222027,2.356285,3.035884,0,8.463907
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,7.05812,7.05812,5,0,1.53,7.05812,59.61759,0,0,0,4.207881,2.166442,2.05812,0,0,5.077987,6.055086,2.041439,0,2.041439,11.11931,79.42345,0.2221887,7.763932,3.366305,5,10.26297
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.9724196,0.9724196,1.25,0,0.50625,0.9724196,490.674,2.012442,0,0,4.77141,0,0,0,0,3.036548,7.892381,3.036548,0,3.036548,14.00003,100,0.222049,1.069661,3.817128,5,12.66379
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.432851,4.432851,1.25,0,0.50625,4.432851,94.71017,0.8479915,0,0,4.198361,3.35037,3.182851,0,0,0,10.62527,0,0,0,14.00003,100,0.222049,4.876137,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.742702,4.742702,1.412702,0,0.5506678,4.742702,90.32067,0.7783775,0,0,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222049,5.216973,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,7.294955,7.294955,3.974467,0,1.250029,7.294955,47.91326,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.222049,8.02445,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222049,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222049,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.719796,0.719796,0,0,0,0.719796,0,0,0,0,0,0.75768,0.719796,0,0,0,10.62527,0,0.75768,-0.75768,13.20136,94.29527,0.222049,0.7917756,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.088969,4.088969,4.975145,0,1.523214,4.088969,0,0,0,0,0,0,0,0.8861754,0.8418666,0.8418666,9.867594,0.8418666,0,0.8418666,14.00003,100,0.2220659,4.497866,0,5,9.867594
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.194502,3.194502,3.194502,0,1.037099,3.194502,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2220659,3.513952,0,5,10.62527
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3080152,0.3080152,0,0,0,0.3080152,0,0,5.551115E-17,0,0,0.3242265,0.3080152,0,0,0,10.62527,0,0.3242265,-0.3242265,13.65826,97.55883,0.2220659,0.3388167,0,0,10.62527
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.970311,0.970311,0,0,0,0.970311,0,0,1.110223E-16,0,0,1.02138,0.970311,0,0,0.3602517,10.30105,0,1.02138,-1.02138,12.58163,89.86864,0.2220659,1.067342,0,0,10.30105
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2498582,0.2498582,0,0,0,0.2498582,0,0,5.551115E-17,0,0,0.2630087,0.2498582,0,0,1.495118,9.279668,0,0.2630087,-0.2630087,12.3044,87.88839,0.2220659,0.2748441,0,0,9.279668
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9400926,0.9400926,0,0,0,0.9400926,0,0,1.110223E-16,0,0,0.9895712,0.9400926,0,0,1.78735,9.016659,0,0.9895712,-0.9895712,11.2613,80.43769,0.2220659,1.034102,0,0,9.016659
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.514678,1.514678,0,0,0,1.514678,0,0,2.220446E-16,0,0,1.594398,1.514678,0,0,2.886874,8.027088,0,1.594398,-1.594398,9.580656,68.43312,0.2220659,1.666146,0,0,8.027088
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.190177,1.190177,0,0,0,1.190177,0,0,2.220446E-16,0,0,1.252818,1.190177,0,0,4.658427,6.43269,0,1.252818,-1.252818,8.26007,59.00038,0.2220659,1.309194,0,0,6.43269
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5628026,0.5628026,0,0,0,0.5628026,0,0,0,0,0,0.5924237,0.5628026,0,0,6.050447,5.179872,0,0.5924237,-0.5924237,7.635601,54.53989,0.2220659,0.6190828,0,0,5.179872
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.029465,1.029465,0,0,0,1.029465,0,0,0,0,0,1.083647,1.029465,0,0,6.708695,4.587448,0,1.083647,-1.083647,6.493336,46.38088,0.2220659,1.132412,0,0,4.587448
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5841409,0.5841409,0,0,0,0.5841409,0,0,0,0,0,0.6148852,0.5841409,0,0,7.912748,3.503801,0,0.6148852,-0.6148852,5.84519,41.75127,0.2220659,0.642555,0,0,3.503801
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7688965,0.7688965,0,0,0,0.7688965,0,0,1.110223E-16,0,0,0.8093647,0.7688965,0,0,8.595954,2.888916,0,0.8093647,-0.8093647,4.992044,35.65739,0.2220659,0.8457862,0,0,2.888916
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.880933,3.880933,5,0,1.53,3.880933,22.35888,0,0,0,0.8677331,0,0,1.119067,1.063114,9.495248,2.079551,1.930847,0,1.930847,6.823807,48.74138,0.2220992,4.269026,0.6941865,5,2.947284
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.91062,3.91062,5,0,1.53,3.91062,59.03886,0,0,0,2.308785,0,0,1.08938,1.034911,7.564402,3.817313,3.343697,0,3.343697,9.995916,71.39925,0.2221515,4.301682,1.847028,5,6.126098
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.853079,2.853079,3.558583,0,1.136493,2.853079,121.9058,0,0,0,3.478069,0,0,0.7055036,0.6702284,4.220705,6.82664,4.148298,0,4.148298,13.93134,99.50935,0.2221058,3.138387,2.782455,5,10.30471
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.287651,2.287651,0,0,0,2.287651,175.4063,1.532224,0,0,4.012684,2.408053,2.287651,0,0,0.07240695,10.56011,0.07240695,0,0.07240695,14.00003,100,0.2221025,2.516416,3.210148,0,14.57279
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2220826,0.2220826,0,0,0,0.2220826,1883.684,3.949563,0,0,4.183334,0.2337711,0.2220826,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,0.2442908,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.466141,4.466141,1.25,0,0.50625,4.466141,103.8007,1.250474,0,0,4.635886,3.385412,3.216141,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,4.912755,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.750727,6.750727,3.420727,0,1.098858,6.750727,67.18845,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,7.425799,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.428353,4.428353,1.25,0,0.50625,4.428353,90.02122,0.6408229,0,0,3.986457,3.345634,3.178353,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,4.871188,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.638508,5.638508,2.308508,0,0.7952228,5.638508,63.25165,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,6.202359,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221025,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.282975,1.282975,0,0,0,1.282975,83.91725,0,0,0,1.076637,1.3505,1.282975,0,0,0,10.62527,0,0.2738626,-0.2738626,13.71135,97.93803,0.2221025,1.411272,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.7162788,0.7162788,0,0,0,0.7162788,0,0,1.110223E-16,0,0,0.7539777,0.7162788,0,0,0.3042918,10.35141,0,0.7539777,-0.7539777,12.91659,92.26117,0.2221025,0.7879066,0,0,10.35141
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.84999,4.84999,5,0,1.53,4.84999,0,0,0,0,0,0,0,0.1500101,0.1425096,1.142045,9.597434,0.1425096,0,0.1425096,13.05179,93.22685,0.2221053,5.334989,0,5,9.597434
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.785493,3.785493,4.837635,0,1.485674,3.785493,0,2.220446E-16,0,0,0,0,0,1.052142,0.9995351,0.9995351,9.725693,0.9995351,0,0.9995351,14.00003,100,0.2221254,4.164042,0,5,9.725693
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.528918,1.528918,0,0,0,1.528918,0,0,2.220446E-16,0,0,1.609387,1.528918,0,0,0,10.62527,0,1.609387,-1.609387,12.30359,87.88258,0.2221254,1.681809,0,0,10.62527
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4737961,0.4737961,0,0,0,0.4737961,0,0,5.551115E-17,0,0,0.4987327,0.4737961,0,0,1.788208,9.015887,0,0.4987327,-0.4987327,11.77787,84.12751,0.2221254,0.5211757,0,0,9.015887
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5712305,0.5712305,0,0,0,0.5712305,0,0,0,0,0,0.6012952,0.5712305,0,0,2.342355,8.517155,0,0.6012952,-0.6012952,11.14405,79.60023,0.2221254,0.6283535,0,0,8.517155
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.139035,1.139035,0,0,0,1.139035,0,0,2.220446E-16,0,0,1.198984,1.139035,0,0,3.010461,7.915859,0,1.198984,-1.198984,9.880214,70.57281,0.2221254,1.252939,0,0,7.915859
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.283164,1.283164,0,0,0,1.283164,0,0,0,0,0,1.350699,1.283164,0,0,4.342666,6.716875,0,1.350699,-1.350699,8.456452,60.40311,0.2221254,1.41148,0,0,6.716875
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.074687,2.074687,0,0,0,2.074687,0,0,4.440892E-16,0,0,2.183881,2.074687,0,0,5.843442,5.366176,0,2.183881,-2.183881,6.154439,43.96019,0.2221254,2.282156,0,0,5.366176
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.934919,1.934919,0,0,0,1.934919,0,0,0,0,0,2.036757,1.934919,0,0,8.269977,3.182295,0,2.036757,-2.036757,4.007508,28.625,0.2221254,2.128411,0,0,3.182295
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.62044,1.62044,5,0,1.53,1.62044,0,0,0,0,0,0,0,3.37956,3.210582,10.53304,1.145538,3.210582,0,3.210582,7.053334,50.38086,0.2221898,1.782484,0,5,1.145538
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9855314,0.9855314,4.490795,0,1.390987,0.9855314,0,0,0,0,0,0,0,3.505263,3.33,7.322458,4.035062,3.33,0,3.33,10.21245,72.94592,0.22224,1.084085,0,5,4.035062
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9131389,0.9131389,4.418402,0,1.371224,0.9131389,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.992458,7.032062,3.33,0,3.33,13.37156,95.51099,0.2222856,1.004453,0,5,7.032062
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.616841,3.616841,3.222439,0,1.044726,3.616841,29.79446,2.220446E-16,0,0,1.077618,0.4151598,0.3944018,0,0,0.6624582,10.02906,0.6624582,0,0.6624582,14.00003,100,0.2222946,3.978525,0.8620944,5,11.10668
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.604159,6.604159,4.598588,0,1.420415,6.604159,31.96663,0,0,0,2.111127,2.111127,2.005571,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,7.264575,1.688902,5,12.7364
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,6.203163,6.203163,3.985876,0,1.253144,6.203163,37.62574,0,0,0,2.333986,2.333986,2.217287,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,6.823479,1.867189,5,12.95926
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,5.209155,5.209155,2.352551,0,0.8072464,5.209155,57.72437,0,0,0,3.006952,3.006952,2.856604,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,5.73007,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.723994,6.723994,3.965148,0,1.247485,6.723994,43.18934,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,7.396393,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.89741,1.89741,0,0,0,1.89741,193.2883,1.670198,0,0,3.667472,1.997274,1.89741,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,2.087151,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.443893,3.443893,1.25,0,0.50625,3.443893,86.4687,0.6685283,0,0,2.977889,2.309361,2.193893,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,3.788282,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,4.128136,4.128136,1.25,0,0.50625,4.128136,77.34888,0.1634505,0,0,3.193067,3.029617,2.878136,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,4.540949,2.554454,5,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.955868,2.955868,0,0,0,2.955868,113.1129,0.2320287,0,0,3.343469,3.11144,2.955868,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,3.251455,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.918876,5.918876,3.763234,0,1.192363,5.918876,38.33661,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,6.510763,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,4.015092,4.015092,3.096822,0,1.010432,4.015092,24.07417,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,4.416601,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.121517,4.121517,4.121517,0,1.290174,4.121517,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2222946,4.533669,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.98536,8.33,5,0,1.53,8.33,0,0,2.65536,3.753896,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2222946,12.0839,0,5,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,6.108665,6.108665,5,0,1.53,6.108665,0,0,0,0,0,1.167017,1.108666,0,0,3.894737,7.120011,0,1.167017,-1.167017,9.075013,64.82139,0.2222946,6.719532,0,5,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.965835,7.965835,5,0,1.53,7.965835,0,0,0,0.4324185,0,3.121932,2.965835,0,0,5.191422,5.952994,0,3.121932,-3.121932,5.784208,41.31569,0.2222946,8.762419,0,5,5.952994
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5411828,0.5411828,4.046446,0,1.26968,0.5411828,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.660234,2.831063,3.33,0,3.33,8.943323,63.88075,0.2223168,0.5953012,0,5,2.831063
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3944656,0.3944656,3.899729,0,1.229626,0.3944656,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.330235,5.828063,3.33,0,3.33,12.10244,86.44582,0.2223299,0.4339122,0,5,5.828063
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1662077,0.1662077,0,0,0,0.1662077,0,0,2.775558E-17,0,0,0.1749555,0.1662077,0,0,2.000235,8.825063,0,0.1749555,-0.1749555,11.91802,85.12854,0.2223299,0.1828285,0,0,8.825063
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.113639,1.113639,0,0,0,1.113639,0,0,2.220446E-16,0,0,1.172251,1.113639,0,0,2.19463,8.650107,0,1.172251,-1.172251,10.68236,76.30241,0.2223299,1.225003,0,0,8.650107
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.5040761,0.5040761,0,0,0,0.5040761,0,0,1.110223E-16,0,0,0.5306064,0.5040761,0,0,3.497131,7.477856,0,0.5306064,-0.5306064,10.12305,72.30735,0.2223299,0.5544838,0,0,7.477856
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08331504,0.08331504,0,0,0,0.08331504,0,0,0,0,0,0.08770003,0.08331504,0,0,4.086694,6.947249,0,0.08770003,-0.08770003,10.03061,71.64704,0.2223299,0.09164654,0,0,6.947249
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.350446,1.350446,0,0,0,1.350446,0,0,2.220446E-16,0,0,1.421522,1.350446,0,0,4.184138,6.85955,0,1.421522,-1.421522,8.532189,60.94409,0.2223299,1.485491,0,0,6.85955
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.7252408,0.7252408,0,0,0,0.7252408,0,0,1.110223E-16,0,0,0.7634114,0.7252408,0,0,5.763608,5.438027,0,0.7634114,-0.7634114,7.727483,55.1962,0.2223299,0.797765,0,0,5.438027
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.260464,0.260464,0,0,0,0.260464,0,0,0,0,0,0.2741726,0.260464,0,0,6.611843,4.674616,0,0.2741726,-0.2741726,7.43848,53.13189,0.2223299,0.2865104,0,0,4.674616
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.26962,2.26962,0,0,0,2.26962,17.32648,0,0,0,0.3932455,2.389074,2.26962,0,0,6.916479,4.400443,0,1.995829,-1.995829,5.334692,38.10487,0.2223299,2.496583,0.3145964,0,4.793689
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.181326,1.181326,0,0,0,1.181326,71.39159,0,0,0,0.8433675,1.243501,1.181326,0,0,9.134067,2.404614,0,0.4001336,-0.4001336,4.912914,35.09217,0.2223299,1.299459,0.674694,0,3.247982
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,3.099801,3.099801,4.949601,0,1.516241,3.099801,68.56805,0,0,0,2.125473,0,0,1.8498,1.757311,9.578659,2.004481,3.882783,0,3.882783,8.596446,61.40306,0.2223831,3.409781,1.700378,5,4.129954
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,4.023529,4.023529,5,0,1.53,4.023529,66.20771,0,0,0,2.663887,0,0,0.9764708,0.9276472,5.695876,5.498986,3.591534,0,3.591534,12.00367,85.74036,0.2224376,4.425882,2.131109,5,8.162872
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,1.124354,0,0,3.228696,0,0,0,0,2.104342,8.731366,2.104342,0,2.104342,14.00003,100,0.2223415,0,2.582957,0,11.96006
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.295819,2.295819,0,0,0,2.295819,172.6353,1.546741,0,0,3.963392,2.416651,2.295819,0,0,0,10.62527,0,0,0,14.00003,100,0.2223415,2.5254,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.974288,2.974288,0,0,0,2.974288,112.7523,0.2227487,0,0,3.353579,3.13083,2.974288,0,0,0,10.62527,0,0,0,14.00003,100,0.2223415,3.271717,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.6615818,0.6615818,0,0,0,0.6615818,379.4555,1.814006,0,0,2.510408,0.6964019,0.6615818,0,0,0,10.62527,0,0,0,14.00003,100,0.2223415,0.72774,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.809012,4.809012,2.002543,0,0.7116942,4.809012,61.43003,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2223415,5.289913,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1565956,0.1565956,0,0,0,0.1565956,885.7894,1.22227,0,0,1.387107,0.1648375,0.1565956,0,0,0,10.62527,0,0,0,14.00003,100,0.2223415,0.1722552,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5724202,0.5724202,0,0,0,0.5724202,90.7465,0,0,0,0.5194513,0.6025475,0.5724202,0,0,0,10.62527,0,0.08309627,-0.08309627,13.91244,99.37435,0.2223415,0.6296622,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.368973,4.368973,4.466161,0,1.384262,4.368973,0,1.526557E-16,0,0,0,0,0,0.09718862,0.09232919,0.09232919,10.54218,0.09232919,0,0.09232919,14.00003,100,0.2223433,4.80587,0,5,10.54218
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.429065,4.429065,4.429065,0,1.374135,4.429065,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223433,4.871972,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.936649,4.936649,4.936649,0,1.512705,4.936649,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2223433,5.430314,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.756844,1.756844,0,0,0,1.756844,0,0,0,0,0,1.849309,1.756844,0,0,0,10.62527,0,1.849309,-1.849309,12.05068,86.07615,0.2223433,1.932528,0,0,10.62527
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.460081,1.460081,0,0,0,1.460081,0,0,2.220446E-16,0,0,1.536927,1.460081,0,0,2.054788,8.775965,0,1.536927,-1.536927,10.43062,74.50429,0.2223433,1.606089,0,0,8.775965
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.389416,0.389416,0,0,0,0.389416,0,0,0,0,0,0.4099115,0.389416,0,0,3.762485,7.239038,0,0.4099115,-0.4099115,9.998536,71.41798,0.2223433,0.4283576,0,0,7.239038
