Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.1382,1.1382,0,0,0,1.1382,0,0,2.220446E-16,0,0,1.198105,1.1382,0,0,0,10.62527,0,1.198105,-1.198105,12.73711,90.9792,0,1.25202,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,2.093667,2.093667,0,0,0,2.093667,0,0,0,0,0,2.20386,2.093667,0,0,1.331228,9.427169,0,2.20386,-2.20386,10.41404,74.38587,0,2.303033,0,0,9.427169
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,2.114818,2.114818,0,0,0,2.114818,0,0,0,0,0,2.226125,2.114818,0,0,3.779961,7.22331,0,2.226125,-2.226125,8.067501,57.62489,0,2.3263,0,0,7.22331
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.932012,1.932012,0,0,0,1.932012,0,0,2.220446E-16,0,0,2.033697,1.932012,0,0,6.253432,4.997185,0,2.033697,-2.033697,5.923797,42.31275,0,2.125213,0,0,4.997185
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6511225,0.6511225,0,0,0,0.6511225,0,0,1.110223E-16,0,0,0.685392,0.6511225,0,0,8.513095,2.963488,0,0.685392,-0.685392,5.20133,37.15228,0,0.7162347,0,0,2.963488
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.994493,1.994493,0,0,0,1.994493,14.79039,0,2.220446E-16,0,0.2949933,2.099466,1.994493,0,0,9.274642,2.278096,0,1.804473,-1.804473,3.299249,23.56602,0,2.193942,0.2359947,0,2.57309
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,2.043858,2.043858,1.25,0,0.50625,2.043858,32.38972,1.110223E-16,0,0,0.6620001,0.8356401,0.7938581,0,0,11.27961,0.4736235,0,0.1736401,-0.1736401,3.116216,22.25864,0,2.248244,0.5296,5,1.135624
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,4.243001,4.243001,5,0,1.53,4.243001,30.42603,0,0,0,1.290977,0,0,0.7569994,0.7191495,11.47255,0.2999835,2.010126,0,2.010126,5.023189,35.87985,0.2993044,4.667301,1.032781,5,1.59096
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.277178,1.277178,4.592937,0,1.418872,1.277178,24.63283,0,0,0,0.3146052,0,0,3.315759,3.149971,9.46242,2.109097,3.464576,0,3.464576,8.309975,59.35684,0.2951145,1.404896,0.2516842,5,2.423702
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,5.139614,5.139614,5,0,1.53,5.139614,4.952668,0,0,0,0.254548,0.1469618,0.1396137,0,0,5.997843,5.227215,0.1075862,0,0.1075862,8.41204,60.08588,0.2949806,5.653575,0.2036384,5,5.481763
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.458982,4.458982,5,0,1.53,4.458982,31.01242,0,0,0,1.382838,0,0,0.5410179,0.513967,5.890257,5.324043,1.896805,0,1.896805,10.21151,72.93919,0.2953919,4.904881,1.106271,5,6.706881
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.385375,3.385375,5,0,1.53,3.385375,36.09022,0,0,0,1.221789,0,0,1.614625,1.533894,3.993452,7.031168,2.755683,0,2.755683,12.82578,91.61251,0.2981122,3.723912,0.9774314,5,8.252956
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,2.056545,2.056545,0,0,0,2.056545,25.16452,0,0,0,0.5175199,2.164785,2.056545,0,0,1.237769,9.511282,0,1.647265,-1.647265,11.08941,79.2099,0.2981122,2.2622,0.4140159,0,10.0288
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,3.068063,7.864017,0.2932698,0,0.2932698,11.36763,81.19718,0.289808,0,0.2346158,0,8.157287
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.74958,2.74958,0,0,0,2.74958,21.03232,0,0,0,0.5783004,2.894295,2.74958,0,0,2.774793,8.12796,0,2.315994,-2.315994,8.926355,63.75956,0.289808,3.024538,0.4626403,0,8.706261
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,5.34812,5.811966,0.3042051,0,0.3042051,9.21495,65.82094,0.2816692,0,0.2433641,0,6.116171
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.302775,3.302775,5,0,1.53,3.302775,0,0,0,0,0,0,0,1.697225,1.612364,5.043915,6.085751,1.612364,0,1.612364,10.74457,76.7468,0.2865446,3.633053,0,5,6.085751
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.567587,4.567587,5,0,1.53,4.567587,0,0,0,0,0,0,0,0.4324129,0.4107922,3.431551,7.536878,0.4107922,0,0.4107922,11.13428,79.53044,0.2875912,5.024346,0,5,7.536878
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,6.371392,6.371392,5,0,1.53,6.371392,0,0,0,0,0,1.443571,1.371392,0,0,3.020759,7.906591,0,1.443571,-1.443571,9.612627,68.66148,0.2875912,7.008532,0,5,7.906591
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,7.530638,7.530638,5,0,1.53,7.530638,0,0,0,0,0,2.663829,2.530638,0,0,4.624727,6.46302,0,2.663829,-2.663829,6.804705,48.60493,0.2875912,8.283701,0,5,6.46302
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.09234127,0.09234127,3.597605,0,1.147146,0.09234127,0,0,0,0,0,0,0,3.505263,3.33,7.584537,3.799191,3.33,0,3.33,9.96382,71.17,0.2724188,0.1015754,0,5,3.799191
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3830089,0.3830089,3.888272,0,1.226498,0.3830089,0,0,0,0,0,0,0,3.505263,3.33,4.254537,6.796191,3.33,0,3.33,13.12294,93.73506,0.2669421,0.4213098,0,5,6.796191
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.171375,1.171375,0,0,0,1.171375,0,0,0,0,0,1.233027,1.171375,0,0,0.9245368,9.793191,0,1.233027,-1.233027,11.82321,84.45134,0.2669421,1.288513,0,0,9.793191
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4830113,0.4830113,0,0,0,0.4830113,0,0,0,0,0,0.5084329,0.4830113,0,0,2.294566,8.560164,0,0.5084329,-0.5084329,11.28728,80.62324,0.2669421,0.5313124,0,0,8.560164
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859492,8.051731,0,0,0,11.28728,80.62324,0.2669421,0,0,0,8.051731
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.703095,1.703095,0,0,0,1.703095,0,0,2.220446E-16,0,0,1.792732,1.703095,0,0,2.859492,8.051731,0,1.792732,-1.792732,9.397571,67.12537,0.2669421,1.873405,0,0,8.051731
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.851416,6.259,0,0,0,9.397571,67.12537,0.2669421,0,0,0,6.259
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2771424,0.2771424,0,0,0,0.2771424,0,0,5.551115E-17,0,0,0.2917289,0.2771424,0,0,4.851416,6.259,0,0.2917289,-0.2917289,9.090061,64.92888,0.2669421,0.3048567,0,0,6.259
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.175559,5.967271,0,0,0,9.090061,64.92888,0.2669421,0,0,0,5.967271
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.303754,1.303754,0,0,0,1.303754,34.56963,0,2.220446E-16,0,0.4507029,1.372372,1.303754,0,0,5.175559,5.967271,0,0.9216694,-0.9216694,8.118537,57.98943,0.2669421,1.434129,0.3605623,0,6.417974
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.8632157,0.8632157,0,0,0,0.8632157,144.511,0,0,0,1.247441,0.9086481,0.8632157,0,0,6.199636,5.045602,0.3387933,0,0.3387933,8.439944,60.2852,0.262387,0.9495372,0.9979531,0,6.293043
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,1.017845,1.017845,0,0,0,1.017845,225.988,0,0,0,2.300207,1.071416,1.017845,0,0,5.860843,5.350516,1.228792,0,1.228792,9.605679,68.61185,0.2470942,1.119629,1.840166,0,7.650723
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,0,0,0,3.733027,0,0,0,0,4.632051,6.456428,3.733027,0,3.733027,13.14714,93.90795,0.2099243,0,2.986422,0,10.18946
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,3.822754,0,0,4.721777,0,0,0,0,0.8990236,9.816153,0.8990236,0,0.8990236,14.00003,100,0.2025851,0,3.777422,0,14.53793
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.763346,2.763346,0,0,0,2.763346,181.3804,2.103384,0,0,5.012169,2.908785,2.763346,0,0,0,10.62527,0,0,0,14.00003,100,0.2025851,3.039681,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,5.021188,5.021188,1.691188,0,0.6266943,5.021188,91.31712,1.079941,0,0,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025851,5.523307,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.852464,4.852464,1.522464,0,0.5806326,4.852464,93.35507,1.024758,0,0,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2025851,5.33771,3.624017,5,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.286507,1.286507,0,0,0,1.286507,250.5682,1.86936,0,0,3.223578,1.354218,1.286507,0,0,0,10.62527,0,0,0,14.00003,100,0.2025851,1.415158,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.998796,2.998796,0,0,0,2.998796,41.28251,0,4.440892E-16,0,1.237978,3.156627,2.998796,0,0,0,10.62527,0,1.918649,-1.918649,11.97759,85.55408,0.2025851,3.298675,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,4.215421,4.215421,5,0,1.53,4.215421,21.90956,1.110223E-16,0,0,0.9235804,0,0,0.7845789,0.7453499,2.131832,8.706625,1.66893,0,1.66893,13.56088,96.86324,0.2086483,4.636963,0.7388644,5,9.630206
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4629015,10.20866,0,0,0,13.56088,96.86324,0.2086483,0,0,0,10.20866
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.293982,1.293982,0,0,0,1.293982,0,0,2.220446E-16,0,0,1.362086,1.293982,0,0,0.4629015,10.20866,0,1.362086,-1.362086,12.12512,86.6078,0.2086483,1.42338,0,0,10.20866
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.407431,3.407431,5,0,1.53,3.407431,0,0,0,0,0,0,0,1.592569,1.512941,1.976331,8.846577,1.512941,0,1.512941,13.56042,96.85993,0.2144415,3.748174,0,5,8.846577
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4633901,10.20822,0,0,0,13.56042,96.85993,0.2144415,0,0,0,10.20822
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4633901,10.20822,0,0,0,13.56042,96.85993,0.2144415,0,0,0,10.20822
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9970628,0.9970628,0,0,0,0.9970628,0,0,1.110223E-16,0,0,1.04954,0.9970628,0,0,0.4633901,10.20822,0,1.04954,-1.04954,12.45411,88.95772,0.2144415,1.096769,0,0,10.20822
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.216183,1.216183,0,0,0,1.216183,0,0,2.220446E-16,0,0,1.280193,1.216183,0,0,1.629545,9.158684,0,1.280193,-1.280193,11.10466,79.31886,0.2144415,1.337802,0,0,9.158684
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1297147,0.1297147,0,0,0,0.1297147,0,0,2.775558E-17,0,0,0.1365417,0.1297147,0,0,3.051982,7.87849,0,0.1365417,-0.1365417,10.96074,78.29082,0.2144415,0.1426861,0,0,7.87849
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.3225155,0.3225155,0,0,0,0.3225155,0,0,5.551115E-17,0,0,0.33949,0.3225155,0,0,3.203695,7.741949,0,0.33949,-0.33949,10.60288,75.73472,0.2144415,0.3547671,0,0,7.741949
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.755782,1.755782,0,0,0,1.755782,0,0,2.220446E-16,0,0,1.848191,1.755782,0,0,3.580906,7.402459,0,1.848191,-1.848191,8.654717,61.81929,0.2144415,1.93136,0,0,7.402459
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.216624,1.216624,0,0,0,1.216624,0,0,2.220446E-16,0,0,1.280657,1.216624,0,0,5.634452,5.554267,0,1.280657,-1.280657,7.304786,52.17694,0.2144415,1.338287,0,0,5.554267
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.842949,1.842949,0,0,0,1.842949,0,0,2.220446E-16,0,0,1.939946,1.842949,0,0,7.057405,4.27361,0,1.939946,-1.939946,5.259903,37.57066,0.2144415,2.027244,0,0,4.27361
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.7137523,0.7137523,0,0,0,0.7137523,0,0,1.110223E-16,0,0,0.7513182,0.7137523,0,0,9.2129,2.333664,0,0.7513182,-0.7513182,4.467944,31.91382,0.2144415,0.7851275,0,0,2.333664
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,10.0477,1.582346,0.9791952,0,0.9791952,5.396891,38.54914,0.2074131,0,0.7833562,0,2.561541
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.774914,2.774914,5,0,1.53,2.774914,73.05066,0,0,0,2.027093,0,0,2.225086,2.113832,9.068503,2.463621,4.140924,0,4.140924,9.325316,66.60927,0.2156037,3.052406,1.621675,5,4.490715
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.708926,3.708926,5,0,1.53,3.708926,80.51819,0,0,0,2.98636,0,0,1.291074,1.22652,4.927578,6.190454,4.21288,0,4.21288,13.32201,95.15699,0.2215987,4.079819,2.389088,5,9.176813
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.487066,2.487066,0,0,0,2.487066,171.8502,0.9413659,0,0,4.274028,2.617964,2.487066,0,0,0.7146983,9.982046,0.7146983,0,0.7146983,14.00003,100,0.2175319,2.735773,3.419223,0,14.25607
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,7.100032,7.100032,3.770032,0,1.194219,7.100032,71.7898,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,7.810035,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.520878,1.520878,0,0,0,1.520878,352.7441,3.763884,0,0,5.364808,1.600924,1.520878,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,1.672966,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.497402,2.497402,0,0,0,2.497402,209.2338,2.596565,0,0,5.225409,2.628844,2.497402,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,2.747142,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.579648,1.579648,0,0,0,1.579648,292.4039,2.956165,0,0,4.618952,1.662787,1.579648,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,1.737613,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,4.373039,4.373039,1.25,0,0.50625,4.373039,79.14647,0.1736964,0,0,3.461106,3.28741,3.123039,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,4.810343,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.705086,3.705086,1.49792,0,0.5739322,3.705086,62.70658,0,0,0,2.323333,2.323333,2.207166,0,0,0,10.62527,0,0,0,14.00003,100,0.2175319,4.075595,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,8.880138,8.33,5,0,1.53,8.33,12.70102,0,0.5501382,1.438152,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.2175319,9.768152,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,5.122032,5.122032,5,0,1.53,5.122032,0,0,0,0,0,0.1284545,0.1220318,0,0,2.719187,8.178005,0,0.1284545,-0.1284545,11.28498,80.60682,0.2175319,5.634235,0,5,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.861915,8.049551,0,0,0,11.28498,80.60682,0.2175319,0,0,0,8.049551
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,5.029894,5.029894,5,0,1.53,5.029894,0,0,0,0,0,0.03146746,0.02989409,0,0,2.861915,8.049551,0,0.03146746,-0.03146746,11.25181,80.3699,0.2175319,5.532884,0,5,8.049551
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.547613,5.547613,5,0,1.53,5.547613,0,0,0,0,0,0.5764348,0.547613,0,0,2.896878,8.018084,0,0.5764348,-0.5764348,10.64419,76.02979,0.2175319,6.102375,0,5,8.018084
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.965307,1.965307,5,0,1.53,1.965307,0,0,0,0,0,0,0,3.034693,2.882958,3.537361,7.441649,2.882958,0,2.882958,13.37921,95.56557,0.2245462,2.161838,0,5,7.441649
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.280037,1.280037,0,0,0,1.280037,0,0,0,0,0,1.347407,1.280037,0,0,0.654403,10.03631,0,1.347407,-1.347407,11.95891,85.42065,0.2245462,1.408041,0,0,10.03631
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4725266,0.4725266,0,0,0,0.4725266,0,0,5.551115E-17,0,0,0.4973964,0.4725266,0,0,2.151522,8.688905,0,0.4973964,-0.4973964,11.43461,81.67564,0.2245462,0.5197792,0,0,8.688905
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.762062,1.762062,0,0,0,1.762062,0,0,2.220446E-16,0,0,1.854802,1.762062,0,0,2.704185,8.191508,0,1.854802,-1.854802,9.47948,67.71043,0.2245462,1.938268,0,0,8.191508
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.523421,1.523421,0,0,0,1.523421,0,0,2.220446E-16,0,0,1.603601,1.523421,0,0,4.765076,6.336706,0,1.603601,-1.603601,7.789136,55.63658,0.2245462,1.675763,0,0,6.336706
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.3130231,0.3130231,0,0,0,0.3130231,0,0,5.551115E-17,0,0,0.329498,0.3130231,0,0,6.546854,4.733105,0,0.329498,-0.329498,7.441815,53.15572,0.2245462,0.3443254,0,0,4.733105
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01152506,0.01152506,0,0,0,0.01152506,0,0,1.734723E-18,0,0,0.01213164,0.01152506,0,0,6.912963,4.403607,0,0.01213164,-0.01213164,7.429027,53.06437,0.2245462,0.01267757,0,0,4.403607
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.7132164,0.7132164,0,0,0,0.7132164,0,0,1.110223E-16,0,0,0.7507541,0.7132164,0,0,6.926443,4.391476,0,0.7507541,-0.7507541,6.637663,47.41179,0.2245462,0.784538,0,0,4.391476
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.209445,1.209445,0,0,0,1.209445,0,0,0,0,0,1.2731,1.209445,0,0,7.760614,3.640721,0,1.2731,-1.2731,5.295697,37.82634,0.2245462,1.33039,0,0,3.640721
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,0,0,0,0,0,0,0,0,0.2577983,0,0,0,0,9.17517,2.367621,0.2577983,0,0.2577983,5.540267,39.57325,0.2231707,0,0.2062387,0,2.62542
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.06338917,0.06338917,0,0,0,0.06338917,1463.677,0,0,0,0.9278123,0.06672544,0.06338917,0,0,8.917372,2.59964,0.8610869,0,0.8610869,6.357165,45.40823,0.2186961,0.06972808,0.7422499,0,3.527452
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,0,0,0,0,0,0,0,1.905509,0,0,0,0,8.056285,3.374618,1.905509,0,1.905509,8.16489,58.32053,0.2094049,0,1.524408,0,5.280127
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,8.205826,8.205826,5,0,1.53,8.205826,17.59125,0,0,0.6964088,1.443508,3.374554,3.205826,0,0,6.150775,5.089576,0,1.931046,-1.931046,6.129389,43.78126,0.2094049,9.026409,1.154806,5,6.533084
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.53334,3.53334,5,0,1.53,3.53334,15.41793,0,0,0,0.5447679,0,0,1.46666,1.393327,8.296382,3.15853,1.938095,0,1.938095,7.968027,56.91437,0.2135943,3.886673,0.4358144,5,3.703298
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.920823,0.920823,4.426086,0,1.373322,0.920823,155.4919,0,0,0,1.431805,0,0,3.505263,3.33,6.358287,4.902816,4.761806,0,4.761806,12.48547,89.18177,0.212553,1.012905,1.145444,5,6.334621
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.898795,2.898795,0,0,0,2.898795,86.44067,0,0,0,2.505738,3.051363,2.898795,0,0,1.596481,9.188441,0,0.5456253,-0.5456253,11.91033,85.07364,0.212553,3.188674,2.00459,0,11.69418
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.919718,3.919718,5,0,1.53,3.919718,14.12591,0,0,0,0.5536957,0,0,1.080282,1.026268,2.202732,8.642816,1.579963,0,1.579963,13.40922,95.77994,0.2154028,4.31169,0.4429566,5,9.196511
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.207281,1.207281,0,0,0,1.207281,54.93557,0,0,0,0.6632267,1.270822,1.207281,0,0,0.6227685,10.06478,0,0.6075956,-0.6075956,12.76876,91.20522,0.2154028,1.328009,0.5305814,0,10.72801
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,1.297875,9.457187,0.4227231,0,0.4227231,13.16979,94.06972,0.2137026,0,0.3381785,0,9.87991
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,1.09616,1.09616,0,0,0,1.09616,22.6196,0,2.220446E-16,0,0.2479469,1.153852,1.09616,0,0,0.8751515,9.837638,0,0.9059054,-0.9059054,12.21488,87.24895,0.2137026,1.205776,0.1983575,0,10.08558
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.53526,6.53526,5,0,1.53,6.53526,0,0,0,0,0,1.616063,1.53526,0,0,1.881713,8.931732,0,1.616063,-1.616063,10.5114,75.08126,0.2137026,7.188787,0,5,8.931732
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,4.027856,4.027856,5,0,1.53,4.027856,0,0,0,0,0,0,0,0.972144,0.9235368,3.677339,7.315669,0.9235368,0,0.9235368,11.38754,81.33942,0.2154927,4.430642,0,5,7.315669
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.9534082,0.9534082,0,0,0,0.9534082,0,0,1.110223E-16,0,0,1.003588,0.9534082,0,0,2.753802,8.146852,0,1.003588,-1.003588,10.32967,73.78319,0.2154927,1.048749,0,0,8.146852
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.740284,4.740284,5,0,1.53,4.740284,0,0,0,0,0,0,0,0.2597158,0.24673,3.8689,7.143264,0.24673,0,0.24673,10.56374,75.45511,0.2159607,5.214313,0,5,7.143264
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.037144,1.037144,4.542408,0,1.405077,1.037144,0,0,0,0,0,0,0,3.505263,3.33,3.62217,7.365322,3.33,0,3.33,13.72285,98.02017,0.2207759,1.140859,0,5,7.365322
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.038669,1.038669,0,0,0,1.038669,0,0,2.220446E-16,0,0,1.093336,1.038669,0,0,0.2921698,10.36232,0,1.093336,-1.093336,12.57037,89.78821,0.2207759,1.142536,0,0,10.36232
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1049861,0.1049861,0,0,0,0.1049861,0,0,0,0,0,0.1105117,0.1049861,0,0,1.506987,9.268986,0,0.1105117,-0.1105117,12.45389,88.95614,0.2207759,0.1154847,0,0,9.268986
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7788363,0.7788363,0,0,0,0.7788363,0,0,1.110223E-16,0,0,0.8198276,0.7788363,0,0,1.629778,9.158474,0,0.8198276,-0.8198276,11.58971,82.78348,0.2207759,0.8567199,0,0,9.158474
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.5129855,0.5129855,0,0,0,0.5129855,0,0,0,0,0,0.5399848,0.5129855,0,0,2.540698,8.338646,0,0.5399848,-0.5399848,11.02052,78.71782,0.2207759,0.5642841,0,0,8.338646
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,2.025821,2.025821,0,0,0,2.025821,0,0,0,0,0,2.132443,2.025821,0,0,3.140681,7.798661,0,2.132443,-2.132443,8.772724,62.66219,0.2207759,2.228403,0,0,7.798661
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.3130823,0.3130823,0,0,0,0.3130823,0,0,0,0,0,0.3295603,0.3130823,0,0,5.510062,5.666219,0,0.3295603,-0.3295603,8.425338,60.18086,0.2207759,0.3443905,0,0,5.666219
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.761704,1.761704,0,0,0,1.761704,0,0,2.220446E-16,0,0,1.854425,1.761704,0,0,5.87624,5.336658,0,1.854425,-1.854425,6.470601,46.21849,0.2207759,1.937875,0,0,5.336658
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3376682,0.3376682,0,0,0,0.3376682,0,0,5.551115E-17,0,0,0.3554402,0.3376682,0,0,7.936713,3.482233,0,0.3554402,-0.3554402,6.095934,43.5423,0.2207759,0.371435,0,0,3.482233
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,0,0,0,0,0,0,0,0,0.3833248,0,0,0,0,8.331646,3.126793,0.3833248,0,0.3833248,6.459588,46.13982,0.2193278,0,0.3066598,0,3.510118
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.612622,2.612622,0,0,0,2.612622,31.95004,0,0,0,0.8347338,2.750129,2.612622,0,0,7.948321,3.471785,0,1.915395,-1.915395,4.440585,31.7184,0.2193278,2.873885,0.6677871,0,4.306519
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.423401,2.423401,5,0,1.53,2.423401,38.25214,0,0,0,0.9270027,0,0,2.576599,2.447769,10.07654,1.55639,3.374772,0,3.374772,7.642175,54.58685,0.2243189,2.66574,0.7416022,5,2.483393
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.681938,1.681938,4.705502,0,1.449602,1.681938,87.17305,0,0,0,1.466196,0,0,3.023564,2.872386,6.701766,4.593685,4.338583,0,4.338583,11.75812,83.98637,0.2254518,1.850132,1.172957,5,6.059881
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.3801265,0.3801265,0,0,0,0.3801265,339.5138,0,0,0,1.290582,0.4001332,0.3801265,0,0,2.363183,8.498409,0.8904488,0,0.8904488,12.60287,90.02032,0.2224574,0.4181391,1.032466,0,9.788991
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0.6079741,0,0,2.080709,0,0,0,0,1.472734,9.299813,1.472734,0,1.472734,14.00003,100,0.2176756,0,1.664567,0,11.38052
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.739955,5.739955,5,0,1.53,5.739955,6.986003,3.330669E-16,0,0,0.4009935,0.7789005,0.7399555,0,0,0,10.62527,0,0.377907,-0.377907,13.60168,97.15466,0.2176756,6.313951,0.3207948,5,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,0,0,0,0,0.8943567,0,0,1.314253,0,0,0,0,0.4198967,10.24737,0.4198967,0,0.4198967,14.00003,100,0.2163497,0,1.051403,0,11.56162
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,7.505259,7.505259,5,0,1.53,7.505259,18.44973,0,0,0,1.3847,2.637114,2.505259,0,0,0,10.62527,0,1.252415,-1.252415,12.67987,90.5703,0.2163497,8.255784,1.10776,5,12.00997
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0,0,0,1.032542,0,0,0,0,1.391572,9.372859,1.032542,0,1.032542,13.65942,97.56711,0.2131569,0,0.8260338,0,10.4054
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,2.166023,2.166023,0,0,0,2.166023,18.73575,0,0,0,0.4058206,2.280024,2.166023,0,0,0.3590297,10.30215,0,1.874203,-1.874203,11.68384,83.45583,0.2131569,2.382625,0.3246565,0,10.70797
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3287531,0.3287531,0,0,0,0.3287531,0,0,5.551115E-17,0,0,0.3460559,0.3287531,0,0,2.441478,8.427944,0,0.3460559,-0.3460559,11.31906,80.8503,0.2131569,0.3616284,0,0,8.427944
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.517102,2.517102,0,0,0,2.517102,0,0,0,0,0,2.649581,2.517102,0,0,2.825984,8.081888,0,2.649581,-2.649581,8.52616,60.90102,0.2131569,2.768812,0,0,8.081888
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.098238,2.098238,0,0,0,2.098238,0,0,4.440892E-16,0,0,2.208671,2.098238,0,0,5.769963,5.432307,0,2.208671,-2.208671,6.198017,44.27146,0.2131569,2.308061,0,0,5.432307
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.224042,3.223636,0,0,0,6.198017,44.27146,0.2131569,0,0,0,3.223636
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6715565,0.6715565,0,0,0,0.6715565,0,0,1.110223E-16,0,0,0.7069016,0.6715565,0,0,8.224042,3.223636,0,0.7069016,-0.7069016,5.452877,38.94904,0.2131569,0.7387122,0,0,3.223636
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8975576,0.8975576,0,0,0,0.8975576,0,0,0,0,0,0.9447975,0.8975576,0,0,9.009488,2.516735,0,0.9447975,-0.9447975,4.456973,31.83546,0.2131569,0.9873133,0,0,2.516735
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.288398,1.288398,0,0,0,1.288398,0,0,2.220446E-16,0,0,1.356209,1.288398,0,0,10.05926,1.571937,0,1.356209,-1.356209,3.027403,21.62427,0.2131569,1.417238,0,0,1.571937
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6689234,0.6689234,4.174187,0,1.304553,0.6689234,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.56616,0.2157283,3.33,0,3.33,6.186519,44.18933,0.2155744,0.7358158,0,5,0.2157283
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.9812021,0.9812021,4.486465,0,1.389805,0.9812021,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.236162,3.212728,3.33,0,3.33,9.345634,66.75439,0.2190179,1.079322,0,5,3.212728
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07625446,0.07625446,3.581518,0,1.142754,0.07625446,0,0,0,0,0,0,0,3.505263,3.33,4.906162,6.209728,3.33,0,3.33,12.50475,89.31946,0.2187414,0.08387991,0,5,6.209728
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,2.075247,2.075247,0,0,0,2.075247,0,0,4.440892E-16,0,0,2.184471,2.075247,0,0,1.576162,9.206728,0,2.184471,-2.184471,10.20212,72.87211,0.2187414,2.282772,0,0,9.206728
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.465205,1.465205,0,0,0,1.465205,0,0,2.220446E-16,0,0,1.542321,1.465205,0,0,4.003352,7.022258,0,1.542321,-1.542321,8.576365,61.25963,0.2187414,1.611726,0,0,7.022258
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.264643,1.264643,0,0,0,1.264643,0,0,2.220446E-16,0,0,1.331203,1.264643,0,0,5.717042,5.479937,0,1.331203,-1.331203,7.173154,51.23671,0.2187414,1.391107,0,0,5.479937
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4737424,0.4737424,0,0,0,0.4737424,172.0499,0,0,0,0.8150733,0.4986762,0.4737424,0,0,7.196157,4.148733,0.316397,0,0.316397,7.473315,53.38071,0.2178793,0.5211167,0.6520586,0,4.963806
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,6.87976,4.43349,2.264351,0,2.264351,9.621468,68.72463,0.2119019,0,1.811481,0,6.697842
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,0,0,0,0,0,0,0,3.602246,0,0,0,0,4.615408,6.471407,3.602246,0,3.602246,13.03886,93.13451,0.2030405,0,2.881797,0,10.07365
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.482575,2.482575,0,0,0,2.482575,170.3951,0.6037868,0,0,4.230186,2.613237,2.482575,0,0,1.013162,9.713428,1.013162,0,1.013162,14.00003,100,0.2006802,2.730833,3.384149,0,13.94361
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.563012,3.563012,1.25,0,0.50625,3.563012,140.8995,2.585516,0,0,5.020266,2.43475,2.313012,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,3.919313,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.6273214,0.6273214,0,0,0,0.6273214,704.4842,3.759042,0,0,4.41938,0.6603383,0.6273214,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,0.6900536,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,5.209989,5.209989,1.879988,0,0.6782368,5.209989,71.5272,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,5.730987,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.564292,1.564292,0,0,0,1.564292,172.0925,1.045406,0,0,2.69203,1.646623,1.564292,0,0,0,10.62527,0,0,0,14.00003,100,0.2006802,1.720721,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.865626,2.865626,0,0,0,2.865626,39.42702,0,0,0,1.129831,3.016448,2.865626,0,0,0,10.62527,0,1.886618,-1.886618,12.01136,85.79525,0.2006802,3.152189,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096242,8.738657,0,0,0,12.01136,85.79525,0.2006802,0,0,0,8.738657
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.286952,3.286952,5,0,1.53,3.286952,0,0,0,0,0,0,0,1.713048,1.627395,2.096242,8.738657,1.627395,0,1.627395,13.55524,96.82296,0.2028545,3.615648,0,5,8.738657
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.3466916,0.3466916,0,0,0,0.3466916,0,0,5.551115E-17,0,0,0.3649385,0.3466916,0,0,0.4688463,10.20331,0,0.3649385,-0.3649385,13.17056,94.07526,0.2028545,0.3813608,0,0,10.20331
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8743336,9.838374,0,0,0,13.17056,94.07526,0.2028545,0,0,0,9.838374
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.070865,1.070865,0,0,0,1.070865,0,0,2.220446E-16,0,0,1.127226,1.070865,0,0,0.8743336,9.838374,0,1.127226,-1.127226,11.98236,85.58813,0.2028545,1.177951,0,0,9.838374
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3514262,0.3514262,0,0,0,0.3514262,0,0,5.551115E-17,0,0,0.3699223,0.3514262,0,0,2.126807,8.711148,0,0.3699223,-0.3699223,11.59243,82.8029,0.2028545,0.3865688,0,0,8.711148
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.3039218,0.3039218,0,0,0,0.3039218,0,0,5.551115E-17,0,0,0.3199177,0.3039218,0,0,2.537832,8.341226,0,0.3199177,-0.3199177,11.25521,80.39417,0.2028545,0.334314,0,0,8.341226
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6828451,0.6828451,0,0,0,0.6828451,0,0,1.110223E-16,0,0,0.7187842,0.6828451,0,0,2.893296,8.021308,0,0.7187842,-0.7187842,10.49754,74.98229,0.2028545,0.7511295,0,0,8.021308
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.790906,1.790906,0,0,0,1.790906,0,0,2.220446E-16,0,0,1.885164,1.790906,0,0,3.691945,7.302524,0,1.885164,-1.885164,8.510405,60.78848,0.2028545,1.969996,0,0,7.302524
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3253345,0.3253345,0,0,0,0.3253345,0,0,0,0,0,0.3424574,0.3253345,0,0,5.786572,5.41736,0,0.3424574,-0.3424574,8.149423,58.21004,0.2028545,0.3578679,0,0,5.41736
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7877602,0.7877602,0,0,0,0.7877602,0,0,0,0,0,0.8292212,0.7877602,0,0,6.16708,5.074903,0,0.8292212,-0.8292212,7.275346,51.96666,0.2028545,0.8665363,0,0,5.074903
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8771279,0.8771279,0,0,0,0.8771279,0,0,1.110223E-16,0,0,0.9232926,0.8771279,0,0,7.088437,4.245681,0,0.9232926,-0.9232926,6.302111,45.01498,0.2028545,0.9648407,0,0,4.245681
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.114318,3.322388,0,0,0,6.302111,45.01498,0.2028545,0,0,0,3.322388
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,8.114318,3.322388,0.6219883,0,0.6219883,6.89218,49.22976,0.2014432,0,0.4975906,0,3.944377
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.334355,1.334355,0,0,0,1.334355,114.008,0,0,0,1.521272,1.404584,1.334355,0,0,7.492329,3.882178,0.1166876,0,0.1166876,7.00288,50.02047,0.2011806,1.46779,1.217017,0,5.40345
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.161504,1.161504,0,0,0,1.161504,243.0565,0,0,0,2.823112,1.222636,1.161504,0,0,7.375641,3.987197,1.600476,0,1.600476,8.521225,60.86577,0.197647,1.277655,2.258489,0,6.810308
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.766786,5.766786,5,0,1.53,5.766786,71.60804,0,0,0,4.129483,0.8071435,0.7667863,0,0,5.775166,5.427625,3.322339,0,3.322339,11.67307,83.37892,0.1989267,6.343465,3.303586,5,9.557108
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3670789,0.3670789,0,0,0,0.3670789,1060.152,1.052368,0,0,3.891594,0.3863989,0.3670789,0,0,2.452826,8.41773,2.452826,0,2.452826,14.00003,100,0.193891,0.4037868,3.113275,0,12.30932
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.8630618,0.8630618,0,0,0,0.8630618,494.7755,3.361732,0,0,4.270218,0.9084861,0.8630618,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0.949368,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08998695,0.08998695,0,0,0,0.08998695,3954.075,3.463429,0,0,3.558152,0.09472311,0.08998695,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0.09898564,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.606511,5.606511,3.203012,0,1.039422,5.606511,45.12608,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,6.167162,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.7678319,0.7678319,0,0,0,0.7678319,155.0381,0.3821875,0,0,1.190432,0.8082442,0.7678319,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0.8446152,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.193891,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.817948,2.817948,0,0,0,2.817948,0,0,0,0,0,2.966261,2.817948,0,0,0,10.62527,0,2.966261,-2.966261,10.87331,77.66637,0.193891,3.099743,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.732272,2.732272,0,0,0,2.732272,0,0,4.440892E-16,0,0,2.876076,2.732272,0,0,3.295846,7.659013,0,2.876076,-2.876076,7.841663,56.01177,0.193891,3.0055,0,0,7.659013
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.491486,4.782937,0,0,0,7.841663,56.01177,0.193891,0,0,0,4.782937
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.4196637,0.4196637,0,0,0,0.4196637,0,0,0,0,0,0.4417512,0.4196637,0,0,6.491486,4.782937,0,0.4417512,-0.4417512,7.376017,52.68573,0.193891,0.46163,0,0,4.782937
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1395597,0.1395597,0,0,0,0.1395597,0,0,0,0,0,0.1469049,0.1395597,0,0,6.982321,4.341186,0,0.1469049,-0.1469049,7.221166,51.57965,0.193891,0.1535156,0,0,4.341186
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.492902,0.492902,0,0,0,0.492902,0,0,0,0,0,0.5188442,0.492902,0,0,7.145548,4.194281,0,0.5188442,-0.5188442,6.674256,47.67316,0.193891,0.5421922,0,0,4.194281
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.206295,1.206295,0,0,0,1.206295,0,0,2.220446E-16,0,0,1.269784,1.206295,0,0,7.722042,3.675436,0,1.269784,-1.269784,5.335786,38.11268,0.193891,1.326924,0,0,3.675436
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.5376927,0.5376927,0,0,0,0.5376927,0,0,1.110223E-16,0,0,0.5659923,0.5376927,0,0,9.132913,2.405653,0,0.5659923,-0.5659923,4.739178,33.8512,0.193891,0.591462,0,0,2.405653
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.409514,0.409514,0,0,0,0.409514,0,0,5.551115E-17,0,0,0.4310673,0.409514,0,0,9.761793,1.83966,0,0.4310673,-0.4310673,4.284793,30.6056,0.193891,0.4504654,0,0,1.83966
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.145136,1.145136,0,0,0,1.145136,0,0,0,0,0,1.205407,1.145136,0,0,10.24076,1.408593,0,1.205407,-1.205407,3.014183,21.52983,0.193891,1.25965,0,0,1.408593
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5801,0.2031861,0,0,0,3.014183,21.52983,0.193891,0,0,0,0.2031861
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.980276,0.980276,4.485539,0,1.389552,0.980276,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.5801,0.2031861,3.33,0,3.33,6.173298,44.0949,0.1972414,1.078304,0,5,0.2031861
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.8784447,0.8784447,4.383708,0,1.361752,0.8784447,112.7247,4.440892E-16,0,0,0.9902241,0,0,3.505263,3.33,8.250098,3.200186,4.320224,0,4.320224,10.27182,73.37001,0.1981829,0.9662892,0.7921792,5,4.19041
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.704783,2.704783,4.527509,0,1.40101,2.704783,74.3577,0,0,0,2.011214,0,0,1.822726,1.73159,3.929874,7.088387,3.742805,0,3.742805,13.82256,98.73236,0.2005139,2.975261,1.608971,5,9.099602
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.854102,2.854102,0,0,0,2.854102,88.98992,0,4.440892E-16,0,2.539863,3.004318,2.854102,0,0,0.1870693,10.45691,0,0.4644548,-0.4644548,13.33298,95.23538,0.2005139,3.139512,2.03189,0,12.99677
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,6.009073,6.009073,3.302005,0,1.066447,6.009073,59.12186,0,0,0,3.552675,2.849545,2.707068,0,0,0.7031302,9.992457,0.7031302,0,0.7031302,14.00003,100,0.200954,6.60998,2.84214,5,13.54513
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.688643,6.688643,3.358643,0,1.081909,6.688643,57.76816,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,7.357507,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.103181,0.103181,0,0,0,0.103181,4479.496,4.513377,0,0,4.621989,0.1086116,0.103181,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,0.1134991,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,5.233168,5.233168,1.903168,0,0.6845649,5.233168,90.1621,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,5.756485,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,4.086031,4.086031,1.25,0,0.50625,4.086031,104.3423,1.278163,0,0,4.26346,2.985296,2.836032,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,4.494635,3.410768,5,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.691744,2.691744,0,0,0,2.691744,119.97,0.3958708,0,0,3.229286,2.833415,2.691744,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,2.960919,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.926214,4.926214,2.920049,0,0.9621734,4.926214,42.86765,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,5.418835,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,3.21795,3.21795,2.204353,0,0.7667882,3.21795,33.15602,0,0,0,1.066944,1.066944,1.013597,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,3.539744,0.8535553,5,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.544047,4.544047,4.544047,0,1.405525,4.544047,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200954,4.998452,0,5,10.62527
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.813917,8.33,5,0,1.53,8.33,0,0,0.4839168,1.365308,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.200954,9.695309,0,5,10.62527
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.652519,7.652519,5,0,1.53,7.652519,0,0,0,0.08777051,0,2.792125,2.652519,0,0,3.894737,7.120011,0,2.792125,-2.792125,7.361998,52.58559,0.200954,8.41777,0,5,7.120011
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.393344,4.393344,5,0,1.53,4.393344,0,0,0,0,0,0,0,0.6066556,0.5763228,6.997098,4.327886,0.5763228,0,0.5763228,7.908746,56.49093,0.2015765,4.832679,0,5,4.327886
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.319581,1.319581,4.824844,0,1.482183,1.319581,0,0,0,0,0,0,0,3.505263,3.33,6.420775,4.846577,3.33,0,3.33,11.06786,79.05599,0.2050488,1.45154,0,5,4.846577
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,3.253447,0,1.053191,0,0,0,0,0,0,0,0,3.253447,3.090775,3.090775,7.843577,3.090775,0,3.090775,14.00003,100,0.2048242,0,0,5,7.843577
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.9131998,0.9131998,0,0,0,0.9131998,0,0,1.110223E-16,0,0,0.9612629,0.9131998,0,0,0,10.62527,0,0.9612629,-0.9612629,12.98677,92.76244,0.2048242,1.00452,0,0,10.62527
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.006008,1.006008,0,0,0,1.006008,0,0,2.220446E-16,0,0,1.058956,1.006008,0,0,1.06807,9.664011,0,1.058956,-1.058956,11.87053,84.78933,0.2048242,1.106609,0,0,9.664011
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.131448,1.131448,0,0,0,1.131448,0,0,2.220446E-16,0,0,1.190998,1.131448,0,0,2.244688,8.605056,0,1.190998,-1.190998,10.61511,75.82205,0.2048242,1.244593,0,0,8.605056
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.160764,1.160764,0,0,0,1.160764,0,0,2.220446E-16,0,0,1.221857,1.160764,0,0,3.568018,7.414058,0,1.221857,-1.221857,9.327158,66.62243,0.2048242,1.276841,0,0,7.414058
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.466514,1.466514,0,0,0,1.466514,0,0,2.220446E-16,0,0,1.543699,1.466514,0,0,4.925637,6.192201,0,1.543699,-1.543699,7.699956,54.99958,0.2048242,1.613165,0,0,6.192201
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.640858,4.648501,0,0,0,7.699956,54.99958,0.2048242,0,0,0,4.648501
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.164518,1.164518,0,0,0,1.164518,0,0,2.220446E-16,0,0,1.225808,1.164518,0,0,6.640858,4.648501,0,1.225808,-1.225808,6.407842,45.77021,0.2048242,1.280969,0,0,4.648501
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,4.315012,4.315012,5,0,1.53,4.315012,14.74613,0,0,0,0.6362973,0,0,0.6849877,0.6507384,8.002868,3.422694,1.287036,0,1.287036,7.628831,54.49154,0.2059116,4.746513,0.5090379,5,4.058991
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.825778,3.825778,5,0,1.53,3.825778,41.67093,0,0,0,1.594237,0,0,1.174222,1.11551,6.715832,4.581026,2.709748,0,2.709748,10.19952,72.85359,0.2080587,4.208356,1.27539,5,6.175263
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,4.347023,4.347023,5,0,1.53,4.347023,60.01439,0,0,0,2.60884,0,0,0.6529768,0.6203279,4.006083,7.019799,3.229168,0,3.229168,13.26298,94.73539,0.2103149,4.781725,2.087072,5,9.628638
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,1.105371,1.105371,0,0,0,1.105371,370.3249,2.153001,0,0,4.093465,1.163549,1.105371,0,0,0.7769161,9.926049,0.7769161,0,0.7769161,14.00003,100,0.2089971,1.215908,3.274772,0,14.01952
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.638865,1.638865,0,0,0,1.638865,269.2812,2.688033,0,0,4.413154,1.725121,1.638865,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,1.802751,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.74696,6.74696,3.41696,0,1.09783,6.74696,76.40118,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,7.421656,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.243342,2.243342,0,0,0,2.243342,232.8581,2.862392,0,0,5.223805,2.361413,2.243342,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,2.467677,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.905312,1.905312,0,0,0,1.905312,232.6751,2.427595,0,0,4.433187,2.005592,1.905312,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,2.095843,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,6.331206,6.331206,3.010708,0,0.9869233,6.331206,55.20687,0,8.881784E-16,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,6.964327,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,6.025922,6.025922,3.8245,0,1.209088,6.025922,38.4553,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2089971,6.628514,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.512556,1.512556,0,0,0,1.512556,75.94225,0,0,0,1.148669,1.592165,1.512556,0,0,0,10.62527,0,0.4434953,-0.4434953,13.53254,96.66083,0.2089971,1.663812,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,10.37361,8.33,5,0,1.53,8.33,0,0,2.043612,3.080973,0,3.505263,3.33,0,0,0.4927725,10.18178,0,3.505263,-3.505263,9.837671,70.26894,0.2089971,11.41097,0,5,10.18178
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,11.80422,8.33,5,0,1.53,8.33,0,0,3.474223,4.654645,0,3.505263,3.33,0,0,4.387509,6.676516,0,3.505263,-3.505263,6.142799,43.87705,0.2089971,12.98465,0,5,6.676516
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,10.13291,8.01269,5,0,1.53,8.01269,0,0,2.120221,3.133512,0,3.171252,3.01269,0,0,8.282247,3.171252,0,3.171252,-3.171252,2.800006,20,0.2089971,11.1462,0,5,3.171252
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2089039,0,0,5,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.066997,1.066997,4.57226,0,1.413227,1.066997,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2112927,1.173697,0,5,2.997
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.7464293,0.7464293,4.251692,0,1.325712,0.7464293,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.212837,0.8210722,0,5,5.994
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.212837,0,0,0,8.991
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.212837,0,0,0,8.991
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4724606,0.4724606,0,0,0,0.4724606,0,0,5.551115E-17,0,0,0.4973269,0.4724606,0,0,1.81586,8.991,0,0.4973269,-0.4973269,11.75312,83.95071,0.212837,0.5197066,0,0,8.991
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.6637291,0.6637291,0,0,0,0.6637291,0,0,0,0,0,0.6986623,0.6637291,0,0,2.368446,8.493673,0,0.6986623,-0.6986623,11.01667,78.69033,0.212837,0.7301021,0,0,8.493673
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3251818,0.3251818,0,0,0,0.3251818,0,0,5.551115E-17,0,0,0.3422967,0.3251818,0,0,3.144737,7.795011,0,0.3422967,-0.3422967,10.65586,76.11311,0.212837,0.3577,0,0,7.795011
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5852595,0.5852595,0,0,0,0.5852595,0,0,1.110223E-16,0,0,0.6160626,0.5852595,0,0,3.525067,7.452714,0,0.6160626,-0.6160626,10.00647,71.47463,0.212837,0.6437855,0,0,7.452714
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.585072,0.585072,0,0,0,0.585072,0,0,0,0,0,0.6158653,0.585072,0,0,4.209581,6.836651,0,0.6158653,-0.6158653,9.35729,66.83765,0.212837,0.6435792,0,0,6.836651
