Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,0,0,0,0,0,0,0,0,0.8514318,0,0,0,0,4.893876,6.220786,0.8514318,0,0.8514318,10.16503,72.60721,0.211493,0,0.6811454,0,7.072218
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.760525,2.760525,0,0,0,2.760525,68.98385,0,0,0,1.904317,2.905816,2.760525,0,0,4.042444,6.987075,0,1.001499,-1.001499,9.109356,65.0667,0.211493,3.036578,1.523453,0,8.891392
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.73055,1.73055,0,0,0,1.73055,171.2161,0,0,0,2.96298,1.821632,1.73055,0,0,5.155221,5.985575,1.141349,0,1.141349,10.19213,72.80081,0.2097178,1.903605,2.370384,0,8.948556
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,4.339616,4.339616,4.105067,0,1.285683,4.339616,98.18301,8.881784E-16,0,0,4.260766,0.2468937,0.234549,0,0,4.013872,7.012789,4.013872,0,4.013872,14.00003,100,0.209891,4.773578,3.408613,5,11.27355
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,7.590143,7.590143,4.260143,0,1.328019,7.590143,60.50095,1.086845,0,0.01915691,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,8.349157,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,4.054353,4.054353,1.25,0,0.50625,4.054353,97.95522,1.0195,0,0,3.971451,2.951951,2.804353,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,4.459789,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.347892,2.347892,0,0,0,2.347892,157.5333,1.227247,0,0,3.698712,2.471465,2.347892,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,2.582681,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,4.023742,4.023742,1.25,0,0.50625,4.023742,73.69766,0.04567544,0,0,2.965404,2.919729,2.773742,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,4.426116,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,3.069615,3.069615,1.891723,0,0.6814402,3.069615,40.39227,2.220446E-16,0,0,1.239887,1.239887,1.177893,0,0,0,10.62527,0,0,0,14.00003,100,0.209891,3.376577,0.9919097,5,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,5.246568,5.246568,5,0,1.53,5.246568,0,0,0,0,0,0.2595456,0.2465683,0,0,0,10.62527,0,0.2595456,-0.2595456,13.72644,98.04582,0.209891,5.771225,0,5,10.62527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.863419,8.33,5,0,1.53,8.33,0,0,0.5334184,1.41976,0,3.505263,3.33,0,0,0.288384,10.36573,0,3.505263,-3.505263,10.03157,71.65394,0.209891,9.749761,0,5,10.36573
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.183121,6.860466,3.33,0,3.33,13.19069,94.219,0.2097875,0,0,5,6.860466
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,8.425168,8.33,5,0,1.53,8.33,0,0,0.09516759,0.9376844,0,3.505263,3.33,0,0,0.8531209,9.857466,0,3.505263,-3.505263,9.495814,67.82711,0.2097875,9.267684,0,5,9.857466
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4630335,0.4630335,3.968297,0,1.248345,0.4630335,0,0,0,0,0,0,0,3.505263,3.33,4.747858,6.352202,3.33,0,3.33,12.65493,90.39217,0.2106464,0.5093369,0,5,6.352202
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.417858,9.349202,0,0,0,12.65493,90.39217,0.2106464,0,0,0,9.349202
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.417858,9.349202,0,0,0,12.65493,90.39217,0.2106464,0,0,0,9.349202
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.786767,1.786767,0,0,0,1.786767,0,0,0,0,0,1.880807,1.786767,0,0,1.417858,9.349202,0,1.880807,-1.880807,10.67239,76.23117,0.2106464,1.965443,0,0,9.349202
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.24094,1.24094,0,0,0,1.24094,0,0,2.220446E-16,0,0,1.306252,1.24094,0,0,3.507643,7.468395,0,1.306252,-1.306252,9.295475,66.39611,0.2106464,1.365034,0,0,7.468395
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4560142,0.4560142,0,0,0,0.4560142,0,0,5.551115E-17,0,0,0.480015,0.4560142,0,0,4.959035,6.162143,0,0.480015,-0.480015,8.789495,62.78198,0.2106464,0.5016156,0,0,6.162143
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.492385,5.682128,0,0,0,8.789495,62.78198,0.2106464,0,0,0,5.682128
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.482065,1.482065,0,0,0,1.482065,0,0,2.220446E-16,0,0,1.560068,1.482065,0,0,5.492385,5.682128,0,1.560068,-1.560068,7.145038,51.03588,0.2106464,1.630271,0,0,5.682128
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,2.082757,2.082757,0,0,0,2.082757,0,0,4.440892E-16,0,0,2.192375,2.082757,0,0,7.225794,4.12206,0,2.192375,-2.192375,4.834072,34.52901,0.2106464,2.291032,0,0,4.12206
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,9.661766,1.929685,0.1895345,0,0.1895345,5.01388,35.81335,0.2103745,0,0.1516276,0,2.119219
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1287089,0.1287089,0,0,0,0.1287089,1098.895,0,0,0,1.414376,0.135483,0.1287089,0,0,9.472232,2.100266,1.278893,0,1.278893,6.227144,44.47951,0.208558,0.1415798,1.1315,0,3.514641
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.787693,4.787693,5,0,1.53,4.787693,53.2246,0,0,0,2.54823,0,0,0.2123075,0.2016922,8.193339,3.251269,2.749922,0,2.749922,8.835949,63.1138,0.2100507,5.266462,2.038584,5,5.799499
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,2.910915,0,0.9596797,0,0,0,0,0,2.678048,0,0,2.910915,2.765369,5.443417,5.726199,5.443417,0,5.443417,14.00003,100,0.205959,0,2.142438,5,8.404247
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.853635,2.853635,0,0,0,2.853635,118.7538,0.3849742,0,0,3.3888,3.003826,2.853635,0,0,0,10.62527,0,0,0,14.00003,100,0.205959,3.138998,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.8905017,0.8905017,0,0,0,0.8905017,390.4926,2.539973,0,0,3.477343,0.9373702,0.8905017,0,0,0,10.62527,0,0,0,14.00003,100,0.205959,0.9795519,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.661945,3.661945,2.054935,0,0.7259974,3.661945,46.19373,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.205959,4.028139,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.941679,3.941679,2.495125,0,0.8461691,3.941679,38.63046,0,0,0,1.522689,1.522689,1.446554,0,0,0,10.62527,0,0,0,14.00003,100,0.205959,4.335847,1.218151,5,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.999527,1.999527,0,0,0,1.999527,70.73319,0,4.440892E-16,0,1.41433,2.104766,1.999527,0,0,0,10.62527,0,0.6904361,-0.6904361,13.27224,94.80156,0.205959,2.19948,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.201327,1.201327,0,0,0,1.201327,72.32851,0,0,0,0.8689019,1.264555,1.201327,0,0,0.7671512,9.934838,0,0.3956528,-0.3956528,12.85519,91.8226,0.205959,1.32146,0.6951215,0,10.80374
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,4.111565,4.111565,4.671612,0,1.44035,4.111565,15.01234,0,0,0,0.617242,0,0,0.5600473,0.5320449,1.206766,9.539186,1.149287,0,1.149287,13.9455,99.61051,0.2066642,4.522722,0.4937936,5,10.15643
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.681423,7.681423,5,0,1.53,7.681423,0,0,8.881784E-16,0.1195647,0,2.82255,2.681422,0,0,0.05747853,10.57354,0,2.82255,-2.82255,10.97027,78.35892,0.2066642,8.449565,0,5,10.57354
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,6.362626,6.362626,5,0,1.53,6.362626,0,0,0,0,0,1.434343,1.362626,0,0,3.193645,7.750994,0,1.434343,-1.434343,9.45834,67.55943,0.2066642,6.998889,0,5,7.750994
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.52787,6.52787,5,0,1.53,6.52787,0,0,0,0,0,1.608284,1.52787,0,0,4.78736,6.31665,0,1.608284,-1.608284,7.763059,55.45031,0.2066642,7.180657,0,5,6.31665
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.574343,4.708366,3.33,0,3.33,10.92217,78.01537,0.2066387,0,0,5,4.708366
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1430905,0.1430905,3.558188,0,1.136385,0.1430905,0,0,0,0,0,0,0,3.415098,3.244343,3.244343,7.705366,3.244343,0,3.244343,14.00003,100,0.20682,0.1573995,0,5,7.705366
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.9178527,0.9178527,0,0,0,0.9178527,0,0,1.110223E-16,0,0,0.9661607,0.9178527,0,0,0,10.62527,0,0.9661607,-0.9661607,12.98161,92.72556,0.20682,1.009638,0,0,10.62527
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5557322,0.5557322,0,0,0,0.5557322,0,0,1.110223E-16,0,0,0.5849812,0.5557322,0,0,1.073512,9.659114,0,0.5849812,-0.5849812,12.36498,88.32111,0.20682,0.6113054,0,0,9.659114
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.5435809,0.5435809,0,0,0,0.5435809,0,0,1.110223E-16,0,0,0.5721905,0.5435809,0,0,1.723491,9.074132,0,0.5721905,-0.5721905,11.76184,84.01297,0.20682,0.5979391,0,0,9.074132
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.7196712,0.7196712,0,0,0,0.7196712,0,0,1.110223E-16,0,0,0.7575487,0.7196712,0,0,2.359258,8.501942,0,0.7575487,-0.7575487,10.96331,78.30922,0.20682,0.7916384,0,0,8.501942
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4670219,0.4670219,0,0,0,0.4670219,0,0,5.551115E-17,0,0,0.491602,0.4670219,0,0,3.200979,7.744393,0,0.491602,-0.491602,10.44512,74.60784,0.20682,0.5137241,0,0,7.744393
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.032402,1.032402,0,0,0,1.032402,0,0,0,0,0,1.086739,1.032402,0,0,3.747203,7.252791,0,1.086739,-1.086739,9.299595,66.42554,0.20682,1.135643,0,0,7.252791
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954691,6.166052,0,0,0,9.299595,66.42554,0.20682,0,0,0,6.166052
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.327223,1.327223,0,0,0,1.327223,0,0,0,0,0,1.397077,1.327223,0,0,4.954691,6.166052,0,1.397077,-1.397077,7.826946,55.90665,0.20682,1.459946,0,0,6.166052
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.133246,1.133246,0,0,0,1.133246,41.84641,0,2.220446E-16,0,0.4742225,1.19289,1.133246,0,0,6.506999,4.768975,0,0.7186675,-0.7186675,7.069404,50.49564,0.20682,1.24657,0.3793781,0,5.243197
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4668386,0.4668386,0,0,0,0.4668386,234.0467,0,0,0,1.09262,0.491409,0.4668386,0,0,7.305519,4.050307,0.6012111,0,0.6012111,7.639763,54.56963,0.2060648,0.5135224,0.8740961,0,5.142927
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,4.427456,4.427456,5,0,1.53,4.427456,61.73277,0,0,0,2.733191,0,0,0.5725443,0.5439171,6.704308,4.591397,3.277108,0,3.277108,10.7487,76.77628,0.207768,4.870201,2.186553,5,7.324588
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,1.25,0,0.50625,0,0,0.910496,0,0,3.104671,0,0,0.339504,0.3225288,3.4272,7.540794,3.4272,0,3.4272,14.00003,100,0.2036121,0,2.483737,5,10.64546
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.581846,3.581846,1.342048,0,0.531379,3.581846,65.82311,0,0,0,2.357683,2.357683,2.239799,0,0,0,10.62527,0,0,0,14.00003,100,0.2036121,3.940031,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.797135,5.797135,4.134394,0,1.29369,5.797135,30.1917,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2036121,6.376848,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,9.357482,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,1.027482,1.96323,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2036121,10.29323,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.621063,2.621063,0,0,0,2.621063,45.83344,0,0,0,1.201323,2.759014,2.621063,0,0,1.111918,9.624548,0,1.55769,-1.55769,11.30322,80.73713,0.2036121,2.883169,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.595847,5.595847,5,0,1.53,5.595847,16.09476,0,0,0,0.9006382,0.6272074,0.595847,0,0,2.842685,8.066858,0.2734308,0,0.2734308,11.56262,82.58997,0.2037468,6.155432,0.7205105,5,8.967496
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.869546,1.869546,0,0,0,1.869546,23.3728,0,2.220446E-16,0,0.4369654,1.967944,1.869546,0,0,2.569254,8.312945,0,1.530978,-1.530978,9.948827,71.0629,0.2037468,2.056501,0.3495723,0,8.749911
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,4.270341,6.781967,0.3090778,0,0.3090778,10.24204,73.15731,0.2033805,0,0.2472622,0,7.091045
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.529353,3.529353,5,0,1.53,3.529353,0,-2.220446E-16,0,0,0,0,0,1.470647,1.397114,3.961263,7.060137,1.397114,0,1.397114,11.56746,82.62457,0.2043149,3.882289,0,5,7.060137
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.895056,8.33,5,0,1.53,8.33,0,0,1.565056,2.554561,0,3.505263,3.33,0,0,2.564149,8.31754,0,3.505263,-3.505263,7.872591,56.23268,0.2043149,10.88456,0,5,8.31754
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,7.025674,7.025674,5,0,1.53,7.025674,0,0,8.881784E-16,0,0,2.132289,2.025674,0,0,6.458886,4.812277,0,2.132289,-2.132289,5.624961,40.17822,0.2043149,7.728241,0,5,4.812277
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.492072,5.492072,5,0,1.53,5.492072,0,0,0,0,0,0.5179704,0.4920719,0,0,8.828095,2.679988,0,0.5179704,-0.5179704,5.078973,36.27831,0.2043149,6.041279,0,5,2.679988
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.012086,1.012086,4.517349,0,1.398236,1.012086,0,0,0,0,0,0,0,3.505263,3.33,9.403618,2.162018,3.33,0,3.33,8.238088,58.84337,0.206074,1.113294,0,5,2.162018
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3369306,0.3369306,3.842194,0,1.213919,0.3369306,0,0,0,0,0,0,0,3.505263,3.33,6.073618,5.159018,3.33,0,3.33,11.3972,81.40843,0.20663,0.3706236,0,5,5.159018
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.743618,8.156018,0,0,0,11.3972,81.40843,0.20663,0,0,0,8.156018
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.3150704,0.3150704,0,0,0,0.3150704,0,0,0,0,0,0.331653,0.3150704,0,0,2.743618,8.156018,0,0.331653,-0.331653,11.04761,78.91135,0.20663,0.3465774,0,0,8.156018
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.645367,1.645367,0,0,0,1.645367,0,0,0,0,0,1.731965,1.645367,0,0,3.112121,7.824365,0,1.731965,-1.731965,9.221959,65.871,0.20663,1.809903,0,0,7.824365
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.6444331,0.6444331,0,0,0,0.6444331,0,0,0,0,0,0.6783506,0.6444331,0,0,5.036527,6.0924,0,0.6783506,-0.6783506,8.506915,60.76356,0.20663,0.7088764,0,0,6.0924
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2675461,0.2675461,0,0,0,0.2675461,0,0,0,0,0,0.2816274,0.2675461,0,0,5.79025,5.41405,0,0.2816274,-0.2816274,8.210053,58.64312,0.20663,0.2943007,0,0,5.41405
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.103169,5.132422,0,0,0,8.210053,58.64312,0.20663,0,0,0,5.132422
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,2.069224,2.069224,0,0,0,2.069224,0,0,0,0,0,2.178131,2.069224,0,0,6.103169,5.132422,0,2.178131,-2.178131,5.914102,42.2435,0.20663,2.276147,0,0,5.132422
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.580206,0.580206,0,0,0,0.580206,144.8153,0,0,0,0.8402271,0.6107432,0.580206,0,0,8.523314,2.954291,0.2294839,0,0.2294839,6.13181,43.79855,0.2063669,0.6382266,0.6721817,0,3.794518
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,4.159434,4.159434,5,0,1.53,4.159434,40.28406,0,0,0,1.675589,0,0,0.840566,0.7985377,8.293831,3.160827,2.474127,0,2.474127,8.478972,60.56396,0.2076108,4.575377,1.340471,5,4.836416
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,3.505263,0,1.121937,0,0,0,0,0,2.425631,0,0,3.505263,3.33,5.819704,5.387541,5.75563,0,5.75563,13.93924,99.56582,0.2048999,0,1.940504,5,7.813171
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.658558,2.658558,0,0,0,2.658558,122.3152,0.3892651,0,0,3.25182,2.798482,2.658558,0,0,0.0640733,10.56761,0.0640733,0,0.0640733,14.00003,100,0.2048302,2.924414,2.601456,0,13.81943
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.3172323,0.3172323,0,0,0,0.3172323,1424.439,4.184851,0,0,4.51878,0.3339287,0.3172323,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,0.3489555,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,2.208122,2.208122,0,0,0,2.208122,172.6731,1.488493,0,0,3.812831,2.324338,2.208122,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,2.428934,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2048302,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,6.573571,6.573571,5,0,1.53,6.573571,10.9011,0,0,0,0.7165918,1.656391,1.573571,0,0,0,10.62527,0,0.9397989,-0.9397989,13.00939,92.92405,0.2048302,7.230928,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.597883,3.597883,4.697063,0,1.447298,3.597883,0,2.220446E-16,0,0,0,0,0,1.09918,1.044221,1.044221,9.685475,1.044221,0,1.044221,14.00003,100,0.2054609,3.957672,0,5,9.685475
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,7.224413,7.224413,5,0,1.53,7.224413,0,0,0,0,0,2.341487,2.224413,0,0,0,10.62527,0,2.341487,-2.341487,11.53188,82.37044,0.2054609,7.946854,0,5,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.482832,4.482832,5,0,1.53,4.482832,0,0,0,0,0,0,0,0.5171679,0.4913095,2.601652,8.283787,0.4913095,0,0.4913095,11.99798,85.69969,0.2057552,4.931115,0,5,8.283787
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.969004,4.969004,5,0,1.53,4.969004,0,0,0,0,0,0,0,0.03099637,0.02944655,2.110343,8.725965,0.02944655,0,0.02944655,12.02592,85.89923,0.2057728,5.465904,0,5,8.725965
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1325056,0.1325056,0,0,0,0.1325056,0,0,0,0,0,0.1394795,0.1325056,0,0,2.080896,8.752467,0,0.1394795,-0.1394795,11.87889,84.84906,0.2057728,0.1457561,0,0,8.752467
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.163708,1.163708,0,0,0,1.163708,0,0,0,0,0,1.224956,1.163708,0,0,2.235873,8.612988,0,1.224956,-1.224956,10.58768,75.6261,0.2057728,1.280079,0,0,8.612988
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.76912,1.76912,0,0,0,1.76912,0,0,0,0,0,1.862232,1.76912,0,0,3.596936,7.388032,0,1.862232,-1.862232,8.62471,61.60495,0.2057728,1.946032,0,0,7.388032
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6603755,0.6603755,0,0,0,0.6603755,0,0,1.110223E-16,0,0,0.6951321,0.6603755,0,0,5.666082,5.5258,0,0.6951321,-0.6951321,7.891976,56.37115,0.2057728,0.7264131,0,0,5.5258
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5901145,0.5901145,0,0,0,0.5901145,0,0,0,0,0,0.6211731,0.5901145,0,0,6.438452,4.830667,0,0.6211731,-0.6211731,7.237203,51.6942,0.2057728,0.6491259,0,0,4.830667
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.3101136,0.3101136,0,0,0,0.3101136,0,0,5.551115E-17,0,0,0.3264354,0.3101136,0,0,7.128644,4.209495,0,0.3264354,-0.3264354,6.893109,49.2364,0.2057728,0.341125,0,0,4.209495
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.142262,1.142262,0,0,0,1.142262,0,0,2.220446E-16,0,0,1.202381,1.142262,0,0,7.49135,3.883059,0,1.202381,-1.202381,5.625688,40.18341,0.2057728,1.256489,0,0,3.883059
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.0285372,0.0285372,0,0,0,0.0285372,0,0,3.469447E-18,0,0,0.03003916,0.0285372,0,0,8.82733,2.680678,0,0.03003916,-0.03003916,5.594024,39.95723,0.2057728,0.03139092,0,0,2.680678
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.62936,1.62936,0,0,0,1.62936,0,0,2.220446E-16,0,0,1.715116,1.62936,0,0,8.860706,2.650639,0,1.715116,-1.715116,3.786133,27.04375,0.2057728,1.792297,0,0,2.650639
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.867574,4.867574,5,0,1.53,4.867574,9.096846,0,0,0,0.4427957,0,0,0.132426,0.1258047,10.76639,0.9355223,0.5686004,0,0.5686004,4.325554,30.89676,0.2060391,5.354331,0.3542365,5,1.378318
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,5.489431,5.489431,5,0,1.53,5.489431,32.82371,0,0,0,1.801835,0.5151908,0.4894313,0,0,10.19779,1.447263,1.286644,0,1.286644,5.546172,39.61544,0.2065896,6.038374,1.441468,5,3.249098
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.900242,1.900242,5,0,1.53,1.900242,127.0677,0,0,0,2.414593,0,0,3.099758,2.94477,8.911146,2.605242,5.359363,0,5.359363,10.63051,75.93207,0.2067433,2.090266,1.931674,5,5.019835
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.3112304,0.3112304,1.957898,0,0.6995062,0.3112304,638.5781,2.220446E-16,0,0,1.987449,0,0,1.646668,1.564334,3.551783,7.428669,3.551783,0,3.551783,14.00003,100,0.2041562,0.3423534,1.589959,5,9.416119
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041562,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2041562,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.666633,2.666633,0,0,0,2.666633,135.7494,0.8129566,0,0,3.619939,2.806982,2.666633,0,0,0,10.62527,0,0,0,14.00003,100,0.2041562,2.933296,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.368482,2.368482,0,0,0,2.368482,129.2142,0.5672759,0,0,3.060415,2.493139,2.368482,0,0,0,10.62527,0,0,0,14.00003,100,0.2041562,2.60533,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.368067,2.368067,0,0,0,2.368067,80.03046,0,0,0,1.895175,2.492702,2.368067,0,0,0,10.62527,0,0.5975273,-0.5975273,13.37018,95.50108,0.2041562,2.604873,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.6774192,0,0,1.341338,0,0,0,0,0.6639192,10.02775,0.6639192,0,0.6639192,14.00003,100,0.2034835,0,1.073071,0,11.36909
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.663004,3.663004,3.026136,0,0.9911352,3.663004,18.30157,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2034835,4.029305,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.374774,4.374774,4.374774,0,1.359313,4.374774,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034835,4.812252,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2034835,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,10.48499,8.33,5,0,1.53,8.33,0,0,2.15499,3.203489,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2034835,11.53349,0,5,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,11.74868,8.33,5,0,1.53,8.33,0,0,3.41868,4.593548,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2034835,12.92355,0,5,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.490091,1.490091,4.995354,0,1.528732,1.490091,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.789474,3.614748,3.33,0,3.33,9.7694,69.78129,0.2053664,1.6391,0,5,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2053674,0,0,5,6.611748
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.2024038,0.2024038,0,0,0,0.2024038,0,0,2.775558E-17,0,0,0.2130567,0.2024038,0,0,1.129474,9.608747,0,0.2130567,-0.2130567,12.70393,90.7422,0.2053674,0.2226442,0,0,9.608747
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.534407,1.534407,0,0,0,1.534407,0,0,2.220446E-16,0,0,1.615165,1.534407,0,0,1.366203,9.395691,0,1.615165,-1.615165,11.0014,78.58128,0.2053674,1.687847,0,0,9.395691
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.4816575,0.4816575,0,0,0,0.4816575,0,0,5.551115E-17,0,0,0.5070079,0.4816575,0,0,3.160831,7.780526,0,0.5070079,-0.5070079,10.46697,74.7639,0.2053674,0.5298233,0,0,7.780526
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.15354,1.15354,0,0,0,1.15354,0,0,2.220446E-16,0,0,1.214252,1.15354,0,0,3.724173,7.273519,0,1.214252,-1.214252,9.187033,65.62154,0.2053674,1.268894,0,0,7.273519
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.528607,1.528607,0,0,0,1.528607,0,0,2.220446E-16,0,0,1.609059,1.528607,0,0,5.073342,6.059266,0,1.609059,-1.609059,7.490935,53.50657,0.2053674,1.681467,0,0,6.059266
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.8030649,0.8030649,0,0,0,0.8030649,0,0,0,0,0,0.8453315,0.8030649,0,0,6.861186,4.450207,0,0.8453315,-0.8453315,6.599878,47.14189,0.2053674,0.8833714,0,0,4.450207
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.004187,1.004187,0,0,0,1.004187,0,0,2.220446E-16,0,0,1.057039,1.004187,0,0,7.800443,3.604875,0,1.057039,-1.057039,5.48566,39.18321,0.2053674,1.104606,0,0,3.604875
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,8.974932,2.547836,0.9462392,0,0.9462392,6.383342,45.59521,0.2044381,0,0.7569914,0,3.494075
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,5.300942,5.300942,5,0,1.53,5.300942,43.38267,0,0,0,2.29969,0.3167817,0.3009426,0,0,8.028692,3.399451,1.982909,0,1.982909,8.264494,59.03198,0.2052246,5.831037,1.839752,5,5.699142
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6725882,0.6725882,3.658598,0,1.163797,0.6725882,477.1232,0,0,0,3.209074,0,0,2.98601,2.836709,6.045784,5.184069,6.045784,0,6.045784,14.00003,100,0.2028752,0.7398471,2.56726,5,8.393144
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,5.114638,5.114638,1.784638,0,0.6522062,5.114638,73.34499,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,5.626102,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.486492,0.486492,0,0,0,0.486492,935.7083,4.04005,0,0,4.552146,0.5120969,0.486492,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,0.5351412,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,3.28132,3.28132,1.25,0,0.50625,3.28132,125.8873,1.992533,0,0,4.130765,2.138232,2.03132,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,3.609452,3.304612,5,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.982296,1.982296,0,0,0,1.982296,202.1585,1.920753,0,0,4.00738,2.086627,1.982296,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,2.180526,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.907158,4.907158,2.439175,0,0.8308947,4.907158,52.94057,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,5.397874,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.9355759,0.9355759,0,0,0,0.9355759,241.1732,1.271542,0,0,2.256358,0.9848167,0.9355759,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,1.029133,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.788357,5.788357,4.710598,0,1.450993,5.788357,19.5994,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,6.367193,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.887614,4.887614,4.887614,0,1.499318,4.887614,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2028752,5.376375,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.987559,8.33,5,0,1.53,8.33,0,0,1.657559,2.656315,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2028752,10.98632,0,5,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,7.198877,7.198877,5,0,1.53,7.198877,0,0,0,0,0,2.314607,2.198877,0,0,3.894737,7.120011,0,2.314607,-2.314607,7.865346,56.18093,0.2028752,7.918765,0,5,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.892113,2.892113,5,0,1.53,2.892113,0,0,0,0,0,0,0,2.107887,2.002492,6.466523,4.805404,2.002492,0,2.002492,9.765077,69.75041,0.2039391,3.181325,0,5,4.805404
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.4131548,0.4131548,3.918418,0,1.234728,0.4131548,0,0,0,0,0,0,0,3.505263,3.33,4.464031,6.607646,3.33,0,3.33,12.92419,92.31548,0.2045248,0.4544703,0,5,6.607646
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.9198496,0.9198496,0,0,0,0.9198496,0,0,1.110223E-16,0,0,0.9682627,0.9198496,0,0,1.134031,9.604647,0,0.9682627,-0.9682627,11.90355,85.02522,0.2045248,1.011835,0,0,9.604647
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.7320461,0.7320461,0,0,0,0.7320461,0,0,1.110223E-16,0,0,0.7705749,0.7320461,0,0,2.209878,8.636384,0,0.7705749,-0.7705749,11.0913,79.22339,0.2045248,0.8052508,0,0,8.636384
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.8604246,0.8604246,0,0,0,0.8604246,0,0,1.110223E-16,0,0,0.9057101,0.8604246,0,0,3.066072,7.865809,0,0.9057101,-0.9057101,10.13659,72.4041,0.2045248,0.946467,0,0,7.865809
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072417,6.960099,0,0,0,10.13659,72.4041,0.2045248,0,0,0,6.960099
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.072417,6.960099,0,0,0,10.13659,72.4041,0.2045248,0,0,0,6.960099
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.498564,1.498564,0,0,0,1.498564,0,0,2.220446E-16,0,0,1.577436,1.498564,0,0,4.072417,6.960099,0,1.577436,-1.577436,8.47383,60.52724,0.2045248,1.648421,0,0,6.960099
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4773043,0.4773043,0,0,0,0.4773043,0,0,0,0,0,0.5024256,0.4773043,0,0,5.825123,5.382663,0,0.5024256,-0.5024256,7.944228,56.74437,0.2045248,0.5250347,0,0,5.382663
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.383374,4.880238,0,0,0,7.944228,56.74437,0.2045248,0,0,0,4.880238
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.825277,2.825277,0,0,0,2.825277,22.59388,0,0,0,0.6383397,2.973976,2.825277,0,0,6.383374,4.880238,0,2.335637,-2.335637,5.482251,39.15886,0.2045248,3.107805,0.5106717,0,5.518577
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,8.978526,2.544601,1.628857,0,1.628857,7.02752,50.19647,0.2030382,0,1.303085,0,4.173458
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.86528,1.86528,0,0,0,1.86528,87.64684,0,2.220446E-16,0,1.634858,1.963452,1.86528,0,0,7.349669,4.010572,0,0.3285937,-0.3285937,6.681152,47.72242,0.2030382,2.051807,1.307887,0,5.645431
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.572372,1.572372,0,0,0,1.572372,98.76224,0,0,0,1.552909,1.655128,1.572372,0,0,7.714773,3.681978,0,0.1022187,-0.1022187,6.573404,46.95279,0.2030382,1.729609,1.242328,0,5.234888
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,0,0,0,2.999635,0,0,0,0,7.82835,3.57976,2.999635,0,2.999635,9.419107,67.27921,0.2003563,0,2.399708,0,6.579395
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.872121,1.872121,0,0,0,1.872121,172.2141,0,0,0,3.224057,1.970654,1.872121,0,0,4.828714,6.279431,1.253404,0,1.253404,10.60819,75.77264,0.1992565,2.059333,2.579246,0,9.503489
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0,0,0,0.9980485,0,0,0,0,3.57531,7.407495,0.9980485,0,0.9980485,11.55502,82.53571,0.1983894,0,0.7984388,0,8.405543
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,1.068279,1.068279,0,0,0,1.068279,55.86689,0,0,0,0.5968142,1.124504,1.068279,0,0,2.577262,8.305738,0,0.5276899,-0.5276899,10.99879,78.56262,0.1983894,1.175107,0.4774514,0,8.902553
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0,0,0,0.8276808,0,0,0,0,3.163584,7.778049,0.8276808,0,0.8276808,11.784,84.17123,0.197676,0,0.6621447,0,8.605729
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0,0,0,0.8977728,0,0,0,0,2.335903,8.522962,0.8977728,0,0.8977728,12.6357,90.2548,0.196908,0,0.7182183,0,9.420734
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.739824,2.739824,0,0,0,2.739824,13.77963,0,4.440892E-16,0,0.3775377,2.884026,2.739824,0,0,1.43813,9.330956,0,2.506488,-2.506488,9.993628,71.38291,0.196908,3.013807,0.3020301,0,9.708494
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.601346,3.601346,5,0,1.53,3.601346,0,0,0,0,0,0,0,1.398654,1.328721,4.223117,6.824469,1.328721,0,1.328721,11.25416,80.38672,0.1976078,3.961481,0,5,6.824469
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.667437,5.667437,5,0,1.53,5.667437,0,0,0,0,0,0.7025649,0.6674367,0,0,2.894396,8.020318,0,0.7025649,-0.7025649,10.51359,75.09695,0.1976078,6.23418,0,5,8.020318
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.404077,3.404077,5,0,1.53,3.404077,0,0,0,0,0,0,0,1.595923,1.516127,3.675024,7.317753,1.516127,0,1.516127,11.95192,85.37068,0.1983965,3.744484,0,5,7.317753
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.158897,8.682267,0,0,0,11.95192,85.37068,0.1983965,0,0,0,8.682267
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.2624971,0.2624971,0,0,0,0.2624971,0,0,0,0,0,0.2763127,0.2624971,0,0,2.158897,8.682267,0,0.2763127,-0.2763127,11.66066,83.29026,0.1983965,0.2887468,0,0,8.682267
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.465911,8.405954,0,0,0,11.66066,83.29026,0.1983965,0,0,0,8.405954
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.5186164,0.5186164,0,0,0,0.5186164,0,0,0,0,0,0.545912,0.5186164,0,0,2.465911,8.405954,0,0.545912,-0.545912,11.08522,79.17997,0.1983965,0.570478,0,0,8.405954
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.7223549,0.7223549,0,0,0,0.7223549,0,0,1.110223E-16,0,0,0.7603735,0.7223549,0,0,3.072479,7.860043,0,0.7603735,-0.7603735,10.28371,73.45495,0.1983965,0.7945904,0,0,7.860043
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.917339,7.099669,0,0,0,10.28371,73.45495,0.1983965,0,0,0,7.099669
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.3098059,0.3098059,0,0,0,0.3098059,0,0,5.551115E-17,0,0,0.3261115,0.3098059,0,0,3.917339,7.099669,0,0.3261115,-0.3261115,9.939962,70.99959,0.1983965,0.3407865,0,0,7.099669
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5713223,0.5713223,0,0,0,0.5713223,0,0,0,0,0,0.6013919,0.5713223,0,0,4.279685,6.773558,0,0.6013919,-0.6013919,9.30604,66.47158,0.1983965,0.6284545,0,0,6.773558
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.947898,6.172166,0,0,0,9.30604,66.47158,0.1983965,0,0,0,6.172166
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.473419,0.473419,0,0,0,0.473419,0,0,5.551115E-17,0,0,0.4983357,0.473419,0,0,4.947898,6.172166,0,0.4983357,-0.4983357,8.780747,62.7195,0.1983965,0.5207608,0,0,6.172166
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.3090168,0.3090168,0,0,0,0.3090168,273.1602,0,0,0,0.8441109,0.3252808,0.3090168,0,0,5.501605,5.67383,0.5188301,0,0.5188301,9.272953,66.23524,0.1979574,0.3399185,0.6752887,0,6.517941
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,5.410848,5.410848,5,0,1.53,5.410848,38.30856,0,0,0,2.072818,0.4324718,0.4108481,0,0,4.982775,6.140777,1.640346,0,1.640346,10.82912,77.35072,0.1985842,5.951933,1.658254,5,8.213595
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,5.121141,5.121141,5,0,1.53,5.121141,64.60113,0,0,0,3.308315,0.1275175,0.1211416,0,0,3.342428,7.617089,3.180798,0,3.180798,13.84669,98.90474,0.1997752,5.633256,2.646652,5,10.9254
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,3.896511,0,0,4.058142,0,0,0,0,0.1616307,10.47981,0.1616307,0,0.1616307,14.00003,100,0.1996403,0,3.246513,0,14.53795
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,4.152758,4.152758,1.25,0,0.50625,4.152758,115.2933,1.732318,0,0,4.787853,3.055535,2.902758,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,4.568034,3.830282,5,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,2.039248,2.039248,0,0,0,2.039248,207.5299,2.085472,0,0,4.232049,2.146577,2.039248,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,2.243173,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3979491,0.3979491,0,0,0,0.3979491,1176.048,4.26118,0,0,4.680074,0.4188938,0.3979491,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,0.4377441,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,4.343612,4.343612,1.25,0,0.50625,4.343612,83.8954,0.387657,0,0,3.64409,3.256433,3.093612,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,4.777973,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,1.099958,1.099958,0,0,0,1.099958,248.4953,1.575494,0,0,2.733345,1.157851,1.099958,0,0,0,10.62527,0,0,0,14.00003,100,0.1996403,1.209954,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,6.305934,6.305934,5,0,1.53,6.305934,20.8475,0,0,0,1.31463,1.374667,1.305934,0,0,0,10.62527,0,0.06003758,-0.06003758,13.93674,99.54797,0.1996403,6.936527,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.43711,4.43711,4.50733,0,1.395501,4.43711,0,0,0,0,0,0,0,0.07021939,0.06670842,0.06670842,10.56524,0.06670842,0,0.06670842,14.00003,100,0.1996737,4.880822,0,5,10.56524
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,5.184775,5.184775,5,0,1.53,5.184775,0,0,0,0,0,0.1945,0.184775,0,0,0,10.62527,0,0.1945,-0.1945,13.79501,98.53557,0.1996737,5.703252,0,5,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.763861,4.763861,4.991346,0,1.527637,4.763861,0,0,0,0,0,0,0,0.2274853,0.2161111,0.2161111,10.43077,0.2161111,0,0.2161111,14.00003,100,0.1997815,5.240247,0,5,10.43077
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2186684,0.2186684,0,0,0,0.2186684,0,0,2.775558E-17,0,0,0.2301773,0.2186684,0,0,0,10.62527,0,0.2301773,-0.2301773,13.7574,98.26694,0.1997815,0.2405352,0,0,10.62527
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5520766,0.5520766,0,0,0,0.5520766,0,0,1.110223E-16,0,0,0.5811333,0.5520766,0,0,0.2557525,10.3951,0,0.5811333,-0.5811333,13.14483,93.89146,0.1997815,0.6072843,0,0,10.3951
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9014562,9.813964,0,0,0,13.14483,93.89146,0.1997815,0,0,0,9.813964
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.197725,1.197725,0,0,0,1.197725,0,0,0,0,0,1.260763,1.197725,0,0,0.9014562,9.813964,0,1.260763,-1.260763,11.81587,84.39891,0.1997815,1.317497,0,0,9.813964
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.14335,1.14335,0,0,0,1.14335,0,0,0,0,0,1.203526,1.14335,0,0,2.302304,8.553201,0,1.203526,-1.203526,10.54724,75.3373,0.1997815,1.257685,0,0,8.553201
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.377978,1.377978,0,0,0,1.377978,0,0,2.220446E-16,0,0,1.450503,1.377978,0,0,3.639555,7.349675,0,1.450503,-1.450503,9.018279,64.41615,0.1997815,1.515776,0,0,7.349675
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2933911,0.2933911,0,0,0,0.2933911,0,0,0,0,0,0.3088327,0.2933911,0,0,5.251225,5.899172,0,0.3088327,-0.3088327,8.69274,62.09088,0.1997815,0.3227302,0,0,5.899172
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.275536,1.275536,0,0,0,1.275536,0,0,2.220446E-16,0,0,1.342669,1.275536,0,0,5.594372,5.590339,0,1.342669,-1.342669,7.277442,51.98163,0.1997815,1.403089,0,0,5.590339
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1584996,0.1584996,0,0,0,0.1584996,0,0,2.775558E-17,0,0,0.1668417,0.1584996,0,0,7.086227,4.24767,0,0.1668417,-0.1668417,7.101576,50.72544,0.1997815,0.1743496,0,0,4.24767
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.492191,1.492191,0,0,0,1.492191,0,0,0,0,0,1.570727,1.492191,0,0,7.271607,4.080828,0,1.570727,-1.570727,5.445884,38.8991,0.1997815,1.64141,0,0,4.080828
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.631892,4.631892,5,0,1.53,4.631892,15.68885,0,0,0,0.7266905,0,0,0.3681076,0.3497022,9.016859,2.510101,1.076393,0,1.076393,6.46704,46.19305,0.2002219,5.095082,0.5813524,5,3.236791
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,3.0319,3.0319,4.813801,0,1.479168,3.0319,72.35381,0,0,0,2.193696,0,0,1.781901,1.692805,7.940466,3.478854,3.886501,0,3.886501,10.1541,72.52913,0.2014597,3.335091,1.754956,5,5.67255
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.415066,1.415066,1.964162,0,0.7012162,1.415066,245.6401,0,0,0,3.47597,0,0,0.5490959,0.5216411,4.053966,6.976706,3.997611,0,3.997611,13.94657,99.61813,0.1990921,1.556573,2.780776,5,10.45267
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,4.299504,4.299504,1.25,0,0.50625,4.299504,102.0567,1.121572,0,0,4.38793,3.210004,3.049504,0,0,0.05635457,10.57456,0.05635457,0,0.05635457,14.00003,100,0.199047,4.729454,3.510344,5,14.96249
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.743388,4.743388,1.413388,0,0.550855,4.743388,103.9216,1.424144,0,0,4.929407,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,5.217727,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,6.65951,6.65951,3.32951,0,1.073956,6.65951,79.18004,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,7.325461,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.449369,1.449369,0,0,0,1.449369,342.4063,3.437079,0,0,4.96273,1.525651,1.449369,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,1.594305,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.742813,5.742813,2.412813,0,0.8236979,5.742813,71.70665,0.6127155,0,0,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,6.317094,3.294383,5,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.51525,3.51525,1.25,0,0.50625,3.51525,86.72404,0.664093,0,0,3.048567,2.384474,2.26525,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,3.866775,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.8131819,0.8131819,0,0,0,0.8131819,311.0746,1.673621,0,0,2.529602,0.855981,0.8131819,0,0,0,10.62527,0,0,0,14.00003,100,0.199047,0.8945001,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,8.799135,8.33,5,0,1.53,8.33,17.49772,4.440892E-16,0.4691355,1.349049,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.199047,9.679049,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.199047,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.21074,2.21074,0,0,0,2.21074,0,0,0,0,0,2.327095,2.21074,0,0,2.275226,8.577571,0,2.327095,-2.327095,9.388586,67.0612,0.199047,2.431814,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.738804,4.738804,5,0,1.53,4.738804,0,0,0,0,0,0,0,0.2611963,0.2481365,4.860887,6.250476,0.2481365,0,0.2481365,9.623989,68.74265,0.1991669,5.212684,0,5,6.250476
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,9.158863,8.33,5,0,1.53,8.33,0,0,0.8288633,1.74475,0,3.505263,3.33,0,0,4.61275,6.473799,0,3.505263,-3.505263,5.929117,42.35075,0.1991669,10.07475,0,5,6.473799
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.1499875,0.1499875,3.655251,0,1.162883,0.1499875,0,0,0,0,0,0,0,3.505263,3.33,8.507486,2.968536,3.33,0,3.33,9.088233,64.91582,0.1994299,0.1649863,0,5,2.968536
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.4147079,0.4147079,3.919971,0,1.235152,0.4147079,0,0,0,0,0,0,0,3.505263,3.33,5.177487,5.965536,3.33,0,3.33,12.24735,87.48088,0.2000002,0.4561786,0,5,5.965536
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.597739,0.597739,0,0,0,0.597739,0,0,1.110223E-16,0,0,0.629199,0.597739,0,0,1.847487,8.962536,0,0.629199,-0.629199,11.58411,82.74351,0.2000002,0.657513,0,0,8.962536
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,2.038745,2.038745,0,0,0,2.038745,0,0,0,0,0,2.146047,2.038745,0,0,2.546597,8.333337,0,2.146047,-2.146047,9.321981,66.58545,0.2000002,2.242619,0,0,8.333337
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.931094,6.18729,0,0,0,9.321981,66.58545,0.2000002,0,0,0,6.18729
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.320794,1.320794,0,0,0,1.320794,0,0,2.220446E-16,0,0,1.39031,1.320794,0,0,4.931094,6.18729,0,1.39031,-1.39031,7.856466,56.1175,0.2000002,1.452874,0,0,6.18729
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.638691,1.638691,0,0,0,1.638691,0,0,2.220446E-16,0,0,1.724938,1.638691,0,0,6.475883,4.79698,0,1.724938,-1.724938,6.038222,43.13007,0.2000002,1.80256,0,0,4.79698
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3811614,0.3811614,0,0,0,0.3811614,0,0,5.551115E-17,0,0,0.4012225,0.3811614,0,0,8.392481,3.072042,0,0.4012225,-0.4012225,5.615296,40.10918,0.2000002,0.4192775,0,0,3.072042
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.9196213,0.9196213,0,0,0,0.9196213,0,0,0,0,0,0.9680225,0.9196213,0,0,8.838284,2.670819,0,0.9680225,-0.9680225,4.594911,32.82073,0.2000002,1.011584,0,0,2.670819
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,4.345527,4.345527,5,0,1.53,4.345527,19.23384,0,0,0,0.8358115,0,0,0.6544733,0.6217496,9.913864,1.702797,1.457561,0,1.457561,5.977675,42.69759,0.2005754,4.780079,0.6686492,5,2.538608
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,3.505263,0,1.121937,0,0,0,0,0,2.200279,0,0,3.505263,3.33,8.456303,3.014602,5.530279,0,5.530279,11.22416,80.17239,0.1989565,0,1.760223,5,5.21488
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.652949,3.652949,3.341855,0,1.077326,3.652949,89.06478,0,0,0,3.253491,0.3274674,0.311094,0,0,2.926024,7.991853,2.926024,0,2.926024,14.00003,100,0.1991538,4.018244,2.602793,5,11.24534
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,7.657616,7.657616,4.327616,0,1.346439,7.657616,60.48237,1.126245,0,0.09337733,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,8.423377,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.605793,2.605793,0,0,0,2.605793,199.4838,2.455195,0,0,5.198135,2.742939,2.605793,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,2.866372,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.9611115,0.9611115,0,0,0,0.9611115,474.4887,3.548669,0,0,4.560365,1.011696,0.9611115,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,1.057223,3.648292,0,15.18564
