Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.929399,5.929399,2.599399,0,0.8746359,5.929399,60.40783,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,6.522339,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.631481,1.631481,0,0,0,1.631481,132.6383,0.4466204,0,0,2.163969,1.717349,1.631481,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,1.794629,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.85143,3.85143,2.821848,0,0.9353644,3.85143,28.13943,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,4.236573,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,5.151748,5.151748,4.985483,0,1.526037,5.151748,3.397207,0,8.881784E-16,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.1991538,5.666923,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.805355,6.805355,5,0,1.53,6.805355,0,0,0,0,0,1.900374,1.805355,0,0,0,10.62527,0,1.900374,-1.900374,11.99686,85.69167,0.1991538,7.48589,0,5,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.111526,8.7249,0,0,0,11.99686,85.69167,0.1991538,0,0,0,8.7249
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,3.009931,3.009931,0,0,0,3.009931,0,0,4.440892E-16,0,0,3.168349,3.009931,0,0,2.111526,8.7249,0,3.168349,-3.168349,8.657125,61.83649,0.1991538,3.310924,0,0,8.7249
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3777245,0.3777245,0,0,0,0.3777245,0,0,5.551115E-17,0,0,0.3976047,0.3777245,0,0,5.631914,5.556552,0,0.3976047,-0.3976047,8.238013,58.84283,0.1991538,0.4154969,0,0,5.556552
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,2.005433,2.005433,0,0,0,2.005433,0,0,4.440892E-16,0,0,2.110982,2.005433,0,0,6.073697,5.158947,0,2.110982,-2.110982,6.012843,42.9488,0.1991538,2.205976,0,0,5.158947
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.2065397,0.2065397,0,0,0,0.2065397,0,0,2.775558E-17,0,0,0.2174102,0.2065397,0,0,8.419232,3.047965,0,0.2174102,-0.2174102,5.783673,41.31187,0.1991538,0.2271937,0,0,3.047965
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.3027655,0.3027655,0,0,0,0.3027655,0,0,0,0,0,0.3187005,0.3027655,0,0,8.660799,2.830555,0,0.3187005,-0.3187005,5.447733,38.9123,0.1991538,0.333042,0,0,2.830555
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.362237,1.362237,0,0,0,1.362237,0,0,0,0,0,1.433934,1.362237,0,0,9.014911,2.511855,0,1.433934,-1.433934,3.936234,28.1159,0.1991538,1.498461,0,0,2.511855
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.663417,1.663417,5,0,1.53,1.663417,0,0,0,0,0,0,0,3.336583,3.169754,10.60817,1.077921,3.169754,0,3.169754,6.943327,49.59509,0.200571,1.829758,0,5,1.077921
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6928566,0.6928566,4.19812,0,1.311087,0.6928566,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.438416,3.9307,3.33,0,3.33,10.10244,72.16016,0.2014031,0.7621422,0,5,3.9307
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.9262973,0.9262973,4.431561,0,1.374816,0.9262973,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.108416,6.9277,3.33,0,3.33,13.26156,94.72522,0.2024722,1.018927,0,5,6.9277
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.690408,1.690408,0,0,0,1.690408,0,0,2.220446E-16,0,0,1.779377,1.690408,0,0,0.778416,9.9247,0,1.779377,-1.779377,11.38593,81.3279,0.2024722,1.859449,0,0,9.9247
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.5409271,0.5409271,0,0,0,0.5409271,186.5042,0,0,0,1.008852,0.569397,0.5409271,0,0,2.755502,8.145323,0.4394546,0,0.4394546,11.80283,84.30578,0.2021496,0.5950198,0.8070813,0,9.154175
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2590584,0.2590584,0,0,0,0.2590584,821.7865,0,0,0,2.128907,0.272693,0.2590584,0,0,2.316047,8.540833,1.856214,0,1.856214,13.56379,96.88403,0.2007982,0.2849642,1.703125,0,10.66974
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.289731,1.289731,0,0,0,1.289731,256.172,1.486485,0,0,3.30393,1.357612,1.289731,0,0,0.459833,10.21142,0.459833,0,0.459833,14.00003,100,0.2004662,1.418704,2.643144,0,13.51535
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.923316,6.923316,3.593316,0,1.145975,6.923316,62.59292,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,7.615647,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,4.272059,4.272059,1.25,0,0.50625,4.272059,108.7665,1.465452,0,0,4.646567,3.181115,3.022059,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,4.699265,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.741745,1.741745,0,0,0,1.741745,294.4638,3.295393,0,0,5.128808,1.833415,1.741745,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,1.915919,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.226377,1.226377,0,0,0,1.226377,324.5126,2.688825,0,0,3.979748,1.290923,1.226377,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,1.349015,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.764889,1.764889,0,0,0,1.764889,203.5736,1.73507,0,0,3.592848,1.857777,1.764889,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,1.941377,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1594326,0.1594326,0,0,0,0.1594326,1648.985,2.461196,0,0,2.62902,0.1678238,0.1594326,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,0.1753759,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,3.056621,3.056621,2.144761,0,0.7505199,3.056621,31.40239,1.110223E-16,0,0,0.959852,0.959852,0.9118594,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,3.362283,0.7678816,5,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.940658,3.940658,3.653189,0,1.16232,3.940658,7.678891,5.551115E-17,0,0,0.3025988,0.3025988,0.2874689,0,0,0,10.62527,0,0,0,14.00003,100,0.2004662,4.334723,0.242079,5,10.92787
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.775151,6.775151,5,0,1.53,6.775151,0,0,0,0,0,1.86858,1.775151,0,0,0,10.62527,0,1.86858,-1.86858,12.03037,85.93105,0.2004662,7.452666,0,5,10.62527
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.960784,6.960784,5,0,1.53,6.960784,0,0,0,0,0,2.063983,1.960784,0,0,2.0762,8.756694,0,2.063983,-2.063983,9.854743,70.39088,0.2004662,7.656862,0,5,8.756694
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.561247,2.561247,5,0,1.53,2.561247,0,0,0,0,0,0,0,2.438753,2.316815,4.369514,6.692711,2.316815,0,2.316815,12.05267,86.0903,0.201448,2.817372,0,5,6.692711
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.9401753,0.9401753,0,0,0,0.9401753,0,0,1.110223E-16,0,0,0.9896582,0.9401753,0,0,2.052699,8.777844,0,0.9896582,-0.9896582,11.00947,78.63895,0.201448,1.034193,0,0,8.777844
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.2129547,0.2129547,0,0,0,0.2129547,0,0,2.775558E-17,0,0,0.2241628,0.2129547,0,0,3.152319,7.788187,0,0.2241628,-0.2241628,10.77319,76.95118,0.201448,0.2342501,0,0,7.788187
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.690497,0.690497,0,0,0,0.690497,0,0,0,0,0,0.7268389,0.690497,0,0,3.401389,7.564024,0,0.7268389,-0.7268389,10.00703,71.47865,0.201448,0.7595466,0,0,7.564024
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.90275,0.90275,0,0,0,0.90275,0,0,0,0,0,0.9502631,0.90275,0,0,4.208988,6.837185,0,0.9502631,-0.9502631,9.005366,64.32391,0.201448,0.9930249,0,0,6.837185
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2666821,0.2666821,0,0,0,0.2666821,0,0,5.551115E-17,0,0,0.280718,0.2666821,0,0,5.264836,5.886922,0,0.280718,-0.280718,8.709463,62.21033,0.201448,0.2933503,0,0,5.886922
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.5127963,0.5127963,0,0,0,0.5127963,0,0,0,0,0,0.5397856,0.5127963,0,0,5.576745,5.606204,0,0.5397856,-0.5397856,8.140479,58.14616,0.201448,0.564076,0,0,5.606204
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.708887,1.708887,0,0,0,1.708887,0,0,2.220446E-16,0,0,1.798828,1.708887,0,0,6.176507,5.066418,0,1.798828,-1.798828,6.244348,44.60239,0.201448,1.879776,0,0,5.066418
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.3059994,0.3059994,0,0,0,0.3059994,0,0,5.551115E-17,0,0,0.3221046,0.3059994,0,0,8.175205,3.26759,0,0.3221046,-0.3221046,5.904819,42.1772,0.201448,0.3365993,0,0,3.26759
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.7024311,0.7024311,0,0,0,0.7024311,0,0,1.110223E-16,0,0,0.7394012,0.7024311,0,0,8.533099,2.945485,0,0.7394012,-0.7394012,5.125422,36.61008,0.201448,0.7726742,0,0,2.945485
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.701858,4.701858,5,0,1.53,4.701858,14.12177,0,0,0,0.6639855,0,0,0.298142,0.283235,9.354656,2.206084,0.9472204,0,0.9472204,6.024035,43.02873,0.2017712,5.172044,0.5311884,5,2.870069
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,3.505263,0,1.121937,0,0,0,0,0,2.158375,0,0,3.505263,3.33,8.407435,3.058582,5.488375,0,5.488375,11.23076,80.21958,0.2002957,0,1.7267,5,5.216957
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.9571924,0.9571924,0,0,0,0.9571924,267.326,0,0,0,2.558825,1.007571,0.9571924,0,0,2.919061,7.998119,1.551254,0,1.551254,12.70241,90.73134,0.1992184,1.052912,2.04706,0,10.55694
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,3.237012,3.237012,1.781705,0,0.6514055,3.237012,89.5798,0,0,0,2.899709,1.531902,1.455307,0,0,1.367807,9.394248,1.367807,0,1.367807,14.00003,100,0.1988347,3.560713,2.319767,5,12.29396
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.9337345,0.9337345,0,0,0,0.9337345,402.7783,2.778002,0,0,3.76088,0.9828784,0.9337345,0,0,0,10.62527,0,0,0,14.00003,100,0.1988347,1.027108,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,3.151013,3.151013,1.25,0,0.50625,3.151013,143.7544,2.528652,0,0,4.529719,2.001067,1.901013,0,0,0,10.62527,0,0,0,14.00003,100,0.1988347,3.466115,3.623775,5,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.5049203,0.5049203,0,0,0,0.5049203,882.9338,3.926617,0,0,4.458112,0.5314951,0.5049203,0,0,0,10.62527,0,0,0,14.00003,100,0.1988347,0.5554124,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,5.312945,5.312945,1.982945,0,0.7063441,5.312945,77.81339,0.6289197,0,0,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1988347,5.84424,3.307346,5,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,7.527245,7.527245,5,0,1.53,7.527245,31.86129,0,8.881784E-16,0,2.398277,2.660258,2.527245,0,0,0,10.62527,0,0.2619805,-0.2619805,13.72388,98.02749,0.1988347,8.279969,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.624113,4.624113,3.494644,0,1.119038,4.624113,32.00623,3.885781E-16,0,0,1.480004,1.188915,1.129469,0,0,0.2910895,10.36329,0.2910895,0,0.2910895,14.00003,100,0.1989243,5.086524,1.184003,5,11.8433
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.345912,1.345912,0,0,0,1.345912,70.04517,0,2.220446E-16,0,0.9427465,1.41675,1.345912,0,0,0,10.62527,0,0.4740031,-0.4740031,13.50039,96.43113,0.1989243,1.480503,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.930781,4.930781,5,0,1.53,4.930781,6.006762,0,0,0,0.2961803,0,0,0.06921875,0.06575782,0.5266702,10.15127,0.3619381,0,0.3619381,13.84375,98.88373,0.1990426,5.42386,0.2369442,5,10.44745
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,7.159798,7.159798,5,0,1.53,7.159798,0,0,0,0,0,2.273472,2.159798,0,0,0.164732,10.47702,0,2.273472,-2.273472,11.4473,81.76627,0.1990426,7.875778,0,5,10.47702
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.851773,4.851773,5,0,1.53,4.851773,0,0,0,0,0,0,0,0.1482268,0.1408154,2.690812,8.203544,0.1408154,0,0.1408154,11.58089,82.72047,0.1991008,5.336951,0,5,8.203544
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,3.030653,3.030653,5,0,1.53,3.030653,0,0,0,0,0,0,0,1.969347,1.87088,2.549996,8.330277,1.87088,0,1.87088,13.35576,95.3981,0.1998697,3.333719,0,5,8.330277
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.5025712,0.5025712,0,0,0,0.5025712,0,0,0,0,0,0.5290223,0.5025712,0,0,0.6791168,10.01407,0,0.5290223,-0.5290223,12.79812,91.41498,0.1998697,0.5528283,0,0,10.01407
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.039472,1.039472,0,0,0,1.039472,0,0,0,0,0,1.094181,1.039472,0,0,1.266919,9.485046,0,1.094181,-1.094181,11.64476,83.17666,0.1998697,1.143419,0,0,9.485046
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.448661,1.448661,0,0,0,1.448661,0,0,0,0,0,1.524907,1.448661,0,0,2.482676,8.390866,0,1.524907,-1.524907,10.03736,71.6953,0.1998697,1.593527,0,0,8.390866
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.115725,1.115725,0,0,0,1.115725,0,0,2.220446E-16,0,0,1.174447,1.115725,0,0,4.177016,6.86596,0,1.174447,-1.174447,8.799386,62.85263,0.1998697,1.227298,0,0,6.86596
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,3.042197,3.042197,5,0,1.53,3.042197,0,0,0,0,0,0,0,1.957803,1.859913,5.481957,5.691512,1.859913,0,1.859913,10.56385,75.45596,0.2006245,3.346417,0,5,5.691512
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.622045,7.365434,3.33,0,3.33,13.72297,98.02102,0.2006783,0,0,5,7.365434
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2920448,10.36243,0,0,0,13.72297,98.02102,0.2006783,0,0,0,10.36243
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.484031,1.484031,0,0,0,1.484031,0,0,2.220446E-16,0,0,1.562138,1.484031,0,0,0.2920448,10.36243,0,1.562138,-1.562138,12.07633,86.25935,0.2006783,1.632434,0,0,10.36243
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.6038032,0.6038032,0,0,0,0.6038032,0,0,1.110223E-16,0,0,0.6355823,0.6038032,0,0,2.027754,8.800296,0,0.6355823,-0.6355823,11.40637,81.47391,0.2006783,0.6641834,0,0,8.800296
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,6.234444,6.234444,5,0,1.53,6.234444,12.8903,4.440892E-16,0,0,0.8036386,1.299415,1.234444,0,0,2.733956,8.164714,0,0.4957764,-0.4957764,10.88378,77.7411,0.2006783,6.857889,0.6429108,5,8.968352
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.530838,4.530838,5,0,1.53,4.530838,41.4403,0,0,0,1.877593,0,0,0.469162,0.4457039,3.284819,7.668937,2.323297,0,2.323297,13.08785,93.48444,0.2014021,4.983922,1.502074,5,9.546531
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.86599,2.86599,0,0,0,2.86599,87.4303,0,0,0,2.505744,3.016832,2.86599,0,0,0.9615217,9.759905,0,0.5110881,-0.5110881,12.54911,89.63635,0.2014021,3.152589,2.004595,0,12.26565
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,2.218005,0,0,3.747402,0,0,0,0,1.529397,9.248816,1.529397,0,1.529397,14.00003,100,0.2003805,0,2.997922,0,12.99622
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.869273,5.869273,2.539273,0,0.8582215,5.869273,78.29549,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,6.456201,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,4.174343,4.174343,1.25,0,0.50625,4.174343,96.44971,0.9478857,0,0,4.026141,3.078256,2.924343,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,4.591777,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.395473,1.395473,0,0,0,1.395473,332.4061,3.169719,0,0,4.638638,1.468919,1.395473,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,1.535021,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.833013,6.833013,3.503013,0,1.121323,6.833013,62.32935,0.7537094,0,0,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,7.516314,3.407178,5,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.943872,3.943872,1.25,0,0.50625,3.943872,84.74974,0.5067667,0,0,3.342421,2.835654,2.693872,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,4.338259,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,5.323858,5.323858,4.194672,0,1.310145,5.323858,22.32623,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2003805,5.856243,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,14.48612,8.33,5,0,1.53,8.33,2.546076,0,6.156118,7.60473,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2003805,15.93473,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.659083,7.332099,3.33,0,3.33,13.68783,97.77003,0.2004357,0,0,5,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,8.346971,8.33,5,0,1.53,8.33,0,0,0.01697039,0.8516674,0,3.505263,3.33,0,0,0.3290834,10.3291,0,3.505263,-3.505263,9.99296,71.37814,0.2004357,9.181667,0,5,10.3291
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.77924,7.77924,5,0,1.53,7.77924,0,0,8.881784E-16,0.2271642,0,2.925516,2.77924,0,0,4.22382,6.823836,0,2.925516,-2.925516,6.909196,49.3513,0.2004357,8.557164,0,5,6.823836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.9786314,0.9786314,4.483894,0,1.389103,0.9786314,0,0,0,0,0,0,0,3.505263,3.33,7.474393,3.89832,3.33,0,3.33,10.06831,71.91637,0.201453,1.076494,0,5,3.89832
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.7308741,0.7308741,4.236137,0,1.321465,0.7308741,0,0,0,0,0,0,0,3.505263,3.33,4.144393,6.89532,3.33,0,3.33,13.22743,94.48143,0.2022073,0.8039615,0,5,6.89532
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.8760083,0.8760083,0,0,0,0.8760083,0,0,1.110223E-16,0,0,0.922114,0.8760083,0,0,0.8143935,9.89232,0,0.922114,-0.922114,12.25543,87.53864,0.2022073,0.9636091,0,0,9.89232
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.8044668,0.8044668,0,0,0,0.8044668,0,0,0,0,0,0.8468071,0.8044668,0,0,1.838965,8.970206,0,0.8468071,-0.8468071,11.36282,81.16283,0.2022073,0.8849134,0,0,8.970206
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5741963,0.5741963,0,0,0,0.5741963,0,0,1.110223E-16,0,0,0.6044171,0.5741963,0,0,2.779861,8.123399,0,0.6044171,-0.6044171,10.72571,76.61205,0.2022073,0.6316159,0,0,8.123399
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.210231,1.210231,0,0,0,1.210231,0,0,2.220446E-16,0,0,1.273927,1.210231,0,0,3.451436,7.518982,0,1.273927,-1.273927,9.382872,67.02038,0.2022073,1.331254,0,0,7.518982
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3655027,0.3655027,0,0,0,0.3655027,0,0,0,0,0,0.3847397,0.3655027,0,0,4.86691,6.245055,0,0.3847397,-0.3847397,8.97732,64.12359,0.2022073,0.402053,0,0,6.245055
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4422775,0.4422775,0,0,0,0.4422775,0,0,5.551115E-17,0,0,0.4655552,0.4422775,0,0,5.294399,5.860315,0,0.4655552,-0.4655552,8.486582,60.61832,0.2022073,0.4865052,0,0,5.860315
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.8565649,0.8565649,0,0,0,0.8565649,0,0,0,0,0,0.9016473,0.8565649,0,0,5.811683,5.39476,0,0.9016473,-0.9016473,7.536162,53.82962,0.2022073,0.9422214,0,0,5.39476
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,2.181502,2.181502,0,0,0,2.181502,11.00158,0,0,0,0.2399997,2.296318,2.181502,0,0,6.813513,4.493113,0,2.056318,-2.056318,5.368612,38.34715,0.2022073,2.399652,0.1919998,0,4.733112
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3978733,0.3978733,0,0,0,0.3978733,195.0085,0,0,0,0.7758865,0.418814,0.3978733,0,0,9.098311,2.436794,0.3570726,0,0.3570726,5.707361,40.76678,0.2019758,0.4376606,0.6207092,0,3.212681
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,0,0,0,0,0,0,0,1.891315,0,0,0,0,8.741239,2.758159,1.891315,0,1.891315,7.501619,53.58289,0.2007582,0,1.513052,0,4.649474
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,0,0,0,3.766123,0,0,0,0,6.849924,4.460342,3.766123,0,3.766123,11.07448,79.10325,0.1983769,0,3.012898,0,8.226465
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,8.577635,8.33,5,0,1.53,8.33,49.53258,0,0.247635,1.105399,4.126064,3.505263,3.33,0,0,3.083801,7.849853,0.6208007,0,0.6208007,11.66342,83.30998,0.1979898,9.435398,3.300851,5,11.97592
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.9903327,0.9903327,0,0,0,0.9903327,451.6474,0.9673558,0,0,4.472812,1.042456,0.9903327,0,0,2.463001,8.408573,2.463001,0,2.463001,14.00003,100,0.1964687,1.089366,3.57825,0,12.88139
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.7458867,0.7458867,0,0,0,0.7458867,397.1269,2.176973,0,0,2.962117,0.785144,0.7458867,0,0,0,10.62527,0,0,0,14.00003,100,0.1964687,0.8204755,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.507461,3.507461,1.25,0,0.50625,3.507461,73.79204,0.2119523,0,0,2.588227,2.376275,2.257461,0,0,0,10.62527,0,0,0,14.00003,100,0.1964687,3.858207,2.070582,5,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1964687,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.696886,4.696886,3.56061,0,1.137046,4.696886,25.46538,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.1964687,5.166574,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.412308,1.412308,0,0,0,1.412308,10.57899,0,2.220446E-16,0,0.1494079,1.48664,1.412308,0,0,0,10.62527,0,1.337232,-1.337232,12.59046,89.93169,0.1964687,1.553538,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.485813,9.288042,0.1117989,0,0.1117989,12.69652,90.68927,0.1964002,0,0.08943913,0,9.399841
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.950867,3.950867,5,0,1.53,3.950867,0,0,0,0,0,0,0,1.049133,0.9966763,1.374014,9.388661,0.9966763,0,0.9966763,13.64205,97.44305,0.1967809,4.345954,0,5,9.388661
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,8.305451,8.305451,5,0,1.53,8.305451,0,0,0,0.8059966,0,3.479423,3.305451,0,0,0.3773379,10.28567,0,3.479423,-3.479423,9.974421,71.24572,0.1967809,9.135997,0,5,10.28567
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.243363,6.806248,3.33,0,3.33,13.13354,93.81078,0.1968696,0,0,5,6.806248
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.382696,1.382696,0,0,0,1.382696,0,0,2.220446E-16,0,0,1.455469,1.382696,0,0,0.913363,9.803247,0,1.455469,-1.455469,11.59934,82.85223,0.1968696,1.520965,0,0,9.803247
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.31432,1.31432,0,0,0,1.31432,0,0,0,0,0,1.383494,1.31432,0,0,2.530551,8.347778,0,1.383494,-1.383494,10.14101,72.43561,0.1968696,1.445752,0,0,8.347778
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.798079,0.798079,0,0,0,0.798079,0,0,1.110223E-16,0,0,0.8400831,0.798079,0,0,4.067767,6.964284,0,0.8400831,-0.8400831,9.25548,66.11044,0.1968696,0.8778869,0,0,6.964284
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09928132,0.09928132,0,0,0,0.09928132,0,0,1.387779E-17,0,0,0.1045066,0.09928132,0,0,5.001193,6.124201,0,0.1045066,-0.1045066,9.14532,65.32359,0.1968696,0.1092094,0,0,6.124201
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.21641,1.21641,0,0,0,1.21641,0,0,0,0,0,1.280432,1.21641,0,0,5.117311,6.019694,0,1.280432,-1.280432,7.795627,55.68294,0.1968696,1.338051,0,0,6.019694
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.4324785,0.4324785,0,0,0,0.4324785,0,0,5.551115E-17,0,0,0.4552406,0.4324785,0,0,6.540013,4.739263,0,0.4552406,-0.4552406,7.315762,52.25533,0.1968696,0.4757264,0,0,4.739263
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.090228,1.090228,0,0,0,1.090228,0,0,0,0,0,1.147609,1.090228,0,0,7.045835,4.284022,0,1.147609,-1.147609,6.106075,43.61473,0.1968696,1.199251,0,0,4.284022
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.320957,3.136413,0,0,0,6.106075,43.61473,0.1968696,0,0,0,3.136413
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.612992,0.612992,0,0,0,0.612992,0,0,0,0,0,0.6452548,0.612992,0,0,8.320957,3.136413,0,0.6452548,-0.6452548,5.425917,38.75647,0.1968696,0.6742913,0,0,3.136413
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.394212,2.394212,5,0,1.53,2.394212,16.00287,4.440892E-16,0,0,0.3831428,0,0,2.605788,2.475498,9.037907,2.491158,2.858641,0,2.858641,8.137862,58.12747,0.1979006,2.633633,0.3065142,5,2.874301
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.945364,4.945364,5,0,1.53,4.945364,28.34848,0,0,0,1.401935,0,0,0.05463647,0.05190465,6.179265,5.063935,1.45384,0,1.45384,9.517096,67.97912,0.198304,5.4399,1.121548,5,6.465871
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.536327,3.536327,5,0,1.53,3.536327,87.33943,0,0,0,3.088608,0,0,1.463673,1.390489,4.725425,6.372392,4.479097,0,4.479097,13.76634,98.33081,0.1990507,3.88996,2.470886,5,9.460999
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.642225,5.642225,2.695992,0,0.9010057,5.642225,59.33167,2.775558E-16,0,0,3.347627,3.101299,2.946234,0,0,0.2463281,10.40358,0.2463281,0,0.2463281,14.00003,100,0.1991164,6.206448,2.678101,5,13.75121
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,4.034993,0,0,4.034993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,0,3.227994,0,14.66027
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.18611,1.18611,0,0,0,1.18611,221.7119,1.381211,0,0,2.629748,1.248537,1.18611,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,1.304721,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,5.135921,5.135921,2.783852,0,0.9249917,5.135921,48.20678,0,0,0,2.475862,2.475862,2.352069,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,5.649514,1.98069,5,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,5.43409,5.43409,3.652189,0,1.162048,5.43409,34.517,0,0,0,1.875685,1.875685,1.781901,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,5.977499,1.500548,5,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,5.491782,5.491782,4.638704,0,1.431366,5.491782,16.35128,3.330669E-16,0,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.1991164,6.04096,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.867445,6.867445,5,0,1.53,6.867445,3.767328,0,0,0,0.2587192,1.965732,1.867445,0,0,0,10.62527,0,1.707013,-1.707013,12.20068,87.14753,0.1991164,7.55419,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.770959,3.770959,5,0,1.53,3.770959,0,0,0,0,0,0,0,1.229041,1.167589,1.896681,8.918262,1.167589,0,1.167589,13.30835,95.05946,0.199535,4.148056,0,5,8.918262
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,3.219228,3.219228,3.986694,0,1.253367,3.219228,0,1.110223E-16,0,0,0,0,0,0.7674653,0.729092,0.729092,9.969091,0.729092,0,0.729092,14.00003,100,0.1997949,3.541151,0,5,9.969091
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.305681,3.305681,3.305681,0,1.067451,3.305681,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1997949,3.63625,0,5,10.62527
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.9175667,0.9175667,0,0,0,0.9175667,0,0,1.110223E-16,0,0,0.9658596,0.9175667,0,0,0,10.62527,0,0.9658596,-0.9658596,12.98192,92.72784,0.1997949,1.009323,0,0,10.62527
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073177,9.659414,0,0,0,12.98192,92.72784,0.1997949,0,0,0,9.659414
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.08324198,0.08324198,0,0,0,0.08324198,0,0,1.387779E-17,0,0,0.08762314,0.08324198,0,0,1.073177,9.659414,0,0.08762314,-0.08762314,12.88956,92.0681,0.1997949,0.09156618,0,0,9.659414
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170536,9.571792,0,0,0,12.88956,92.0681,0.1997949,0,0,0,9.571792
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.170536,9.571792,0,0,0,12.88956,92.0681,0.1997949,0,0,0,9.571792
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.463025,1.463025,0,0,0,1.463025,0,0,2.220446E-16,0,0,1.540026,1.463025,0,0,1.170536,9.571792,0,1.540026,-1.540026,11.26623,80.47291,0.1997949,1.609327,0,0,9.571792
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.881677,8.031765,0,0,0,11.26623,80.47291,0.1997949,0,0,0,8.031765
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7639437,0.7639437,0,0,0,0.7639437,0,0,1.110223E-16,0,0,0.8041513,0.7639437,0,0,2.881677,8.031765,0,0.8041513,-0.8041513,10.41858,74.41827,0.1997949,0.8403381,0,0,8.031765
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2799988,0.2799988,0,0,0,0.2799988,0,0,0,0,0,0.2947356,0.2799988,0,0,3.775178,7.227614,0,0.2947356,-0.2947356,10.1079,72.19915,0.1997949,0.3079987,0,0,7.227614
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.941458,1.941458,0,0,0,1.941458,41.93567,0,2.220446E-16,0,0.8141636,2.04364,1.941458,0,0,4.102662,6.932878,0,1.229477,-1.229477,8.811919,62.94215,0.1997949,2.135604,0.6513309,0,7.747042
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,7.529208,7.529208,5,0,1.53,7.529208,24.7431,0,0,0,1.862959,2.662324,2.529208,0,0,5.468747,5.703402,0,0.7993652,-0.7993652,7.969314,56.92356,0.1997949,8.282129,1.490367,5,7.566361
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,1.098281,1.098281,4.603544,0,1.421768,1.098281,256.0875,0,0,0,2.812561,0,0,3.505263,3.33,6.356931,4.904037,6.142561,0,6.142561,13.79666,98.54736,0.1991811,1.208109,2.250049,5,7.716597
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.4365104,0.4365104,0,0,0,0.4365104,805.2175,2.841003,0,0,3.514858,0.4594846,0.4365104,0,0,0.2143701,10.43234,0.2143701,0,0.2143701,14.00003,100,0.1990563,0.4801614,2.811887,0,13.9472
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,5.041713,5.041713,1.711713,0,0.6322977,5.041713,80.63374,0.5600586,0,0,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1990563,5.545885,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.845346,6.845346,3.515346,0,1.124689,6.845346,70.78675,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1990563,7.529881,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.196956,1.196956,0,0,0,1.196956,311.1061,2.463849,0,0,3.723803,1.259954,1.196956,0,0,0,10.62527,0,0,0,14.00003,100,0.1990563,1.316652,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.279737,2.279737,0,0,0,2.279737,98.93269,4.440892E-16,0,0,2.255405,2.399723,2.279737,0,0,0,10.62527,0,0.144318,-0.144318,13.8479,98.9134,0.1990563,2.50771,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,1.847845,0,0,2.008198,0,0,0,0,0.1603534,10.48096,0.1603534,0,0.1603534,14.00003,100,0.1989631,0,1.606558,0,12.48915
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989631,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989631,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1989631,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,5.264067,5.264067,5,0,1.53,5.264067,0,0,0,0,0,0.2779652,0.264067,0,0,0,10.62527,0,0.2779652,-0.2779652,13.70703,97.90714,0.1989631,5.790473,0,5,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.717155,1.717155,0,0,0,1.717155,0,0,2.220446E-16,0,0,1.807532,1.717155,0,0,0.3088502,10.34731,0,1.807532,-1.807532,11.80172,84.29784,0.1989631,1.888871,0,0,10.34731
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.317219,8.539777,0,0,0,11.80172,84.29784,0.1989631,0,0,0,8.539777
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3724807,0.3724807,0,0,0,0.3724807,0,0,5.551115E-17,0,0,0.3920849,0.3724807,0,0,2.317219,8.539777,0,0.3920849,-0.3920849,11.38843,81.34575,0.1989631,0.4097288,0,0,8.539777
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.6156693,0.6156693,0,0,0,0.6156693,0,0,1.110223E-16,0,0,0.648073,0.6156693,0,0,2.752869,8.147692,0,0.648073,-0.648073,10.7053,76.46626,0.1989631,0.6772362,0,0,8.147692
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.431709,1.431709,0,0,0,1.431709,0,0,2.220446E-16,0,0,1.507062,1.431709,0,0,3.47295,7.499619,0,1.507062,-1.507062,9.116715,65.11926,0.1989631,1.57488,0,0,7.499619
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.2078547,0.2078547,0,0,0,0.2078547,0,0,0,0,0,0.2187945,0.2078547,0,0,5.147463,5.992557,0,0.2187945,-0.2187945,8.886086,63.47192,0.1989631,0.2286402,0,0,5.992557
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.3616525,0.3616525,0,0,0,0.3616525,0,0,0,0,0,0.3806868,0.3616525,0,0,5.390568,5.773763,0,0.3806868,-0.3806868,8.484807,60.60564,0.1989631,0.3978177,0,0,5.773763
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.9312713,0.9312713,0,0,0,0.9312713,0,0,1.110223E-16,0,0,0.9802855,0.9312713,0,0,5.813554,5.393076,0,0.9802855,-0.9802855,7.451495,53.22486,0.1989631,1.024398,0,0,5.393076
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.90276,4.41279,0,0,0,7.451495,53.22486,0.1989631,0,0,0,4.41279
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.90276,4.41279,0,0,0,7.451495,53.22486,0.1989631,0,0,0,4.41279
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5503219,0.5503219,0,0,0,0.5503219,0,0,1.110223E-16,0,0,0.5792862,0.5503219,0,0,6.90276,4.41279,0,0.5792862,-0.5792862,6.840874,48.86329,0.1989631,0.6053541,0,0,4.41279
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,7.546411,3.833504,0.8141722,0,0.8141722,7.613266,54.38036,0.1984912,0,0.6513377,0,4.647676
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.945353,3.945353,5,0,1.53,3.945353,48.97281,0,0,0,1.93215,0,0,1.054647,1.001915,6.732239,4.566259,2.934065,0,2.934065,10.39676,74.26245,0.1993413,4.339889,1.54572,5,6.49841
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.04604676,0.04604676,1.25,0,0.50625,0.04604676,6577.077,0.3938023,0,0,3.028531,0,0,0.8101509,0.7696434,3.798174,7.206918,3.798174,0,3.798174,14.00003,100,0.1971782,0.05065143,2.422825,5,10.23545
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.444056,1.444056,0,0,0,1.444056,299.6007,2.806343,0,0,4.326402,1.520059,1.444056,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,1.588462,3.461122,0,14.95168
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.391588,2.391588,0,0,0,2.391588,215.0616,2.625925,0,0,5.143386,2.517461,2.391588,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,2.630747,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,0,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,2.094729,2.094729,0,0,0,2.094729,163.9601,1.229541,0,0,3.434519,2.204978,2.094729,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,2.304202,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.906432,4.906432,2.479575,0,0.841924,4.906432,52.06607,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,5.397076,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,4.00984,4.00984,2.892312,0,0.9546011,4.00984,29.33648,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,4.410825,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.278906,3.278906,3.278906,0,1.060141,3.278906,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,3.606797,0,5,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1971782,0,0,0,10.62527
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.58327,1.58327,0,0,0,1.58327,0,0,2.220446E-16,0,0,1.6666,1.58327,0,0,0,10.62527,0,1.6666,-1.6666,12.24328,87.45181,0.1971782,1.741597,0,0,10.62527
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.29598,1.29598,0,0,0,1.29598,0,0,0,0,0,1.36419,1.29598,0,0,1.851778,8.958674,0,1.36419,-1.36419,10.80529,77.18053,0.1971782,1.425578,0,0,8.958674
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6580696,0.6580696,0,0,0,0.6580696,0,0,0,0,0,0.6927049,0.6580696,0,0,3.367544,7.594485,0,0.6927049,-0.6927049,10.07512,71.965,0.1971782,0.7238765,0,0,7.594485
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.371709,1.371709,0,0,0,1.371709,0,0,2.220446E-16,0,0,1.443905,1.371709,0,0,4.137216,6.90178,0,1.443905,-1.443905,8.553111,61.09353,0.1971782,1.50888,0,0,6.90178
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.741555,5.457875,0,0,0,8.553111,61.09353,0.1971782,0,0,0,5.457875
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.504053,1.504053,0,0,0,1.504053,0,0,2.220446E-16,0,0,1.583214,1.504053,0,0,5.741555,5.457875,0,1.583214,-1.583214,6.884257,49.17316,0.1971782,1.654459,0,0,5.457875
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.3129313,0.3129313,0,0,0,0.3129313,0,0,5.551115E-17,0,0,0.3294013,0.3129313,0,0,7.500681,3.874661,0,0.3294013,-0.3294013,6.537037,46.69303,0.1971782,0.3442244,0,0,3.874661
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.4670466,0.4670466,0,0,0,0.4670466,0,0,5.551115E-17,0,0,0.4916281,0.4670466,0,0,7.866683,3.54526,0,0.4916281,-0.4916281,6.018816,42.99146,0.1971782,0.5137513,0,0,3.54526
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.465649,1.465649,0,0,0,1.465649,0,0,0,0,0,1.542788,1.465649,0,0,8.412936,3.053632,0,1.542788,-1.542788,4.392574,31.37547,0.1971782,1.612214,0,0,3.053632
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6582311,0.6582311,0,0,0,0.6582311,0,0,0,0,0,0.6928748,0.6582311,0,0,10.12715,1.510843,0,0.6928748,-0.6928748,3.66222,26.15866,0.1971782,0.7240542,0,0,1.510843
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.363285,2.363285,5,0,1.53,2.363285,12.39637,0,0,0,0.2929615,0,0,2.636715,2.504879,10.89701,0.8179683,2.797841,0,2.797841,6.316485,45.11766,0.1981207,2.599613,0.2343692,5,1.11093
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.905881,3.905881,5,0,1.53,3.905881,27.75174,2.220446E-16,0,0,1.08395,0,0,1.094119,1.039413,8.099165,3.336025,2.123363,0,2.123363,8.330884,59.5062,0.1987506,4.296469,0.86716,5,4.419975
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,6.301504,6.301504,5,0,1.53,6.301504,30.01326,0,0,0,1.891287,1.370004,1.301504,0,0,5.975802,5.247052,0.5212824,0,0.5212824,8.825416,63.03856,0.1988817,6.931654,1.513029,5,7.138339
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,3.046873,3.046873,5,0,1.53,3.046873,50.30021,0,0,0,1.532584,0,0,1.953127,1.85547,5.45452,5.716206,3.388054,0,3.388054,12.03961,85.99702,0.1998856,3.351561,1.226067,5,7.24879
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,4.120696,4.120696,4.303699,0,1.33991,4.120696,45.47364,0,0,0,1.87383,0,0,0.1830038,0.1738536,2.066466,8.765455,2.047684,0,2.047684,13.98221,99.87273,0.2004015,4.532765,1.499064,5,10.63929
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.46892,3.46892,1.25,0,0.50625,3.46892,78.45103,0.3669164,0,0,2.721404,2.335706,2.21892,0,0,0.01878196,10.60837,0.01878196,0,0.01878196,14.00003,100,0.2003911,3.815812,2.177123,5,13.32977
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,5.489095,5.489095,3.53612,0,1.130361,5.489095,37.45176,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,6.038005,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,0,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,5.134693,5.134693,3.27989,0,1.06041,5.134693,38.02417,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,5.648162,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2003911,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.945883,5.945883,5,0,1.53,5.945883,0,0,0,0,0,0.995666,0.9458827,0,0,0,10.62527,0,0.995666,-0.995666,12.9505,92.50341,0.2003911,6.540471,0,5,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.045664,1.045664,0,0,0,1.045664,0,0,2.220446E-16,0,0,1.100699,1.045664,0,0,1.106296,9.629608,0,1.100699,-1.100699,11.79027,84.21601,0.2003911,1.15023,0,0,9.629608
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.629489,5.629489,5,0,1.53,5.629489,0,0,0,0,0,0.6626198,0.6294888,0,0,2.329294,8.52891,0,0.6626198,-0.6626198,11.0918,79.22701,0.2003911,6.192438,0,5,8.52891
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.402396,1.402396,4.629278,0,1.428793,1.402396,0,4.440892E-16,0,0,0,0,0,3.226882,3.065538,3.065538,7.86629,3.065538,0,3.065538,14.00003,100,0.2013925,1.542636,0,5,7.86629
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.385466,0.385466,0,0,0,0.385466,0,0,0,0,0,0.4057537,0.385466,0,0,0,10.62527,0,0.4057537,-0.4057537,13.57233,96.94499,0.2013925,0.4240126,0,0,10.62527
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5686713,0.5686713,0,0,0,0.5686713,0,0,0,0,0,0.5986015,0.5686713,0,0,0.4508374,10.21952,0,0.5986015,-0.5986015,12.94134,92.43799,0.2013925,0.6255385,0,0,10.21952
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.9012122,0.9012122,0,0,0,0.9012122,0,0,0,0,0,0.9486444,0.9012122,0,0,1.11595,9.620919,0,0.9486444,-0.9486444,11.94139,85.29544,0.2013925,0.9913334,0,0,9.620919
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.9717398,0.9717398,0,0,0,0.9717398,0,0,2.220446E-16,0,0,1.022884,0.9717398,0,0,2.17,8.672275,0,1.022884,-1.022884,10.86317,77.59393,0.2013925,1.068914,0,0,8.672275
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4336141,0.4336141,0,0,0,0.4336141,0,0,0,0,0,0.4564359,0.4336141,0,0,3.306537,7.649391,0,0.4564359,-0.4564359,10.38205,74.15732,0.2013925,0.4769755,0,0,7.649391
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4493126,0.4493126,0,0,0,0.4493126,0,0,5.551115E-17,0,0,0.4729606,0.4493126,0,0,3.813688,7.192955,0,0.4729606,-0.4729606,9.883501,70.5963,0.2013925,0.4942439,0,0,7.192955
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3437358,0.3437358,0,0,0,0.3437358,0,0,5.551115E-17,0,0,0.3618271,0.3437358,0,0,4.3392,6.719994,0,0.3618271,-0.3618271,9.502102,67.87202,0.2013925,0.3781093,0,0,6.719994
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3973871,0.3973871,0,0,0,0.3973871,0,0,0,0,0,0.4183022,0.3973871,0,0,4.74123,6.358167,0,0.4183022,-0.4183022,9.061172,64.72253,0.2013925,0.4371258,0,0,6.358167
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,2.005596,2.005596,0,0,0,2.005596,21.0888,0,0,0,0.4229561,2.111153,2.005596,0,0,5.20601,5.939865,0,1.688197,-1.688197,7.281657,52.01173,0.2013925,2.206155,0.3383649,0,6.362821
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.241268,2.241268,0,0,0,2.241268,57.41508,0,0,0,1.286826,2.359229,2.241268,0,0,7.081785,4.251667,0,1.072403,-1.072403,6.151244,43.93737,0.2013925,2.465395,1.029461,0,5.538494
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,4.372409,4.372409,5,0,1.53,4.372409,58.97078,0,0,0,2.578444,0,0,0.6275908,0.5962113,8.273345,3.179264,3.174655,0,3.174655,9.162987,65.44978,0.2021934,4.80965,2.062755,5,5.757708
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,1.493676,0,0.5727735,0,0,0,0,0,3.679698,0,0,1.493676,1.418992,5.09869,6.036454,5.09869,0,5.09869,14.00003,100,0.1996226,0,2.943758,5,9.716151
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,4.287154,4.287154,1.861803,0,0.6732723,4.287154,59.55002,0,0,0,2.553001,2.553001,2.425351,0,0,0,10.62527,0,0,0,14.00003,100,0.1996226,4.715869,2.042401,5,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.539076,2.539076,0,0,0,2.539076,149.7947,1.130689,0,0,3.803401,2.672712,2.539076,0,0,0,10.62527,0,0,0,14.00003,100,0.1996226,2.792984,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996226,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1483161,0.1483161,0,0,0,0.1483161,2447.955,3.474591,0,0,3.630713,0.1561223,0.1483161,0,0,0,10.62527,0,0,0,14.00003,100,0.1996226,0.1631478,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5872198,0.5872198,0,0,0,0.5872198,369.48,1.551534,0,0,2.16966,0.6181262,0.5872198,0,0,0,10.62527,0,0,0,14.00003,100,0.1996226,0.6459418,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.591224,2.591224,0,0,0,2.591224,42.98249,0,4.440892E-16,0,1.113772,2.727604,2.591224,0,0,0,10.62527,0,1.613832,-1.613832,12.2989,87.84911,0.1996226,2.850346,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.373646,3.373646,4.248706,0,1.324897,3.373646,25.84829,0,0,0,0.8720297,0,0,0.8750605,0.8313075,1.793146,9.011443,1.703337,0,1.703337,13.91483,99.39143,0.2000951,3.71101,0.6976238,5,9.883472
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.3998942,0,0,0.489703,0,0,0,0,0.08980884,10.54445,0.08980884,0,0.08980884,14.00003,100,0.200047,0,0.3917624,0,11.03415
