Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.200047,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,10.2848,8.33,5,0,1.53,8.33,0,0,1.954799,2.983279,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.200047,11.31328,0,5,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2000946,0,0,5,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6830914,0.6830914,0,0,0,0.6830914,0,0,1.110223E-16,0,0,0.7190436,0.6830914,0,0,0.5647368,10.11701,0,0.7190436,-0.7190436,12.70633,90.75934,0.2000946,0.7514005,0,0,10.11701
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.08285594,0.08285594,0,0,0,0.08285594,0,0,0,0,0,0.08721678,0.08285594,0,0,1.363674,9.397967,0,0.08721678,-0.08721678,12.6144,90.10267,0.2000946,0.09114153,0,0,9.397967
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.460582,9.310751,0,0,0,12.6144,90.10267,0.2000946,0,0,0,9.310751
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.381982,1.381982,0,0,0,1.381982,0,0,2.220446E-16,0,0,1.454718,1.381982,0,0,1.460582,9.310751,0,1.454718,-1.454718,11.08099,79.14978,0.2000946,1.52018,0,0,9.310751
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.008659,1.008659,0,0,0,1.008659,0,0,2.220446E-16,0,0,1.061746,1.008659,0,0,3.076935,7.856033,0,1.061746,-1.061746,9.961813,71.15566,0.2000946,1.109524,0,0,7.856033
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.481001,0.481001,0,0,0,0.481001,0,0,0,0,0,0.5063169,0.481001,0,0,4.256652,6.794287,0,0.5063169,-0.5063169,9.428108,67.3435,0.2000946,0.5291011,0,0,6.794287
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.819226,6.287971,0,0,0,9.428108,67.3435,0.2000946,0,0,0,6.287971
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.819226,6.287971,0,0,0,9.428108,67.3435,0.2000946,0,0,0,6.287971
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.615835,1.615835,0,0,0,1.615835,0,0,2.220446E-16,0,0,1.700879,1.615835,0,0,4.819226,6.287971,0,1.700879,-1.700879,7.635224,54.53721,0.2000946,1.777419,0,0,6.287971
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,6.336818,6.336818,5,0,1.53,6.336818,4.951001,2.220446E-16,0,0,0.3137359,1.407177,1.336818,0,0,6.709092,4.587091,0,1.093441,-1.093441,6.482636,46.30445,0.2000946,6.9705,0.2509887,5,4.900827
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.71609,1.71609,4.97872,0,1.524191,1.71609,35.65847,0,0,0,0.6119314,0,0,3.26263,3.099499,7.924027,3.49365,3.71143,0,3.71143,10.00361,71.4542,0.2011138,1.887699,0.4895451,5,4.105581
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,1.540199,0,0.5854743,0,0,0,0,0,2.749408,0,0,1.540199,1.463189,4.212597,6.833937,4.212597,0,4.212597,14.00003,100,0.1991434,0,2.199526,5,9.583345
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,2.780868,0,0,2.780868,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,0,2.224694,0,13.40614
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.455542,1.455542,0,0,0,1.455542,204.5512,1.445179,0,0,2.977329,1.53215,1.455542,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,1.601097,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.252334,0.252334,0,0,0,0.252334,1137.583,2.604893,0,0,2.870507,0.2656147,0.252334,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,0.2775674,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.645712,1.645712,0,0,0,1.645712,129.9801,0.4067703,0,0,2.139099,1.732329,1.645712,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,1.810284,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,6.187912,6.187912,4.017346,0,1.261736,6.187912,36.9237,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.1991434,6.806704,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.519486,2.519486,0,0,0,2.519486,36.04778,0,4.440892E-16,0,0.9082189,2.652091,2.519486,0,0,0,10.62527,0,1.743872,-1.743872,12.16183,86.87001,0.1991434,2.771435,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,4.2905,4.2905,5,0,1.53,4.2905,15.65162,-1.110223E-16,0,0,0.6715328,0,0,0.7094999,0.6740249,1.937635,8.881402,1.345558,0,1.345558,13.43833,95.98791,0.1995075,4.71955,0.5372262,5,9.552936
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,6.571822,6.571822,5,0,1.53,6.571822,9.622773,0,0,0,0.6323915,1.654549,1.571822,0,0,0.5920776,10.0924,0,1.022158,-1.022158,12.36088,88.29186,0.1995075,7.229004,0.5059132,5,10.7248
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.425828,4.425828,5,0,1.53,4.425828,0,0,0,0,0,0,0,0.5741723,0.5454637,1.727808,9.070247,0.5454637,0,0.5454637,12.87836,91.98808,0.1996763,4.868411,0,5,9.070247
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.399287,1.399287,0,0,0,1.399287,0,0,0,0,0,1.472934,1.399287,0,0,1.182345,9.561164,0,1.472934,-1.472934,11.32575,80.89804,0.1996763,1.539216,0,0,9.561164
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.578511,4.578511,5,0,1.53,4.578511,0,0,0,0,0,0,0,0.4214891,0.4004147,2.818938,8.08823,0.4004147,0,0.4004147,11.70562,83.61137,0.1997999,5.036362,0,5,8.08823
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.345953,1.345953,0,0,0,1.345953,0,0,2.220446E-16,0,0,1.416793,1.345953,0,0,2.418523,8.448603,0,1.416793,-1.416793,10.21218,72.94403,0.1997999,1.480549,0,0,8.448603
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3521458,0.3521458,0,0,0,0.3521458,0,0,5.551115E-17,0,0,0.3706798,0.3521458,0,0,3.992738,7.03181,0,0.3706798,-0.3706798,9.821453,70.1531,0.1997999,0.3873604,0,0,7.03181
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.561706,1.561706,0,0,0,1.561706,0,0,0,0,0,1.643901,1.561706,0,0,4.404604,6.66113,0,1.643901,-1.643901,8.08863,57.77581,0.1997999,1.717877,0,0,6.66113
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.154563,1.154563,0,0,0,1.154563,0,0,0,0,0,1.21533,1.154563,0,0,6.231161,5.017229,0,1.21533,-1.21533,6.807559,48.62533,0.1997999,1.27002,0,0,5.017229
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.252387,1.252387,0,0,0,1.252387,0,0,0,0,0,1.318302,1.252387,0,0,7.581528,3.801899,0,1.318302,-1.318302,5.417947,38.69954,0.1997999,1.377626,0,0,3.801899
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.2897093,0.2897093,0,0,0,0.2897093,0,0,5.551115E-17,0,0,0.3049572,0.2897093,0,0,9.046308,2.483597,0,0.3049572,-0.3049572,5.096494,36.40345,0.1997999,0.3186803,0,0,2.483597
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.726927,1.726927,0,0,0,1.726927,0,0,2.220446E-16,0,0,1.817818,1.726927,0,0,9.385149,2.17864,0,1.817818,-1.817818,3.180345,22.71671,0.1997999,1.89962,0,0,2.17864
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.304362,1.304362,4.809625,0,1.478028,1.304362,0,0,0,0,0,0,0,3.505263,3.33,11.40495,0.3608219,3.33,0,3.33,6.339461,45.28177,0.2008177,1.434798,0,5,0.3608219
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.409471,1.409471,4.914734,0,1.506722,1.409471,0,0,0,0,0,0,0,3.505263,3.33,8.074947,3.357822,3.33,0,3.33,9.498576,67.84684,0.2018185,1.550418,0,5,3.357822
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.801472,6.801472,5,0,1.53,6.801472,11.65199,0,0,0,0.792507,1.896286,1.801472,0,0,4.744947,6.354822,0,1.103779,-1.103779,8.335091,59.53624,0.2018185,7.481619,0.6340056,5,7.147329
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,4.198662,4.198662,5,0,1.53,4.198662,40.63071,0,0,0,1.705946,0,0,0.8013378,0.7612709,5.971368,5.251043,2.467217,0,2.467217,10.6757,76.25484,0.2024152,4.618528,1.364757,5,6.956989
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,5.039231,5.039231,5,0,1.53,5.039231,65.64089,0,0,0,3.307796,0.04129545,0.03923068,0,0,3.504151,7.471538,3.266501,0,3.266501,13.77457,98.38961,0.2031155,5.543154,2.646237,5,10.77933
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5755147,0.5755147,0,0,0,0.5755147,788.1478,3.692451,0,0,4.535906,0.605805,0.5755147,0,0,0.2376504,10.41139,0.2376504,0,0.2376504,14.00003,100,0.2029949,0.6330662,3.628725,0,14.9473
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.767439,4.767439,1.437439,0,0.5574209,4.767439,88.77628,0.7270917,0,0,4.232355,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,5.244183,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,5.167036,5.167036,1.837036,0,0.6665109,5.167036,74.7841,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,5.68374,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.981735,3.981735,1.25,0,0.50625,3.981735,87.26951,0.5993299,0,0,3.474841,2.875511,2.731735,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,4.379909,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.569812,4.569812,2.150008,0,0.7519522,4.569812,55.73887,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2029949,5.026793,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,8.48101,8.33,5,0,1.53,8.33,17.46397,0,0.1510108,0.9991119,1.454749,3.505263,3.33,0,0,0,10.62527,0,2.050515,-2.050515,11.8386,84.56123,0.2029949,9.329112,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,7.039907,7.039907,5,0,1.53,7.039907,5.982728,0,0,0,0.4211785,2.147271,2.039907,0,0,2.27835,8.574759,0,1.726093,-1.726093,10.01913,71.5651,0.2029949,7.743898,0.3369428,5,8.995938
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,6.390643,6.390643,5,0,1.53,6.390643,0,0,0,0,0,1.463835,1.390643,0,0,4.19623,6.848667,0,1.463835,-1.463835,8.476117,60.54358,0.2029949,7.029707,0,5,6.848667
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,15.46248,8.33,5,0,1.53,8.33,0,0,7.13248,8.678728,0,3.505263,3.33,0,0,5.822713,5.384832,0,3.505263,-3.505263,4.781246,34.15168,0.2029949,17.00873,0,5,5.384832
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.71745,1.879569,3.33,0,3.33,7.940361,56.71675,0.203015,0,0,5,1.879569
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7875969,0.7875969,4.29286,0,1.336951,0.7875969,0,0,0,0,0,0,0,3.505263,3.33,6.38745,4.876569,3.33,0,3.33,11.09948,79.28181,0.2036219,0.8663566,0,5,4.876569
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6789656,0.6789656,3.897334,0,1.228972,0.6789656,0,0,0,0,0,0,0,3.218368,3.05745,3.05745,7.873569,3.05745,0,3.05745,14.00003,100,0.2040621,0.7468622,0,5,7.873569
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2040621,0,0,0,10.62527
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.029513,1.029513,0,0,0,1.029513,0,0,2.220446E-16,0,0,1.083698,1.029513,0,0,0,10.62527,0,1.083698,-1.083698,12.85771,91.84061,0.2040621,1.132464,0,0,10.62527
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.195127,1.195127,0,0,0,1.195127,0,0,2.220446E-16,0,0,1.258029,1.195127,0,0,1.204109,9.541576,0,1.258029,-1.258029,11.53163,82.36864,0.2040621,1.31464,0,0,9.541576
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.129635,1.129635,0,0,0,1.129635,0,0,0,0,0,1.189089,1.129635,0,0,2.601918,8.283548,0,1.189089,-1.189089,10.27822,73.41573,0.2040621,1.242598,0,0,8.283548
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.923128,7.094459,0,0,0,10.27822,73.41573,0.2040621,0,0,0,7.094459
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.557916,2.557916,0,0,0,2.557916,0,0,4.440892E-16,0,0,2.692543,2.557916,0,0,3.923128,7.094459,0,2.692543,-2.692543,7.440032,53.14298,0.2040621,2.813708,0,0,7.094459
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.9073388,0.9073388,0,0,0,0.9073388,0,0,1.110223E-16,0,0,0.9550934,0.9073388,0,0,6.914843,4.401916,0,0.9550934,-0.9550934,6.433275,45.95187,0.2040621,0.9980726,0,0,4.401916
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,4.43729,4.43729,5,0,1.53,4.43729,21.016,0,0,0,0.932541,0,0,0.5627098,0.5345743,7.976058,3.446822,1.467115,0,1.467115,7.825103,55.89348,0.2044025,4.881019,0.7460328,5,4.379363
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.699932,2.699932,5,0,1.53,2.699932,68.93166,0,0,0,1.861107,0,0,2.300068,2.185065,6.508943,4.767226,4.046173,0,4.046173,11.66364,83.31154,0.2051497,2.969925,1.488886,5,6.628334
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,4.443591,4.443591,4.278345,0,1.332988,4.443591,59.33745,0,0,0,2.636714,0.1739433,0.1652461,0,0,2.46277,8.408781,2.46277,0,2.46277,14.00003,100,0.2056389,4.88795,2.109371,5,11.04549
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.486726,1.486726,0,0,0,1.486726,263.7436,2.356169,0,0,3.921143,1.564974,1.486726,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,1.635398,3.136915,0,14.54642
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.497371,4.497371,1.504657,0,0.5757712,4.497371,70.04594,0,0,0,3.150226,3.150226,2.992715,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,4.947108,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.777641,2.777641,0,0,0,2.777641,130.0751,0.6891864,0,0,3.613019,2.923833,2.777641,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,3.055405,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.775353,1.775353,0,0,0,1.775353,199.8659,1.679532,0,0,3.548325,1.868792,1.775353,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,1.952888,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.07428736,0.07428736,0,0,0,0.07428736,4722.158,3.42977,0,0,3.507967,0.07819723,0.07428736,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,0.0817161,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.761734,4.761734,2.566585,0,0.8656777,4.761734,48.52609,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,5.237908,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,3.152824,3.152824,1.299168,0,0.5196728,3.152824,61.88793,2.220446E-16,0,0,1.951218,1.951218,1.853657,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,3.468107,1.560974,5,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.673673,4.673673,3.641468,0,1.159121,4.673673,23.24792,0,0,0,1.086532,1.086532,1.032205,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,5.14104,0.8692254,5,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2361633,0,0,0.2361633,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2056389,0,0.1889306,0,10.86144
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.783114,7.783114,5,0,1.53,7.783114,0,0,0,0.2314258,0,2.929594,2.783114,0,0,0,10.62527,0,2.929594,-2.929594,10.91196,77.94245,0.2056389,8.561426,0,5,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,6.396867,6.396867,5,0,1.53,6.396867,0,0,0,0,0,1.470386,1.396867,0,0,3.255105,7.69568,0,1.470386,-1.470386,9.362041,66.8716,0.2056389,7.036553,0,5,7.69568
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.790392,6.790392,5,0,1.53,6.790392,0,0,0,0,0,1.884624,1.790393,0,0,4.888867,6.225294,0,1.884624,-1.884624,7.375474,52.68185,0.2056389,7.469432,0,5,6.225294
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.27284,2.27284,5,0,1.53,2.27284,0,0,0,0,0,0,0,2.72716,2.590801,6.982893,4.340671,2.590801,0,2.590801,9.833324,70.23788,0.2063392,2.500125,0,5,4.340671
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1789682,0.1789682,3.684231,0,1.170795,0.1789682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.392092,6.672392,3.33,0,3.33,12.99244,92.80296,0.2064602,0.196865,0,5,6.672392
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.294464,1.294464,0,0,0,1.294464,0,0,2.220446E-16,0,0,1.362593,1.294464,0,0,1.062092,9.669392,0,1.362593,-1.362593,11.55614,82.54369,0.2064602,1.42391,0,0,9.669392
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.827199,2.827199,0,0,0,2.827199,0,0,4.440892E-16,0,0,2.975999,2.827199,0,0,2.576084,8.306798,0,2.975999,-2.975999,8.419161,60.13674,0.2064602,3.109919,0,0,8.306798
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2186452,0.2186452,0,0,0,0.2186452,0,0,2.775558E-17,0,0,0.2301528,0.2186452,0,0,5.882751,5.330799,0,0.2301528,-0.2301528,8.176558,58.40387,0.2064602,0.2405097,0,0,5.330799
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.8664402,0.8664402,0,0,0,0.8664402,0,0,1.110223E-16,0,0,0.9120423,0.8664402,0,0,6.138476,5.100646,0,0.9120423,-0.9120423,7.215181,51.53691,0.2064602,0.9530842,0,0,5.100646
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.218409,1.218409,0,0,0,1.218409,0,0,0,0,0,1.282536,1.218409,0,0,7.151856,4.188604,0,1.282536,-1.282536,5.86327,41.88042,0.2064602,1.34025,0,0,4.188604
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.225567,2.225567,0,0,0,2.225567,0,0,4.440892E-16,0,0,2.342702,2.225567,0,0,8.576896,2.906068,0,2.342702,-2.342702,3.393845,24.2417,0.2064602,2.448124,0,0,2.906068
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.233708,1.233708,4.738971,0,1.458739,1.233708,0,0,0,0,0,0,0,3.505263,3.33,11.1799,0.5633656,3.33,0,3.33,6.55296,46.80677,0.2073282,1.357078,0,5,0.5633656
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.635862,4.635862,5,0,1.53,4.635862,13.89365,0,0,0,0.6440904,0,0,0.3641382,0.3459313,7.849898,3.560366,0.9900217,0,0.9900217,7.492177,53.51545,0.2075403,5.099448,0.5152723,5,4.204456
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.359484,1.359484,4.644018,0,1.432817,1.359484,119.4887,0,0,0,1.62443,0,0,3.284534,3.120307,6.859877,4.451385,4.744737,0,4.744737,11.99343,85.66719,0.2076438,1.495433,1.299544,5,6.075815
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0.647374,0,0,2.762514,0,0,0,0,2.11514,8.721648,2.11514,0,2.11514,14.00003,100,0.2066342,0,2.210011,0,11.48416
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.786263,5.786263,2.456263,0,0.8355598,5.786263,68.30775,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,6.364889,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,6.147431,6.147431,2.817431,0,0.9341587,6.147431,78.17982,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,6.762174,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.5183,1.5183,0,0,0,1.5183,328.6413,3.391551,0,0,4.989761,1.598211,1.5183,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,1.67013,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,7.576143,7.576143,4.246143,0,1.324197,7.576143,67.12427,1.580167,0,0.003757591,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,8.333757,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.650495,3.650495,1.25,0,0.50625,3.650495,116.577,1.728799,0,0,4.255636,2.526836,2.400495,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,4.015544,3.404509,5,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.981172,1.981172,0,0,0,1.981172,161.575,1.115635,0,0,3.20108,2.085444,1.981172,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,2.179289,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1660517,0.1660517,0,0,0,0.1660517,1472.29,2.269972,0,0,2.444763,0.1747913,0.1660517,0,0,0,10.62527,0,0,0,14.00003,100,0.2066342,0.1826569,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.624822,1.624822,0,0,0,1.624822,82.41505,2.220446E-16,0,0,1.339098,1.710339,1.624822,0,0,0,10.62527,0,0.3712411,-0.3712411,13.60871,97.20484,0.2066342,1.787305,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,9.887518,8.33,5,0,1.53,8.33,4.869861,0,1.557518,2.54627,0.4056594,3.505263,3.33,0,0,0.4124901,10.25403,0,3.099604,-3.099604,10.34144,73.86726,0.2066342,10.87627,0.3245276,5,10.65969
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.989811,3.989811,5,0,1.53,3.989811,0,0,0,0,0,0,0,1.010189,0.9596798,3.856494,7.154429,0.9596798,0,0.9596798,11.25187,80.37033,0.2068822,4.388792,0,5,7.154429
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,6.43035,6.43035,5,0,1.53,6.43035,0,0,0,0,0,1.505631,1.43035,0,0,2.896814,8.018141,0,1.505631,-1.505631,9.664794,69.0341,0.2068822,7.073385,0,5,8.018141
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.705444,2.705444,5,0,1.53,2.705444,0,0,0,0,0,0,0,2.294556,2.179828,4.569738,6.51251,2.179828,0,2.179828,11.73276,83.80527,0.2074414,2.975988,0,5,6.51251
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,2.135425,2.135425,0,0,0,2.135425,0,0,0,0,0,2.247816,2.135425,0,0,2.38991,8.474356,0,2.247816,-2.247816,9.363354,66.88097,0.2074414,2.348968,0,0,8.474356
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.788385,1.788385,0,0,0,1.788385,0,0,2.220446E-16,0,0,1.882511,1.788385,0,0,4.887483,6.226539,0,1.882511,-1.882511,7.379014,52.70713,0.2074414,1.967224,0,0,6.226539
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.468274,1.468274,0,0,0,1.468274,0,0,2.220446E-16,0,0,1.545552,1.468274,0,0,6.979162,4.344028,0,1.545552,-1.545552,5.749859,41.07034,0.2074414,1.615102,0,0,4.344028
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1057319,0.1057319,0,0,0,0.1057319,0,0,1.387779E-17,0,0,0.1112968,0.1057319,0,0,8.696442,2.798476,0,0.1112968,-0.1112968,5.632542,40.23236,0.2074414,0.1163051,0,0,2.798476
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.9114936,0.9114936,0,0,0,0.9114936,0,0,1.110223E-16,0,0,0.9594669,0.9114936,0,0,8.820105,2.68718,0,0.9594669,-0.9594669,4.621175,33.00832,0.2074414,1.002643,0,0,2.68718
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.241582,1.241582,0,0,0,1.241582,0,0,2.220446E-16,0,0,1.306928,1.241582,0,0,9.886179,1.727713,0,1.306928,-1.306928,3.243552,23.16818,0.2074414,1.36574,0,0,1.727713
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33832,0.4207848,0,0,0,3.243552,23.16818,0.2074414,0,0,0,0.4207848
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33832,0.4207848,0,0,0,3.243552,23.16818,0.2074414,0,0,0,0.4207848
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5862228,0.5862228,4.091486,0,1.281976,0.5862228,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.33832,0.4207848,3.33,0,3.33,6.402667,45.73325,0.2078291,0.6448451,0,5,0.4207848
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.008322,3.417785,3.587265,0,3.587265,9.805846,70.04162,0.207691,0,0.2058122,5,3.67505
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,6.569104,6.569104,5,0,1.53,6.569104,14.29249,0,0,0,0.9388884,1.651688,1.569104,0,0,4.421056,6.646324,0,0.7127998,-0.7127998,9.054489,64.67479,0.207691,7.226014,0.7511107,5,7.585212
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.826334,2.826334,5,0,1.53,2.826334,36.83271,0,0,0,1.041015,0,0,2.173666,2.064983,5.213056,5.933524,3.105998,0,3.105998,12.0011,85.72195,0.2083921,3.108967,0.8328121,5,6.974539
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.8823138,0.8823138,0,0,0,0.8823138,136.8686,0,0,0,1.207611,0.9287514,0.8823138,0,0,2.107058,8.728922,0.2788595,0,0.2788595,12.26565,87.61159,0.2082626,0.9705452,0.9660887,0,9.936533
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.689193,5.689193,5,0,1.53,5.689193,35.06934,0,0,0,1.995163,0.7254667,0.6891934,0,0,1.828198,8.979896,1.269696,0,1.269696,13.47019,96.21542,0.2084882,6.258113,1.59613,5,10.97506
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.976548,4.976548,1.846209,0,0.669015,4.976548,77.43513,2.220446E-16,0,0,3.853596,3.295094,3.130339,0,0,0.5585023,10.12262,0.5585023,0,0.5585023,14.00003,100,0.2083641,5.474203,3.082877,5,13.97622
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.652272,3.652272,1.281361,0,0.5148116,3.652272,68.33269,0,0,0,2.495696,2.495696,2.370911,0,0,0,10.62527,0,0,0,14.00003,100,0.2083641,4.017499,1.996557,5,13.12097
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083641,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.934075,1.934075,0,0,0,1.934075,97.29161,0,0,0,1.881693,2.035869,1.934075,0,0,0,10.62527,0,0.1541758,-0.1541758,13.83751,98.83918,0.2083641,2.127483,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,6.674665,6.674665,5,0,1.53,6.674665,24.44213,2.220446E-16,0,0,1.63143,1.762805,1.674665,0,0,0.1713064,10.4711,0,0.131375,-0.131375,13.69903,97.85003,0.2083641,7.342132,1.305144,5,12.10253
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.601048,3.601048,2.945793,0,0.9692016,3.601048,27.96465,0,0,0,1.00702,0.6897418,0.6552547,0,0,0.3172787,10.33972,0.3172787,0,0.3172787,14.00003,100,0.2084202,3.961153,0.8056164,5,11.34674
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2084202,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.843974,5.843974,5,0,1.53,5.843974,0,0,0,0,0,0.8883936,0.8439739,0,0,0,10.62527,0,0.8883936,-0.8883936,13.06358,93.31109,0.2084202,6.428371,0,5,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,7.279876,7.279876,5,0,1.53,7.279876,0,0,0,0,0,2.399869,2.279876,0,0,0.987104,9.73688,0,2.399869,-2.399869,10.53389,75.24195,0.2084202,8.007864,0,5,9.73688
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.599922,3.599922,5,0,1.53,3.599922,0,0,0,0,0,0,0,1.400078,1.330074,3.653626,7.337011,1.330074,0,1.330074,11.79571,84.25493,0.2087466,3.959914,0,5,7.337011
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.7316473,0.7316473,0,0,0,0.7316473,0,0,1.110223E-16,0,0,0.770155,0.7316473,0,0,2.323551,8.534078,0,0.770155,-0.770155,10.9839,78.45626,0.2087466,0.804812,0,0,8.534078
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.179279,7.763923,0,0,0,10.9839,78.45626,0.2087466,0,0,0,7.763923
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.179279,7.763923,0,0,0,10.9839,78.45626,0.2087466,0,0,0,7.763923
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.534322,1.534322,0,0,0,1.534322,0,0,2.220446E-16,0,0,1.615076,1.534322,0,0,3.179279,7.763923,0,1.615076,-1.615076,9.28146,66.29601,0.2087466,1.687754,0,0,7.763923
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.1467624,0.1467624,0,0,0,0.1467624,0,0,0,0,0,0.1544868,0.1467624,0,0,4.973808,6.148847,0,0.1544868,-0.1544868,9.118616,65.13284,0.2087466,0.1614387,0,0,6.148847
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3303456,0.3303456,0,0,0,0.3303456,0,0,5.551115E-17,0,0,0.3477322,0.3303456,0,0,5.14546,5.99436,0,0.3477322,-0.3477322,8.752074,62.51469,0.2087466,0.3633802,0,0,5.99436
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.5055489,0.5055489,0,0,0,0.5055489,0,0,1.110223E-16,0,0,0.5321567,0.5055489,0,0,5.531829,5.646628,0,0.5321567,-0.5321567,8.191132,58.50797,0.2087466,0.5561038,0,0,5.646628
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.123115,5.114471,0,0,0,8.191132,58.50797,0.2087466,0,0,0,5.114471
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5616276,0.5616276,0,0,0,0.5616276,0,0,1.110223E-16,0,0,0.5911869,0.5616276,0,0,6.123115,5.114471,0,0.5911869,-0.5911869,7.567966,54.05679,0.2087466,0.6177903,0,0,5.114471
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.667826,2.667826,0,0,0,2.667826,28.67831,0,0,0,0.7650875,2.808238,2.667826,0,0,6.779989,4.523284,0,2.04315,-2.04315,5.414296,38.67347,0.2087466,2.934609,0.61207,0,5.288372
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,5.349778,5.349778,5,0,1.53,5.349778,23.54713,0,0,0,1.259719,0.3681878,0.3497784,0,0,9.050156,2.480134,0.8915315,0,0.8915315,6.260077,44.71475,0.2089029,5.884756,1.007775,5,3.739853
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.633991,2.633991,5,0,1.53,2.633991,61.63187,0,0,0,1.623378,0,0,2.366009,2.247709,8.158625,3.282512,3.871087,0,3.871087,9.932512,70.94637,0.2096229,2.89739,1.298702,5,4.90589
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.8623327,0.8623327,2.562502,0,0.864563,0.8623327,309.9009,0,0,0,2.672377,0,0,1.700169,1.615161,4.287538,6.76649,4.287538,0,4.287538,14.00003,100,0.2085369,0.948566,2.137902,5,9.438868
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.628809,1.628809,0,0,0,1.628809,195.6209,1.471756,0,0,3.186291,1.714536,1.628809,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,1.79169,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.6538116,0.6538116,0,0,0,0.6538116,492.1068,2.529229,0,0,3.217452,0.6882228,0.6538116,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0.7191928,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.53735,1.53735,0,0,0,1.53735,195.4035,1.385773,0,0,3.004036,1.618263,1.53735,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,1.691085,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,1.110318,1.110318,0,0,0,1.110318,207.6315,1.136615,0,0,2.305371,1.168756,1.110318,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,1.22135,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2085369,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.9141009,0.9141009,0,0,0,0.9141009,0,0,1.110223E-16,0,0,0.9622115,0.9141009,0,0,0,10.62527,0,0.9622115,-0.9622115,12.98577,92.7553,0.2085369,1.005511,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.145019,1.145019,0,0,0,1.145019,0,0,0,0,0,1.205283,1.145019,0,0,1.069124,9.663063,0,1.205283,-1.205283,11.71529,83.68047,0.2085369,1.259521,0,0,9.663063
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.8457663,0.8457663,0,0,0,0.8457663,0,0,0,0,0,0.8902803,0.8457663,0,0,2.408327,8.45778,0,0.8902803,-0.8902803,10.77685,76.97735,0.2085369,0.9303429,0,0,8.45778
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.03223177,0.03223177,0,0,0,0.03223177,0,0,6.938894E-18,0,0,0.03392817,0.03223177,0,0,3.397527,7.5675,0,0.03392817,-0.03392817,10.74109,76.72189,0.2085369,0.03545494,0,0,7.5675
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.435225,7.533571,0,0,0,10.74109,76.72189,0.2085369,0,0,0,7.533571
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6775388,0.6775388,0,0,0,0.6775388,0,0,0,0,0,0.7131987,0.6775388,0,0,3.435225,7.533571,0,0.7131987,-0.7131987,9.989309,71.35207,0.2085369,0.7452927,0,0,7.533571
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.5197375,0.5197375,0,0,0,0.5197375,0,0,1.110223E-16,0,0,0.5470921,0.5197375,0,0,4.227668,6.820373,0,0.5470921,-0.5470921,9.412623,67.23289,0.2085369,0.5717113,0,0,6.820373
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.7320188,0.7320188,0,0,0,0.7320188,0,0,1.110223E-16,0,0,0.7705461,0.7320188,0,0,4.835548,6.273281,0,0.7705461,-0.7705461,8.600397,61.43128,0.2085369,0.8052207,0,0,6.273281
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3523094,0.3523094,0,0,0,0.3523094,0,0,5.551115E-17,0,0,0.3708521,0.3523094,0,0,5.691711,5.502734,0,0.3708521,-0.3708521,8.209484,58.63906,0.2085369,0.3875404,0,0,5.502734
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.272014,1.272014,0,0,0,1.272014,0,0,2.220446E-16,0,0,1.338962,1.272014,0,0,6.103769,5.131882,0,1.338962,-1.338962,6.798095,48.55772,0.2085369,1.399215,0,0,5.131882
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.789537,2.789537,0,0,0,2.789537,0,0,0,0,0,2.936355,2.789537,0,0,7.591505,3.79292,0,2.936355,-2.936355,3.702905,26.44927,0.2085369,3.068491,0,0,3.79292
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.457301,3.457301,5,0,1.53,3.457301,14.13123,2.220446E-16,0,0,0.488559,0,0,1.542699,1.465564,10.85412,0.8565654,1.954123,0,1.954123,5.556749,39.69099,0.2089716,3.803031,0.3908472,5,1.345124
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.603486,3.603486,5,0,1.53,3.603486,40.80831,0,0,0,1.470522,0,0,1.396514,1.326688,8.899998,2.615276,2.79721,0,2.79721,8.210415,58.64571,0.2095359,3.963835,1.176417,5,4.085798
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.621578,4.621578,5,0,1.53,4.621578,47.04565,5.551115E-17,0,0,2.174252,0,0,0.3784218,0.3595007,6.102788,5.132765,2.533752,0,2.533752,10.61414,75.81516,0.2099852,5.083736,1.739401,5,7.307017
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,1.25,0,0.50625,0,0,0.07329666,0,0,2.451167,0,0,1.176703,1.117868,3.569035,7.413142,3.569035,0,3.569035,14.00003,100,0.2083969,0,1.960934,5,9.864309
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.752584,2.752584,0,0,0,2.752584,155.4752,1.382129,0,0,4.279587,2.897457,2.752584,0,0,0,10.62527,0,0,0,14.00003,100,0.2083969,3.027843,3.423669,0,14.90486
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083969,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2083969,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,9.687852,8.33,5,0,1.53,8.33,34.47075,0,1.357852,2.326638,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2083969,10.65664,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.69009,5.69009,3.52456,0,1.127205,5.69009,52.43823,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2085158,6.259099,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.791595,1.791595,0,0,0,1.791595,125.7827,0.3676269,0,0,2.253517,1.88589,1.791595,0,0,0,10.62527,0,0,0,14.00003,100,0.2085158,1.970755,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.619689,4.619689,3.417178,0,1.09789,4.619689,27.40014,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2085158,5.081658,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.957805,4.957805,4.818529,0,1.480458,4.957805,2.957073,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2085158,5.453585,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,5.063472,5.063472,5,0,1.53,5.063472,0,0,0,0,0,0.06681259,0.06347196,0,0,0,10.62527,0,0.06681259,-0.06681259,13.9296,99.49696,0.2085158,5.569819,0,5,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,9.173042,8.33,5,0,1.53,8.33,0,0,0.8430422,1.760346,0,3.505263,3.33,0,0,0.07423621,10.55846,0,3.505263,-3.505263,10.23473,73.10506,0.2085158,10.09035,0,5,10.55846
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,14.43087,8.33,5,0,1.53,8.33,0,0,6.100875,7.543962,0,3.505263,3.33,0,0,3.968973,7.053198,0,3.505263,-3.505263,6.539858,46.71318,0.2085158,15.87396,0,5,7.053198
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.09583743,0.09583743,3.601101,0,1.1481,0.09583743,0,0,0,0,0,0,0,3.505263,3.33,7.86371,3.547935,3.33,0,3.33,9.698973,69.27824,0.2085553,0.1054212,0,5,3.547935
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.53371,6.544935,3.33,0,3.33,12.85809,91.84331,0.2085337,0,0,5,6.544935
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5941131,0.5941131,0,0,0,0.5941131,0,0,1.110223E-16,0,0,0.6253822,0.5941131,0,0,1.20371,9.541935,0,0.6253822,-0.6253822,12.19888,87.13467,0.2085337,0.6535244,0,0,9.541935
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05989484,0.05989484,0,0,0,0.05989484,0,0,6.938894E-18,0,0,0.0630472,0.05989484,0,0,1.898579,8.916553,0,0.0630472,-0.0630472,12.13242,86.65997,0.2085337,0.06588433,0,0,8.916553
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968631,8.853506,0,0,0,12.13242,86.65997,0.2085337,0,0,0,8.853506
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968631,8.853506,0,0,0,12.13242,86.65997,0.2085337,0,0,0,8.853506
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.968631,8.853506,0,0,0,12.13242,86.65997,0.2085337,0,0,0,8.853506
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1079225,0.1079225,0,0,0,0.1079225,0,0,1.387779E-17,0,0,0.1136027,0.1079225,0,0,1.968631,8.853506,0,0.1136027,-0.1136027,12.01267,85.80463,0.2085337,0.1187148,0,0,8.853506
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.72659,0.72659,0,0,0,0.72659,0,0,1.110223E-16,0,0,0.7648316,0.72659,0,0,2.094857,8.739903,0,0.7648316,-0.7648316,11.20647,80.04605,0.2085337,0.7992491,0,0,8.739903
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,2.944669,7.975071,0.2813384,0,0.2813384,11.47337,81.95248,0.2084113,0,0.2250707,0,8.25641
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,8.370862,8.33,5,0,1.53,8.33,15.99624,0,0.04086234,0.8779486,1.332487,3.505263,3.33,0,0,2.663331,8.228276,0,2.172776,-2.172776,9.183063,65.59318,0.2084113,9.207949,1.065989,5,9.560763
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.374821,2.374821,4.624462,0,1.427478,2.374821,63.07815,0,0,0,1.497993,0,0,2.249641,2.137159,5.077527,6.0555,3.635152,0,3.635152,12.63167,90.22604,0.2089618,2.612303,1.198394,5,7.553493
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.8136306,0.8136306,0,0,0,0.8136306,265.1601,0,0,0,2.157424,0.8564532,0.8136306,0,0,1.442375,9.327137,1.30097,0,1.30097,13.86588,99.0418,0.2084007,0.8949937,1.725939,0,11.48456
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.48027,4.48027,1.25,0,0.50625,4.48027,89.26284,0.4575275,0,0,3.999216,3.400284,3.23027,0,0,0.1414046,10.49801,0.1414046,0,0.1414046,14.00003,100,0.2083398,4.928297,3.199373,5,14.49723
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.687483,1.687483,0,0,0,1.687483,269.5476,2.772272,0,0,4.54857,1.776298,1.687483,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,1.856231,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.873585,4.873585,1.543585,0,0.5863987,4.873585,76.34876,0.2156589,0,0,3.720922,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,5.360944,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.7027911,0.7027911,0,0,0,0.7027911,262.254,1.103318,0,0,1.843098,0.7397801,0.7027911,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,0.7730702,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.8125156,0.8125156,0,0,0,0.8125156,183.5526,0.6361139,0,0,1.491394,0.8552796,0.8125156,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,0.8937672,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4849169,0.4849169,0,0,0,0.4849169,222.6201,0.5690834,0,0,1.079522,0.5104388,0.4849169,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,0.5334085,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.753795,3.753795,3.534342,0,1.129875,3.753795,6.153864,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.2083398,4.129174,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,11.80616,8.33,5,0,1.53,8.33,1.223342,0,3.47616,4.656776,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.2083398,12.98678,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,8.627941,8.33,5,0,1.53,8.33,0,0,0.2979416,1.160736,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.2083398,9.490736,0,5,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,10.75359,8.33,5,0,1.53,8.33,0,0,2.423592,3.498951,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.2083398,11.82895,0,5,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,10.56432,5.200819,5,0,1.53,5.200819,0,0,5.363496,6.419928,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.2083398,11.62075,0,5,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.419387,1.419387,4.924651,0,1.50943,1.419387,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2090971,1.561326,0,5,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3676773,0.3676773,3.872941,0,1.222313,0.3676773,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2092994,0.404445,0,5,2.997
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.5155928,0.5155928,4.020856,0,1.262694,0.5155928,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2095896,0.5671521,0,5,5.994
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9843919,0.9843919,0,0,0,0.9843919,0,0,1.110223E-16,0,0,1.036202,0.9843919,0,0,1.81586,8.991,0,1.036202,-1.036202,11.1851,79.8934,0.2095896,1.082831,0,0,8.991
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.244806,1.244806,0,0,0,1.244806,0,0,0,0,0,1.310322,1.244806,0,0,2.967196,7.954798,0,1.310322,-1.310322,9.803899,70.0277,0.2095896,1.369286,0,0,7.954798
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1219239,0.1219239,0,0,0,0.1219239,0,0,1.387779E-17,0,0,0.128341,0.1219239,0,0,4.423109,6.644476,0,0.128341,-0.128341,9.668615,69.0614,0.2095896,0.1341163,0,0,6.644476
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2870256,0.2870256,0,0,0,0.2870256,0,0,0,0,0,0.3021322,0.2870256,0,0,4.56571,6.516135,0,0.3021322,-0.3021322,9.35014,66.78658,0.2095896,0.3157282,0,0,6.516135
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.226133,1.226133,0,0,0,1.226133,0,0,2.220446E-16,0,0,1.290666,1.226133,0,0,4.901412,6.214003,0,1.290666,-1.290666,7.989658,57.06887,0.2095896,1.348746,0,0,6.214003
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.275924,1.275924,0,0,0,1.275924,0,0,2.220446E-16,0,0,1.343078,1.275924,0,0,6.335486,4.923337,0,1.343078,-1.343078,6.573929,46.95654,0.2095896,1.403517,0,0,4.923337
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,6.275631,6.275631,5,0,1.53,6.275631,11.41582,0,0,0,0.7164146,1.342769,1.275631,0,0,7.827796,3.580258,0,0.6263546,-0.6263546,5.913693,42.24059,0.2095896,6.903194,0.5731317,5,4.296673
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.49405,2.49405,4.98215,0,1.525127,2.49405,80.35151,0,0,0,2.004007,0,0,2.4881,2.363695,8.523745,2.953904,4.367702,0,4.367702,10.05726,71.83743,0.2100238,2.743455,1.603205,5,4.957911
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.542123,2.542123,3.424399,0,1.099861,2.542123,126.9542,0,0,0,3.227332,0,0,0.8822756,0.8381618,4.156043,6.884835,4.065494,0,4.065494,13.91413,99.38641,0.2096376,2.796335,2.581866,5,10.11217
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.276088,0,0,4.366637,0,0,0,0,0.09054934,10.54378,0.09054934,0,0.09054934,14.00003,100,0.2095998,0,3.493309,0,14.91042
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,6.116291,6.116291,2.786291,0,0.9256574,6.116291,80.6799,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2095998,6.72792,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,1.053375,1.053375,0,0,0,1.053375,470.2299,3.844469,0,0,4.953285,1.108816,1.053375,0,0,0,10.62527,0,0,0,14.00003,100,0.2095998,1.158713,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2095998,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.1094542,0.1094542,0,0,0,0.1094542,3691.16,3.924914,0,0,4.040129,0.1152149,0.1094542,0,0,0,10.62527,0,0,0,14.00003,100,0.2095998,0.1203996,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.597624,2.597624,0,0,0,2.597624,126.6781,0.5562788,0,0,3.29062,2.734341,2.597624,0,0,0,10.62527,0,0,0,14.00003,100,0.2095998,2.857386,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.238576,2.238576,0,0,0,2.238576,102.3431,0,4.440892E-16,0,2.291028,2.356396,2.238576,0,0,0,10.62527,0,0.06536748,-0.06536748,13.93112,99.50784,0.2095998,2.462434,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,9.986724,8.33,5,0,1.53,8.33,12.72934,0,1.656724,2.655396,1.060354,3.505263,3.33,0,0,0.07263052,10.55991,0,2.444909,-2.444909,11.35396,81.09958,0.2095998,10.9854,0.848283,5,11.62026
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.383893,3.383893,5,0,1.53,3.383893,10.54572,0,0,0,0.3568559,0,0,1.616107,1.535302,2.789196,8.114997,1.892158,0,1.892158,13.14902,93.9214,0.2099889,3.722282,0.2854847,5,8.471853
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,4.003711,4.003711,4.947962,0,1.515794,4.003711,0,0,0,0,0,0,0,0.9442512,0.8970387,0.8970387,9.81794,0.8970387,0,0.8970387,14.00003,100,0.2101827,4.404082,0,5,9.81794
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,7.557866,7.557866,5,0,1.53,7.557866,0,0,8.881784E-16,0,0,2.69249,2.557866,0,0,0,10.62527,0,2.69249,-2.69249,11.16189,79.72765,0.2101827,8.313652,0,5,10.62527
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.341955,2.341955,5,0,1.53,2.341955,0,0,0,0,0,0,0,2.658045,2.525143,2.991656,7.932784,2.525143,0,2.525143,13.55746,96.83877,0.2107247,2.57615,0,5,7.932784
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.4003477,0.4003477,0,0,0,0.4003477,0,0,0,0,0,0.4214186,0.4003477,0,0,0.4665129,10.20541,0,0.4214186,-0.4214186,13.11324,93.66582,0.2107247,0.4403824,0,0,10.20541
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7995558,0.7995558,0,0,0,0.7995558,0,0,1.110223E-16,0,0,0.8416377,0.7995558,0,0,0.9347557,9.783994,0,0.8416377,-0.8416377,12.22608,87.32895,0.2107247,0.8795114,0,0,9.783994
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.403874,0.403874,0,0,0,0.403874,0,0,5.551115E-17,0,0,0.4251305,0.403874,0,0,1.869909,8.942356,0,0.4251305,-0.4251305,11.77795,84.12804,0.2107247,0.4442614,0,0,8.942356
