Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.6458458,0.6458458,0,0,0,0.6458458,0,0,1.110223E-16,0,0,0.6798376,0.6458458,0,0,2.342276,8.517226,0,0.6798376,-0.6798376,11.06134,79.0094,0.2107247,0.7104304,0,0,8.517226
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.097651,7.837388,0,0,0,11.06134,79.0094,0.2107247,0,0,0,7.837388
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4426244,0.4426244,0,0,0,0.4426244,0,0,0,0,0,0.4659205,0.4426244,0,0,3.097651,7.837388,0,0.4659205,-0.4659205,10.57022,75.50138,0.2107247,0.4868869,0,0,7.837388
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5886016,0.5886016,0,0,0,0.5886016,0,0,0,0,0,0.6195806,0.5886016,0,0,3.61534,7.371468,0,0.6195806,-0.6195806,9.91712,70.83643,0.2107247,0.6474617,0,0,7.371468
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.303763,6.751887,0,0,0,9.91712,70.83643,0.2107247,0,0,0,6.751887
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3386504,0.3386504,0,0,0,0.3386504,0,0,0,0,0,0.3564741,0.3386504,0,0,4.303763,6.751887,0,0.3564741,-0.3564741,9.541363,68.15246,0.2107247,0.3725154,0,0,6.751887
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,0,0,0,0,0,0,0,0,0.5468875,0,0,0,0,4.699846,6.395413,0.5468875,0,0.5468875,10.06019,71.85833,0.2104982,0,0.43751,0,6.9423
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,4.08831,4.08831,5,0,1.53,4.08831,35.2412,0,0,0,1.440769,0,0,0.9116901,0.8661056,4.152958,6.887612,2.306875,0,2.306875,12.24868,87.49039,0.2109014,4.497141,1.152615,5,8.328381
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,7.350602,7.350602,5,0,1.53,7.350602,44.50282,0,0,0,3.271225,2.474318,2.350602,0,0,1.846083,8.963799,0.7969078,0,0.7969078,13.00469,92.89048,0.2110217,8.085662,2.61698,5,12.23502
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.506289,3.506289,1.25,0,0.50625,3.506289,118.0356,0.7144519,0,0,4.138669,2.375041,2.256289,0,0,1.049176,9.681016,1.049176,0,1.049176,14.00003,100,0.2105902,3.856918,3.310935,5,13.81968
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,3.250044,3.250044,1.25,0,0.50625,3.250044,145.9741,2.638914,0,0,4.744223,2.105309,2.000044,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,3.575048,3.795378,5,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,6.041316,6.041316,2.711316,0,0.9051893,6.041316,84.41496,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,6.645448,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,3.028723,3.028723,1.25,0,0.50625,3.028723,151.9728,2.730494,0,0,4.602834,1.87234,1.778723,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,3.331595,3.682267,5,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.882373,7.882373,4.562351,0,1.410522,7.882373,44.3364,0,0,0.3406105,3.494761,3.494761,3.320023,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,8.67061,2.795809,5,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.972916,3.972916,1.25,0,0.50625,3.972916,80.9521,0.3499318,0,0,3.216159,2.866227,2.722916,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,4.370207,2.572927,5,13.84143
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,5.095838,5.095838,3.823953,0,1.208939,5.095838,26.27293,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,5.605422,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.828098,4.828098,4.691103,0,1.445671,4.828098,2.986784,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2105902,5.310908,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.263457,2.263457,0,0,0,2.263457,0,0,4.440892E-16,0,0,2.382586,2.263457,0,0,0,10.62527,0,2.382586,-2.382586,11.48856,82.06099,0.2105902,2.489803,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.852324,8.33,5,0,1.53,8.33,0,0,0.5223231,1.407555,0,3.505263,3.33,0,0,2.647318,8.242688,0,3.505263,-3.505263,7.79369,55.6691,0.2105902,9.737556,0,5,8.242688
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,7.055153,7.055153,5,0,1.53,7.055153,0,0,0,0,0,2.16332,2.055154,0,0,6.542055,4.737425,0,2.16332,-2.16332,5.513351,39.381,0.2105902,7.760669,0,5,4.737425
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.9710509,0.9710509,4.476314,0,1.387034,0.9710509,0,0,0,0,0,0,0,3.505263,3.33,8.945744,2.574106,3.33,0,3.33,8.672466,61.94606,0.2111273,1.068156,0,5,2.574106
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.615743,5.571105,3.33,0,3.33,11.83158,84.51113,0.2110908,0,0,5,5.571105
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285743,8.568106,0,0,0,11.83158,84.51113,0.2110908,0,0,0,8.568106
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285743,8.568106,0,0,0,11.83158,84.51113,0.2110908,0,0,0,8.568106
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.285743,8.568106,0,0,0,11.83158,84.51113,0.2110908,0,0,0,8.568106
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.98368,0.98368,0,0,0,0.98368,0,0,2.220446E-16,0,0,1.035453,0.98368,0,0,2.285743,8.568106,0,1.035453,-1.035453,10.74012,76.71498,0.2110908,1.082048,0,0,8.568106
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1119524,0.1119524,0,0,0,0.1119524,0,0,1.387779E-17,0,0,0.1178446,0.1119524,0,0,3.436246,7.532653,0,0.1178446,-0.1178446,10.6159,75.82771,0.2110908,0.1231476,0,0,7.532653
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.234896,1.234896,0,0,0,1.234896,0,0,2.220446E-16,0,0,1.299891,1.234896,0,0,3.567184,7.414808,0,1.299891,-1.299891,9.245694,66.04054,0.2110908,1.358386,0,0,7.414808
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.011508,6.114917,0,0,0,9.245694,66.04054,0.2110908,0,0,0,6.114917
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.646496,2.646496,0,0,0,2.646496,11.81242,0,4.440892E-16,0,0.3126151,2.785785,2.646496,0,0,5.011508,6.114917,0,2.47317,-2.47317,6.638744,47.41951,0.2110908,2.911146,0.2500921,0,6.427532
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.815344,3.815344,5,0,1.53,3.815344,13.68593,0,0,0,0.5221654,0,0,1.184656,1.125423,7.759475,3.641747,1.647589,0,1.647589,8.201784,58.58405,0.2114016,4.196878,0.4177323,5,4.163912
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4011046,0,0,3.505263,3.33,6.111886,5.124577,3.731105,0,3.731105,11.74142,83.86712,0.2112023,0,0.3208837,5,5.525681
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,6.123196,6.123196,5,0,1.53,6.123196,7.584955,0,0,0,0.4644416,1.182311,1.123196,0,0,2.380781,8.482571,0,0.7178697,-0.7178697,10.98472,78.46212,0.2112023,6.735516,0.3715533,5,8.947013
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,2.563989,0,0.8649691,0,0,0,0,0,0.7426248,0,0,2.563989,2.43579,3.178415,7.764701,3.178415,0,3.178415,14.00003,100,0.2106861,0,0.5940998,5,8.507326
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106861,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.883274,1.883274,0,0,0,1.883274,73.94728,0,0,0,1.39263,1.982393,1.883274,0,0,0,10.62527,0,0.5897637,-0.5897637,13.37836,95.55954,0.2106861,2.071601,1.114104,0,12.0179
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6995777,0.6995777,0,0,0,0.6995777,149.4864,0,0,0,1.045774,0.7363976,0.6995777,0,0,0.655293,10.03551,0.3093762,0,0.3093762,13.67186,97.65597,0.2105628,0.7695355,0.8366191,0,11.08128
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.354967,2.354967,0,0,0,2.354967,36.10554,0,4.440892E-16,0,0.8502734,2.478912,2.354967,0,0,0.3459168,10.31395,0,1.628639,-1.628639,11.95513,85.39359,0.2105628,2.590463,0.6802187,0,11.16422
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,2.155515,8.68531,0.2040009,0,0.2040009,12.14866,86.77596,0.2104815,0,0.1632007,0,8.889311
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.951514,8.868911,0.2602541,0,0.2602541,12.39556,88.53952,0.210378,0,0.2082033,0,9.129166
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,3.107559,3.107559,4.544828,0,1.405738,3.107559,5.739095,0,0,0,0.1783458,0,0,1.437269,1.365405,1.69126,9.10314,1.543751,0,1.543751,13.86009,99.00043,0.2106844,3.418315,0.1426766,5,9.281486
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.68824,6.68824,5,0,1.53,6.68824,0,0,0,0,0,1.777094,1.68824,0,0,0.1475092,10.49252,0,1.777094,-1.777094,11.98687,85.6203,0.2106844,7.357064,0,5,10.49252
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.27548,3.27548,5,0,1.53,3.27548,0,0,0,0,0,0,0,1.72452,1.638294,2.122058,8.715422,1.638294,0,1.638294,13.54109,96.72187,0.2110187,3.603028,0,5,8.715422
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.446021,3.446021,3.955247,0,1.244782,3.446021,0,0,0,0,0,0,0,0.509226,0.4837647,0.4837647,10.18989,0.4837647,0,0.4837647,14.00003,100,0.211117,3.790623,0,5,10.18989
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07743587,0.07743587,0,0,0,0.07743587,0,0,1.387779E-17,0,0,0.08151144,0.07743587,0,0,0,10.62527,0,0.08151144,-0.08151144,13.91411,99.38628,0.211117,0.08517946,0,0,10.62527
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5941275,0.5941275,0,0,0,0.5941275,0,0,1.110223E-16,0,0,0.6253973,0.5941275,0,0,0.09056827,10.54376,0,0.6253973,-0.6253973,13.25488,94.67753,0.211117,0.6535403,0,0,10.54376
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8761904,0.8761904,0,0,0,0.8761904,0,0,0,0,0,0.9223056,0.8761904,0,0,0.7854542,9.918365,0,0.9223056,-0.9223056,12.28269,87.73329,0.211117,0.9638094,0,0,9.918365
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.933524,0.933524,0,0,0,0.933524,0,0,1.110223E-16,0,0,0.9826568,0.933524,0,0,1.810238,8.996059,0,0.9826568,-0.9826568,11.24687,80.33466,0.211117,1.026876,0,0,8.996059
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.07361517,0.07361517,0,0,0,0.07361517,0,0,1.387779E-17,0,0,0.07748965,0.07361517,0,0,2.902079,8.013403,0,0.07748965,-0.07748965,11.16519,79.75121,0.211117,0.08097669,0,0,8.013403
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.7254875,0.7254875,0,0,0,0.7254875,0,0,1.110223E-16,0,0,0.763671,0.7254875,0,0,2.988179,7.935913,0,0.763671,-0.763671,10.36021,74.00137,0.211117,0.7980363,0,0,7.935913
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.645462,0.645462,0,0,0,0.645462,0,0,1.110223E-16,0,0,0.6794338,0.645462,0,0,3.836702,7.172242,0,0.6794338,-0.6794338,9.644027,68.88577,0.211117,0.7100083,0,0,7.172242
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7773518,0.7773518,0,0,0,0.7773518,0,0,1.110223E-16,0,0,0.8182651,0.7773518,0,0,4.591629,6.492808,0,0.8182651,-0.8182651,8.7815,62.72487,0.211117,0.855087,0,0,6.492808
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.839007,1.839007,0,0,0,1.839007,0,0,2.220446E-16,0,0,1.935797,1.839007,0,0,5.500812,5.674543,0,1.935797,-1.935797,6.740991,48.14984,0.211117,2.022908,0,0,5.674543
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,5.263566,5.263566,5,0,1.53,5.263566,10.80687,0,0,0,0.5688267,0.2774382,0.2635663,0,0,7.651697,3.738747,0.2913885,0,0.2913885,7.017426,50.12437,0.2111592,5.789923,0.4550614,5,4.307573
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.419165,1.419165,4.633297,0,1.42989,1.419165,74.92539,0,0,0,1.063315,0,0,3.214132,3.053426,7.360309,4.000996,4.11674,0,4.11674,10.92291,78.02062,0.2114514,1.561081,0.8506519,5,5.064311
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.680838,1.680838,3.373312,0,1.085914,1.680838,86.98145,0,0,0,1.462017,0,0,1.692474,1.60785,3.243568,7.706063,3.069867,0,3.069867,13.83524,98.82295,0.2114421,1.848922,1.169614,5,9.168079
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.296971,1.296971,0,0,0,1.296971,126.9003,0.1069264,0,0,1.645861,1.365233,1.296971,0,0,0.1737013,10.46894,0.1737013,0,0.1737013,14.00003,100,0.2113741,1.426669,1.316689,0,12.1148
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113741,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.966498,7.966498,5,0,1.53,7.966498,23.80177,0,8.881784E-16,0.4331484,1.896168,3.12263,2.966499,0,0,0,10.62527,0,1.226462,-1.226462,12.70722,90.7657,0.2113741,8.763148,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.844753,1.844753,0,0,0,1.844753,132.4894,0,0,0,2.444103,1.941846,1.844753,0,0,1.362736,9.398811,0.5022569,0,0.5022569,13.18371,94.16914,0.2111778,2.029229,1.955282,0,11.84291
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.123932,1.123932,0,0,0,1.123932,241.4495,0.6701631,0,0,2.713729,1.183087,1.123932,0,0,0.8604791,9.850843,0.8604791,0,0.8604791,14.00003,100,0.2108424,1.236326,2.170983,0,12.56457
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.677685,5.677685,4.813608,0,1.479115,5.677685,16.01982,0,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,6.245454,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.595698,3.595698,3.595698,0,1.146626,3.595698,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108424,3.955268,0,5,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6879765,0.6879765,0,0,0,0.6879765,0,0,1.110223E-16,0,0,0.7241858,0.6879765,0,0,0,10.62527,0,0.7241858,-0.7241858,13.23667,94.54745,0.2108424,0.7567741,0,0,10.62527
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.375435,1.375435,0,0,0,1.375435,0,0,2.220446E-16,0,0,1.447826,1.375435,0,0,0.8046508,9.901089,0,1.447826,-1.447826,11.71053,83.64645,0.2108424,1.512978,0,0,9.901089
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.278356,1.278356,0,0,0,1.278356,0,0,2.220446E-16,0,0,1.345638,1.278356,0,0,2.413346,8.453262,0,1.345638,-1.345638,10.2921,73.51485,0.2108424,1.406192,0,0,8.453262
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.5355987,0.5355987,0,0,0,0.5355987,0,0,0,0,0,0.5637881,0.5355987,0,0,3.9085,7.107624,0,0.5637881,-0.5637881,9.697814,69.26997,0.2108424,0.5891586,0,0,7.107624
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.5050822,0.5050822,0,0,0,0.5050822,0,0,1.110223E-16,0,0,0.5316656,0.5050822,0,0,4.534931,6.543836,0,0.5316656,-0.5316656,9.13739,65.26694,0.2108424,0.5555905,0,0,6.543836
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1813107,0.1813107,0,0,0,0.1813107,0,0,2.775558E-17,0,0,0.1908534,0.1813107,0,0,5.125671,6.01217,0,0.1908534,-0.1908534,8.936213,63.82996,0.2108424,0.1994418,0,0,6.01217
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.33773,5.821317,0,0,0,8.936213,63.82996,0.2108424,0,0,0,5.821317
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.396797,1.396797,0,0,0,1.396797,0,0,2.220446E-16,0,0,1.470313,1.396797,0,0,5.33773,5.821317,0,1.470313,-1.470313,7.386367,52.75965,0.2108424,1.536477,0,0,5.821317
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.971411,4.351004,0,0,0,7.386367,52.75965,0.2108424,0,0,0,4.351004
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.5295509,0.5295509,0,0,0,0.5295509,0,0,1.110223E-16,0,0,0.557422,0.5295509,0,0,6.971411,4.351004,0,0.557422,-0.557422,6.798792,48.56271,0.2108424,0.5825059,0,0,4.351004
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,7.590769,3.793582,0.6293008,0,0.6293008,7.3958,52.82703,0.2105978,0,0.5034406,0,4.422883
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.961468,4.359953,1.711286,0,1.711286,9.019268,64.42321,0.2099354,0,1.369029,0,6.071239
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,4.03624,4.03624,5,0,1.53,4.03624,70.6957,0,0,0,2.853448,0,0,0.9637603,0.9155723,5.250182,5.90011,3.76902,0,3.76902,12.59487,89.96321,0.2105256,4.439864,2.282758,5,8.753558
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,8.066049,8.066049,5,0,1.53,8.066049,46.59487,0,0,0.5426539,3.758365,3.22742,3.066049,0,0,1.481162,9.292229,0.5309448,0,0.5309448,13.09857,93.56105,0.2104678,8.872654,3.006692,5,13.05059
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.474528,2.474528,0,0,0,2.474528,177.1594,0.8288763,0,0,4.38386,2.604767,2.474528,0,0,0.9502172,9.770079,0.9502172,0,0.9502172,14.00003,100,0.2101038,2.721981,3.507088,0,14.15394
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101038,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.7618045,0.7618045,0,0,0,0.7618045,657.3864,4.2061,0,0,5.007999,0.8018995,0.7618045,0,0,0,10.62527,0,0,0,14.00003,100,0.2101038,0.837985,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,0,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2101038,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1672847,0.1672847,0,0,0,0.1672847,2039.112,3.235033,0,0,3.411122,0.1760892,0.1672847,0,0,0,10.62527,0,0,0,14.00003,100,0.2101038,0.1840132,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.514016,3.514016,1.697101,0,0.6283085,3.514016,54.42611,0,4.440892E-16,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2101038,3.865417,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.886724,1.886724,0,0,0,1.886724,67.93981,0,2.220446E-16,0,1.281837,1.986025,1.886724,0,0,0,10.62527,0,0.7041886,-0.7041886,13.25775,94.69801,0.2101038,2.075397,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,7.243637,7.243637,5,0,1.53,7.243637,2.437096,0,0,0,0.1765344,2.361723,2.243636,0,0,0.7824318,9.921085,0,2.185188,-2.185188,10.95436,78.24525,0.2101038,7.968,0.1412275,5,10.09762
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.600215,1.600215,4.979603,0,1.524432,1.600215,0,0,0,0,0,0,0,3.379388,3.210419,3.210419,7.735898,3.210419,0,3.210419,14.00003,100,0.2107382,1.760237,0,5,7.735898
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2107382,0,0,0,10.62527
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.821161,2.821161,0,0,0,2.821161,0,0,4.440892E-16,0,0,2.969643,2.821161,0,0,0,10.62527,0,2.969643,-2.969643,10.86975,77.64091,0.2107382,3.103277,0,0,10.62527
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.299603,7.655631,0,0,0,10.86975,77.64091,0.2107382,0,0,0,7.655631
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.3096712,0.3096712,0,0,0,0.3096712,0,0,0,0,0,0.3259697,0.3096712,0,0,3.299603,7.655631,0,0.3259697,-0.3259697,10.52615,75.18661,0.2107382,0.3406383,0,0,7.655631
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.08428054,0.08428054,0,0,0,0.08428054,0,0,1.387779E-17,0,0,0.08871636,0.08428054,0,0,3.661792,7.329661,0,0.08871636,-0.08871636,10.43263,74.51865,0.2107382,0.0927086,0,0,7.329661
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.9033017,0.9033017,0,0,0,0.9033017,0,0,1.110223E-16,0,0,0.9508439,0.9033017,0,0,3.760366,7.240945,0,0.9508439,-0.9508439,9.430354,67.35954,0.2107382,0.9936318,0,0,7.240945
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.9383816,0.9383816,0,0,0,0.9383816,0,0,1.110223E-16,0,0,0.9877701,0.9383816,0,0,4.816859,6.290101,0,0.9877701,-0.9877701,8.389153,59.92241,0.2107382,1.03222,0,0,6.290101
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.134277,0.134277,0,0,0,0.134277,0,0,0,0,0,0.1413442,0.134277,0,0,5.914381,5.302331,0,0.1413442,-0.1413442,8.240164,58.85819,0.2107382,0.1477047,0,0,5.302331
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.9134371,0.9134371,0,0,0,0.9134371,0,0,0,0,0,0.9615127,0.9134371,0,0,6.07143,5.160987,0,0.9615127,-0.9615127,7.22664,51.61876,0.2107382,1.004781,0,0,5.160987
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.123381,1.123381,0,0,0,1.123381,0,0,2.220446E-16,0,0,1.182506,1.123381,0,0,7.139778,4.199474,0,1.182506,-1.182506,5.980169,42.71541,0.2107382,1.235719,0,0,4.199474
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.6130641,0.6130641,0,0,0,0.6130641,0,0,1.110223E-16,0,0,0.6453306,0.6130641,0,0,8.453673,3.016968,0,0.6453306,-0.6453306,5.299931,37.85658,0.2107382,0.6743705,0,0,3.016968
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,9.170708,2.371638,0.3232105,0,0.3232105,5.606555,40.04675,0.210615,0,0.2585684,0,2.694848
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,3.269936,3.269936,5,0,1.53,3.269936,38.24979,0,0,0,1.250744,0,0,1.730064,1.643561,8.847497,2.662527,2.894304,0,2.894304,8.352334,59.6594,0.2111109,3.59693,1.000595,5,3.913271
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,4.065923,4.065923,5,0,1.53,4.065923,72.92227,0,0,0,2.964963,0,0,0.9340767,0.8873728,5.953193,5.267401,3.852336,0,3.852336,12.00698,85.76398,0.2116903,4.472516,2.371971,5,8.232365
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.507376,3.507376,1.778803,0,0.6506132,3.507376,111.7761,0,0,0,3.920407,1.81955,1.728573,0,0,2.100856,8.734504,2.100856,0,2.100856,14.00003,100,0.2111841,3.858114,3.136325,5,12.65491
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1720094,0.1720094,0,0,0,0.1720094,2636.654,4.354229,0,0,4.535292,0.1810625,0.1720094,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,0.1892103,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,2.21977,2.21977,0,0,0,2.21977,211.3431,2.354729,0,0,4.691329,2.3366,2.21977,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,2.441747,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.137526,1.137526,0,0,0,1.137526,397.8558,3.328317,0,0,4.525713,1.197396,1.137526,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,1.251279,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,4.090627,4.090627,1.25,0,0.50625,4.090627,117.1035,1.800135,0,0,4.790268,2.990134,2.840627,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,4.49969,3.832215,5,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.472788,4.472788,1.780252,0,0.6510089,4.472788,63.36647,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,4.920067,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.388267,3.388267,1.401095,0,0.5474991,3.388267,61.73538,0,4.440892E-16,0,2.091759,2.091759,1.987171,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,3.727093,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002882521,0.002882521,0,0,0,0.002882521,17970.2,0.5149606,0,0,0.5179948,0.003034232,0.002882521,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,0.003170773,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2111841,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4712535,0.4712535,0,0,0,0.4712535,0,0,5.551115E-17,0,0,0.4960563,0.4712535,0,0,0,10.62527,0,0.4960563,-0.4960563,13.47714,96.26508,0.2111841,0.5183788,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.7519,4.7519,5,0,1.53,4.7519,0,0,0,0,0,0,0,0.2481,0.235695,0.5511736,10.12922,0.235695,0,0.235695,13.70074,97.86222,0.2112294,5.22709,0,5,10.12922
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,3.075972,3.075972,3.408055,0,1.095399,3.075972,0,5.551115E-17,0,0,0,0,0,0.3320827,0.3154786,0.3154786,10.34134,0.3154786,0,0.3154786,14.00003,100,0.2112901,3.383569,0,5,10.34134
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3640871,0.3640871,0,0,0,0.3640871,0,0,5.551115E-17,0,0,0.3832496,0.3640871,0,0,0,10.62527,0,0.3832496,-0.3832496,13.59605,97.11443,0.2112901,0.4004958,0,0,10.62527
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.053062,1.053062,0,0,0,1.053062,0,0,2.220446E-16,0,0,1.108486,1.053062,0,0,0.4258328,10.24202,0,1.108486,-1.108486,12.4276,88.7684,0.2112901,1.158368,0,0,10.24202
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.767616,0.767616,0,0,0,0.767616,0,0,1.110223E-16,0,0,0.8080169,0.767616,0,0,1.657484,9.133538,0,0.8080169,-0.8080169,11.57588,82.68466,0.2112901,0.8443776,0,0,9.133538
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3999684,0.3999684,0,0,0,0.3999684,0,0,5.551115E-17,0,0,0.4210194,0.3999684,0,0,2.55528,8.325521,0,0.4210194,-0.4210194,11.13208,79.51472,0.2112901,0.4399653,0,0,8.325521
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.051721,1.051721,0,0,0,1.051721,0,0,0,0,0,1.107074,1.051721,0,0,3.02308,7.904502,0,1.107074,-1.107074,9.965124,71.17931,0.2112901,1.156893,0,0,7.904502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.265003,1.265003,0,0,0,1.265003,0,0,2.220446E-16,0,0,1.331582,1.265003,0,0,4.253162,6.797428,0,1.331582,-1.331582,8.561513,61.15354,0.2112901,1.391503,0,0,6.797428
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.8492385,0.8492385,0,0,0,0.8492385,0,0,1.110223E-16,0,0,0.8939352,0.8492385,0,0,5.732698,5.465846,0,0.8939352,-0.8939352,7.619223,54.42291,0.2112901,0.9341623,0,0,5.465846
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.475973,1.475973,0,0,0,1.475973,0,0,2.220446E-16,0,0,1.553656,1.475973,0,0,6.725959,4.571911,0,1.553656,-1.553656,5.981525,42.7251,0.2112901,1.62357,0,0,4.571911
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.452244,3.018255,0,0,0,5.981525,42.7251,0.2112901,0,0,0,3.018255
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.424058,3.424058,5,0,1.53,3.424058,6.005308,0,0,0,0.2056252,0,0,1.575942,1.497145,8.452244,3.018255,1.70277,0,1.70277,7.596915,54.26357,0.2116048,3.766464,0.1645002,5,3.22388
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,6.749474,4.550748,4.327129,0,4.327129,11.70199,83.58548,0.2111974,0,0.7977031,5,5.547877
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,0,0,0,0,0,0,0,1.638784,0,0,0,0,2.422344,8.445164,1.638784,0,1.638784,13.25668,94.69037,0.2105902,0,1.311028,0,10.08395
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.361552,1.361552,0,0,0,1.361552,203.8087,0.5581885,0,0,2.774961,1.433212,1.361552,0,0,0.7835601,9.92007,0.7835601,0,0.7835601,14.00003,100,0.210301,1.497707,2.219969,0,12.69503
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4653511,0.4653511,0,0,0,0.4653511,819.3049,3.322801,0,0,3.812644,0.4898432,0.4653511,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,0.5118862,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,3.088184,3.088184,1.25,0,0.50625,3.088184,135.449,2.247983,0,0,4.182914,1.93493,1.838184,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,3.397002,3.346331,5,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,6.34846,6.34846,3.063823,0,1.001424,6.34846,54.46223,4.440892E-16,0,0,3.457513,3.457513,3.284637,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,6.983306,2.76601,5,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.565245,1.565245,0,0,0,1.565245,126.9451,0.3393748,0,0,1.987001,1.647626,1.565245,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,1.721769,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,3.181818,3.181818,1.877611,0,0.6775879,3.181818,43.1467,4.440892E-16,0,0,1.37285,1.37285,1.304207,0,0,0,10.62527,0,0,0,14.00003,100,0.210301,3.5,1.09828,5,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,6.579591,6.579591,5,0,1.53,6.579591,8.298157,0,0,0,0.5459847,1.662727,1.579591,0,0,0,10.62527,0,1.116743,-1.116743,12.82288,91.5918,0.210301,7.23755,0.4367878,5,11.17126
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,1.240825,9.508532,0.2509806,0,0.2509806,13.06098,93.29252,0.2102086,0,0.2007845,0,9.759512
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9898445,9.734414,0,0,0,13.06098,93.29252,0.2102086,0,0,0,9.734414
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,4.040714,4.040714,5,0,1.53,4.040714,0,0,0,0,0,0,0,0.9592858,0.9113215,0.9898445,9.734414,0.9113215,0,0.9113215,13.92553,99.4679,0.2103824,4.444786,0,5,9.734414
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.714472,7.714472,5,0,1.53,7.714472,0,0,0,0.1559188,0,2.857339,2.714472,0,0,0.07852299,10.5546,0,2.857339,-2.857339,10.91364,77.95438,0.2103824,8.485919,0,5,10.5546
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.676751,1.676751,5,0,1.53,1.676751,0,0,0,0,0,0,0,3.323249,3.157086,3.253344,7.697265,3.157086,0,3.157086,13.90871,99.34773,0.2109804,1.844427,0,5,7.697265
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.8876433,0.8876433,0,0,0,0.8876433,0,0,1.110223E-16,0,0,0.9343614,0.8876433,0,0,0.09625748,10.53864,0,0.9343614,-0.9343614,12.92381,92.31272,0.2109804,0.9764076,0,0,10.53864
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4771858,0.4771858,0,0,0,0.4771858,0,0,5.551115E-17,0,0,0.5023008,0.4771858,0,0,1.134437,9.604281,0,0.5023008,-0.5023008,12.39433,88.53079,0.2109804,0.5249043,0,0,9.604281
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692549,9.10198,0,0,0,12.39433,88.53079,0.2109804,0,0,0,9.10198
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.4058813,0.4058813,0,0,0,0.4058813,0,0,5.551115E-17,0,0,0.4272434,0.4058813,0,0,1.692549,9.10198,0,0.4272434,-0.4272434,11.94398,85.31398,0.2109804,0.4464694,0,0,9.10198
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.334459,0.334459,0,0,0,0.334459,0,0,5.551115E-17,0,0,0.3520621,0.334459,0,0,2.167264,8.674737,0,0.3520621,-0.3520621,11.57288,82.66323,0.2109804,0.3679049,0,0,8.674737
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7938716,0.7938716,0,0,0,0.7938716,0,0,1.110223E-16,0,0,0.8356543,0.7938716,0,0,2.558444,8.322675,0,0.8356543,-0.8356543,10.69202,76.37141,0.2109804,0.8732587,0,0,8.322675
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3989213,0.3989213,0,0,0,0.3989213,0,0,5.551115E-17,0,0,0.4199172,0.3989213,0,0,3.486949,7.48702,0,0.4199172,-0.4199172,10.24939,73.20975,0.2109804,0.4388135,0,0,7.48702
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01973013,0.01973013,0,0,0,0.01973013,0,0,0,0,0,0.02076855,0.01973013,0,0,3.953523,7.067103,0,0.02076855,-0.02076855,10.22749,73.05338,0.2109804,0.02170314,0,0,7.067103
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,5.434474,5.434474,5,0,1.53,5.434474,8.173798,0,8.881784E-16,0,0.4442029,0.4573409,0.4344739,0,0,3.976599,7.046335,0,0.01313799,-0.01313799,10.21365,72.95447,0.2109804,5.977921,0.3553623,5,7.490538
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.160161,1.160161,4.665425,0,1.438661,1.160161,49.7515,0,0,0,0.5771977,0,0,3.505263,3.33,3.991197,7.033196,3.907198,0,3.907198,13.92034,99.43079,0.211346,1.276178,0.4617582,5,7.610394
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.778949,1.778949,0,0,0,1.778949,86.22242,2.220446E-16,0,0,1.533853,1.872578,1.778949,0,0,0.08399952,10.54967,0,0.3387249,-0.3387249,13.56329,96.88046,0.211346,1.956844,1.227082,0,12.08353
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,3.078983,3.078983,1.718591,0,0.6341753,3.078983,61.4603,5.551115E-17,0,0,1.892352,1.431991,1.360392,0,0,0.4603606,10.21095,0.4603606,0,0.4603606,14.00003,100,0.211407,3.386881,1.513882,5,12.1033
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,2.488988,0,0,2.488988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211407,0,1.99119,0,13.11426
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.912741,2.912741,0,0,0,2.912741,95.99585,0,0,0,2.796111,3.066044,2.912741,0,0,0,10.62527,0,0.2699327,-0.2699327,13.71549,97.96762,0.211407,3.204016,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.473783,1.473783,0,0,0,1.473783,193.5252,1.000865,0,0,2.852141,1.551351,1.473783,0,0,0.2999252,10.35534,0.2999252,0,0.2999252,14.00003,100,0.2112976,1.621161,2.281713,0,13.20748
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112976,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.6578857,0.6578857,0,0,0,0.6578857,343.7491,1.568965,0,0,2.261476,0.6925113,0.6578857,0,0,0,10.62527,0,0,0,14.00003,100,0.2112976,0.7236743,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.447028,3.447028,2.535292,0,0.8571348,3.447028,27.842,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2112976,3.791731,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2112976,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,10.68547,8.33,5,0,1.53,8.33,2.700043,0,2.355474,3.424021,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2112976,11.75402,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.717708,6.717708,5,0,1.53,6.717708,0,0,0,0,0,1.808113,1.717708,0,0,3.644833,7.344924,0,1.808113,-1.808113,8.636317,61.68786,0.2112976,7.389478,0,5,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.736709,1.736709,5,0,1.53,1.736709,0,0,0,0,0,0,0,3.263291,3.100126,5.653848,5.536811,3.100126,0,3.100126,11.57736,82.69523,0.2118721,1.91038,0,5,5.536811
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.553721,8.326925,0,0,0,11.57736,82.69523,0.2118721,0,0,0,8.326925
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.553721,8.326925,0,0,0,11.57736,82.69523,0.2118721,0,0,0,8.326925
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.553721,8.326925,0,0,0,11.57736,82.69523,0.2118721,0,0,0,8.326925
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.7544077,0.7544077,0,0,0,0.7544077,0,0,1.110223E-16,0,0,0.7941134,0.7544077,0,0,2.553721,8.326925,0,0.7941134,-0.7941134,10.74029,76.71618,0.2118721,0.8298485,0,0,8.326925
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5558151,0.5558151,0,0,0,0.5558151,0,0,1.110223E-16,0,0,0.5850685,0.5558151,0,0,3.436069,7.532812,0,0.5850685,-0.5850685,10.12357,72.31107,0.2118721,0.6113966,0,0,7.532812
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.103247,1.103247,0,0,0,1.103247,0,0,0,0,0,1.161313,1.103247,0,0,4.086145,6.947743,0,1.161313,-1.161313,8.899439,63.5673,0.2118721,1.213572,0,0,6.947743
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.9368415,0.9368415,0,0,0,0.9368415,0,0,1.110223E-16,0,0,0.986149,0.9368415,0,0,5.376493,5.786431,0,0.986149,-0.986149,7.859947,56.14236,0.2118721,1.030526,0,0,5.786431
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.674277,1.674277,0,0,0,1.674277,0,0,2.220446E-16,0,0,1.762397,1.674277,0,0,6.472214,4.800282,0,1.762397,-1.762397,6.002217,42.87289,0.2118721,1.841705,0,0,4.800282
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.7390715,0.7390715,0,0,0,0.7390715,0,0,1.110223E-16,0,0,0.77797,0.7390715,0,0,8.430433,3.037885,0,0.77797,-0.77797,5.182165,37.01539,0.2118721,0.8129786,0,0,3.037885
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.8608739,0.8608739,0,0,0,0.8608739,0,0,1.110223E-16,0,0,0.906183,0.8608739,0,0,9.294844,2.259915,0,0.906183,-0.906183,4.226964,30.19254,0.2118721,0.9469613,0,0,2.259915
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.581568,3.581568,5,0,1.53,3.581568,14.44841,0,0,0,0.5174796,0,0,1.418432,1.34751,10.30171,1.353732,1.86499,0,1.86499,5.996248,42.83026,0.2121872,3.939725,0.4139837,5,1.871211
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.865085,3.865085,5,0,1.53,3.865085,34.1751,0,0,0,1.320896,0,0,1.134915,1.07817,8.436725,3.032222,2.399066,0,2.399066,8.272202,59.08704,0.2125548,4.251593,1.056717,5,4.353118
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.381223,3.381223,5,0,1.53,3.381223,81.94171,0,0,0,2.770632,0,0,1.618777,1.537838,6.037658,5.191381,4.30847,0,4.30847,12.35958,88.28251,0.2129297,3.719346,2.216506,5,7.962014
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.584241,4.584241,3.002198,0,0.9846,4.584241,74.04709,0,0,0,3.394497,1.665309,1.582044,0,0,1.729188,9.069005,1.729188,0,1.729188,14.00003,100,0.2131491,5.042665,2.715598,5,12.4635
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.775394,1.775394,0,0,0,1.775394,261.4191,2.772383,0,0,4.641218,1.868835,1.775394,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,1.952933,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,4.397826,4.397826,1.25,0,0.50625,4.397826,115.7237,1.775827,0,0,5.089328,3.313501,3.147826,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,4.837608,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.895162,4.895162,1.565161,0,0.5922891,4.895162,98.14813,1.299246,0,0,4.804509,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,5.384677,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.359625,2.359625,0,0,0,2.359625,193.0107,2.070512,0,0,4.554327,2.483816,2.359625,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,2.595587,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.862369,4.862369,4.776698,0,1.469039,4.862369,1.854654,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,5.348606,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,4.001565,4.001565,4.001565,0,1.257427,4.001565,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,4.401722,0,5,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.48672,4.48672,4.48672,0,1.389875,4.48672,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,4.935392,0,5,10.62527
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.569121,3.569121,3.569121,0,1.13937,3.569121,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131491,3.926033,0,5,10.62527
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.7278687,0.7278687,0,0,0,0.7278687,0,0,1.110223E-16,0,0,0.7661776,0.7278687,0,0,0,10.62527,0,0.7661776,-0.7661776,13.19241,94.23129,0.2131491,0.8006556,0,0,10.62527
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8513085,9.859097,0,0,0,13.19241,94.23129,0.2131491,0,0,0,9.859097
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.077206,1.077206,0,0,0,1.077206,0,0,0,0,0,1.133901,1.077206,0,0,0.8513085,9.859097,0,1.133901,-1.133901,11.99717,85.6939,0.2131491,1.184926,0,0,9.859097
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.9087045,0.9087045,0,0,0,0.9087045,0,0,1.110223E-16,0,0,0.956531,0.9087045,0,0,2.111198,8.725196,0,0.956531,-0.956531,10.9889,78.49197,0.2131491,0.999575,0,0,8.725196
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4836006,0.4836006,0,0,0,0.4836006,0,0,0,0,0,0.5090533,0.4836006,0,0,3.17401,7.768665,0,0.5090533,-0.5090533,10.45231,74.65919,0.2131491,0.5319607,0,0,7.768665
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.343117,0.343117,0,0,0,0.343117,0,0,5.551115E-17,0,0,0.3611758,0.343117,0,0,3.739625,7.259612,0,0.3611758,-0.3611758,10.0716,71.93983,0.2131491,0.3774287,0,0,7.259612
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.768212,0.768212,0,0,0,0.768212,0,0,0,0,0,0.8086442,0.768212,0,0,4.140932,6.898436,0,0.8086442,-0.8086442,9.21921,65.85136,0.2131491,0.8450332,0,0,6.898436
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.329924,2.329924,0,0,0,2.329924,0,0,4.440892E-16,0,0,2.452552,2.329924,0,0,5.039425,6.089792,0,2.452552,-2.452552,6.633993,47.38557,0.2131491,2.562917,0,0,6.089792
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.8045082,0.8045082,0,0,0,0.8045082,0,0,1.110223E-16,0,0,0.8468508,0.8045082,0,0,7.764482,3.63724,0,0.8468508,-0.8468508,5.741334,41.00945,0.2131491,0.884959,0,0,3.63724
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2447593,0.2447593,0,0,0,0.2447593,345.4802,0,0,0,0.8455951,0.2576414,0.2447593,0,0,8.705428,2.790389,0.5879537,0,0.5879537,6.299116,44.9936,0.212938,0.2692353,0.6764761,0,3.635984
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.383145,0.383145,0,0,0,0.383145,481.2509,0,0,0,1.843888,0.4033105,0.383145,0,0,8.117475,3.319547,1.440578,0,1.440578,7.665768,54.75537,0.2124226,0.4214595,1.475111,0,5.163436
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,0,0,0,0,0,0,0,3.050336,0,0,0,0,6.676896,4.616067,3.050336,0,3.050336,10.55957,75.42535,0.2113394,0,2.440269,0,7.666404
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,0.1058309,0,0,3.732391,0,0,0,0,3.62656,7.36137,3.62656,0,3.62656,14.00003,100,0.2100659,0,2.985913,0,11.09376
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.388487,3.388487,1.25,0,0.50625,3.388487,112.6843,1.567253,0,0,3.818293,2.251039,2.138487,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,3.727336,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,5.497932,5.497932,2.167932,0,0.7568455,5.497932,86.44315,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,6.047725,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,4.437871,4.437871,1.25,0,0.50625,4.437871,111.006,1.57065,0,0,4.926303,3.355654,3.187871,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,4.881658,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,10.75589,8.33,5,0,1.53,8.33,51.2781,0.7662024,2.425887,3.501475,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,11.83148,3.417172,5,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.770173,1.770173,0,0,0,1.770173,131.4823,0.4641238,0,0,2.327463,1.86334,1.770173,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,1.94719,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2100659,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.401812,1.401812,0,0,0,1.401812,13.99353,0,0,0,0.1961629,1.475591,1.401812,0,0,0,10.62527,0,1.279428,-1.279428,12.65139,90.36691,0.2100659,1.541993,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.618883,5.618883,5,0,1.53,5.618883,0,0,0,0,0,0.6514558,0.618883,0,0,1.421587,9.345846,0,0.6514558,-0.6514558,11.9647,85.46195,0.2100659,6.180771,0,5,9.345846
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.099842,2.099842,0,0,0,2.099842,0,0,0,0,0,2.21036,2.099842,0,0,2.145427,8.69439,0,2.21036,-2.21036,9.634774,68.81968,0.2100659,2.309826,0,0,8.69439
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,3.193277,3.193277,5,0,1.53,3.193277,0,0,0,0,0,0,0,1.806723,1.716387,4.601382,6.484031,1.716387,0,1.716387,11.26308,80.45042,0.2103766,3.512605,0,5,6.484031
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.234139,1.234139,0,0,0,1.234139,0,0,0,0,0,1.299093,1.234139,0,0,2.884995,8.028779,0,1.299093,-1.299093,9.893717,70.66927,0.2103766,1.357553,0,0,8.028779
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.4000014,0.4000014,0,0,0,0.4000014,0,0,5.551115E-17,0,0,0.4210542,0.4000014,0,0,4.328432,6.729685,0,0.4210542,-0.4210542,9.449887,67.49905,0.2103766,0.4400016,0,0,6.729685
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.877977,0.877977,0,0,0,0.877977,0,0,0,0,0,0.9241863,0.877977,0,0,4.79627,6.308631,0,0.9241863,-0.9241863,8.475709,60.54066,0.2103766,0.9657747,0,0,6.308631
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.09058557,0.09058557,0,0,0,0.09058557,0,0,0,0,0,0.09535323,0.09058557,0,0,5.823143,5.384445,0,0.09535323,-0.09535323,8.375197,59.82272,0.2103766,0.09964413,0,0,5.384445
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.9917451,0.9917451,0,0,0,0.9917451,0,0,0,0,0,1.043942,0.9917451,0,0,5.929091,5.289092,0,1.043942,-1.043942,7.274786,51.96265,0.2103766,1.090919,0,0,5.289092
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.089027,4.24515,0,0,0,7.274786,51.96265,0.2103766,0,0,0,4.24515
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.126216,1.126216,0,0,0,1.126216,0,0,0,0,0,1.18549,1.126216,0,0,7.089027,4.24515,0,1.18549,-1.18549,6.02517,43.03684,0.2103766,1.238837,0,0,4.24515
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.016596,1.016596,0,0,0,1.016596,0,0,2.220446E-16,0,0,1.070101,1.016596,0,0,8.406239,3.059659,0,1.070101,-1.070101,4.897184,34.97982,0.2103766,1.118256,0,0,3.059659
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.622828,1.622828,0,0,0,1.622828,0,0,2.220446E-16,0,0,1.70824,1.622828,0,0,9.59524,1.989558,0,1.70824,-1.70824,3.096542,22.11811,0.2103766,1.78511,0,0,1.989558
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2465912,0.2465912,0,0,0,0.2465912,315.3003,0,0,0,0.7775025,0.2595696,0.2465912,0,0,11.49328,0.2813188,0.5179329,0,0.5179329,3.587896,25.62778,0.2101962,0.2712503,0.6220021,0,1.058821
