Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.725472,4.725472,5,0,1.53,4.725472,44.61527,0,0,0,2.108282,0,0,0.2745276,0.2608012,10.97535,0.7474585,2.369083,0,2.369083,5.835406,41.68139,0.2105142,5.19802,1.686626,5,2.855741
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.995944,2.995944,4.741888,0,1.459535,2.995944,109.7299,0,0,0,3.287447,0,0,1.745944,1.658647,8.606267,2.879634,4.946094,0,4.946094,10.52768,75.19758,0.2105436,3.295538,2.629957,5,6.16708
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,4.278918,4.278918,3.831811,0,1.211084,4.278918,96.53872,0,0,0,4.130813,0.4706392,0.4471072,0,0,3.660174,7.331118,3.660174,0,3.660174,14.00003,100,0.210564,4.70681,3.30465,5,11.46193
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,11.07391,8.33,5,0,1.53,8.33,59.27599,1.432427,2.743912,3.851303,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,12.1813,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.398861,3.398861,1.25,0,0.50625,3.398861,154.5029,2.989379,0,0,5.251338,2.261959,2.148861,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,3.738747,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,10.52821,8.33,5,0,1.53,8.33,53.66791,0.9652737,2.198209,3.251029,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,11.58103,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.352004,2.352004,0,0,0,2.352004,180.6679,1.773522,0,0,4.249315,2.475794,2.352004,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,2.587204,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.9190496,0.9190496,0,0,0,0.9190496,396.3478,2.675212,0,0,3.642632,0.9674206,0.9190496,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,1.010954,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.711472,1.711472,0,0,0,1.711472,138.7194,0.5725946,0,0,2.374144,1.801549,1.711472,0,0,0,10.62527,0,0,0,14.00003,100,0.210564,1.882619,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.834435,1.834435,0,0,0,1.834435,57.62311,0,2.220446E-16,0,1.057058,1.930984,1.834435,0,0,0,10.62527,0,0.8739256,-0.8739256,13.07883,93.42002,0.210564,2.017878,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,6.033993,6.033993,5,0,1.53,6.033993,2.053814,0,0,0,0.123927,1.088413,1.033993,0,0,0.9710284,9.751348,0,0.9644863,-0.9644863,12.06217,86.1582,0.210564,6.637392,0.09914158,5,9.875276
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.839114,3.839114,5,0,1.53,3.839114,0,0,0,0,0,0,0,1.160886,1.102842,2.04268,8.786862,1.102842,0,1.102842,13.10842,93.63138,0.2107586,4.223025,0,5,8.786862
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,6.188348,6.188348,5,0,1.53,6.188348,0,0,0,0,0,1.250893,1.188348,0,0,0.9398378,9.77942,0,1.250893,-1.250893,11.78986,84.21313,0.2107586,6.807183,0,5,9.77942
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.288635,3.288635,5,0,1.53,3.288635,0,0,0,0,0,0,0,1.711365,1.625797,2.329719,8.528527,1.625797,0,1.625797,13.33223,95.23002,0.2110442,3.617498,0,5,8.528527
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.407464,0.407464,0,0,0,0.407464,0,0,5.551115E-17,0,0,0.4289095,0.407464,0,0,0.7039218,9.991745,0,0.4289095,-0.4289095,12.88012,92.00066,0.2110442,0.4482104,0,0,9.991745
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.959251,1.959251,0,0,0,1.959251,0,0,0,0,0,2.06237,1.959251,0,0,1.180488,9.562835,0,2.06237,-2.06237,10.70619,76.47263,0.2110442,2.155177,0,0,9.562835
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.7092657,0.7092657,0,0,0,0.7092657,0,0,1.110223E-16,0,0,0.7465955,0.7092657,0,0,3.47201,7.500465,0,0.7465955,-0.7465955,9.919209,70.85136,0.2110442,0.7801923,0,0,7.500465
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.7531782,0.7531782,0,0,0,0.7531782,0,0,1.110223E-16,0,0,0.7928191,0.7531782,0,0,4.30156,6.75387,0,0.7928191,-0.7928191,9.083505,64.88205,0.2110442,0.828496,0,0,6.75387
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.327498,1.327498,0,0,0,1.327498,0,0,2.220446E-16,0,0,1.397366,1.327498,0,0,5.182471,5.961051,0,1.397366,-1.397366,7.610551,54.36097,0.2110442,1.460248,0,0,5.961051
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4641719,0.4641719,0,0,0,0.4641719,0,0,5.551115E-17,0,0,0.488602,0.4641719,0,0,6.7351,4.563684,0,0.488602,-0.488602,7.09552,50.68218,0.2110442,0.5105891,0,0,4.563684
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.264892,1.264892,0,0,0,1.264892,0,0,0,0,0,1.331465,1.264892,0,0,7.277991,4.075082,0,1.331465,-1.331465,5.692032,40.65729,0.2110442,1.391381,0,0,4.075082
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.235871,0.235871,0,0,0,0.235871,0,0,2.775558E-17,0,0,0.2482853,0.235871,0,0,8.757397,2.743617,0,0.2482853,-0.2482853,5.430316,38.7879,0.2110442,0.2594581,0,0,2.743617
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.7417549,0.7417549,0,0,0,0.7417549,0,0,0,0,0,0.7807947,0.7417549,0,0,9.033269,2.495332,0,0.7807947,-0.7807947,4.607286,32.90912,0.2110442,0.8159304,0,0,2.495332
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,5.222252,5.222252,5,0,1.53,5.222252,15.63617,0,0,0,0.8165601,0.2339496,0.2222521,0,0,9.900819,1.714537,0.5826105,0,0.5826105,5.159999,36.85706,0.2111169,5.744477,0.6532481,5,2.531097
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,3.505263,0,1.121937,0,0,0,0,0,1.847453,0,0,3.505263,3.33,9.318209,2.238887,5.177453,0,5.177453,10.07176,71.94102,0.210461,0,1.477962,5,4.086339
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.967526,2.967526,3.869219,0,1.221297,2.967526,107.551,0,0,0,3.191606,0,0,0.9016923,0.8566077,4.140756,6.898594,4.048213,0,4.048213,13.91224,99.37291,0.2103694,3.264279,2.553285,5,10.0902
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.269254,2.269254,0,0,0,2.269254,182.9272,1.669852,0,0,4.151082,2.388688,2.269254,0,0,0.0925421,10.54199,0.0925421,0,0.0925421,14.00003,100,0.2103384,2.496179,3.320866,0,14.69307
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.344284,1.344284,0,0,0,1.344284,371.1913,3.574828,0,0,4.989864,1.415036,1.344284,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,1.478712,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.502607,3.502607,1.25,0,0.50625,3.502607,145.5803,2.727941,0,0,5.099106,2.371166,2.252607,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,3.852868,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.926965,4.926965,1.596965,0,0.6009716,4.926965,96.43869,1.246238,0,0,4.751501,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,5.419662,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,2.147732,2.147732,0,0,0,2.147732,203.321,2.106018,0,0,4.366788,2.26077,2.147732,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,2.362505,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.778453,1.778453,0,0,0,1.778453,197.0505,1.632396,0,0,3.504452,1.872056,1.778453,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,1.956299,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.590094,3.590094,1.25,0,0.50625,3.590094,70.73175,0.07607933,0,0,2.539336,2.463257,2.340094,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,3.949104,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.966865,4.966865,4.676746,0,1.441752,4.966865,6.148501,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2103384,5.463552,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.736357,5.736357,5,0,1.53,5.736357,0,0,0,0,0,0.7751123,0.7363567,0,0,0,10.62527,0,0.7751123,-0.7751123,13.18299,94.16401,0.2103384,6.309992,0,5,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,4.314489,4.314489,5,0,1.53,4.314489,0,0,0,0,0,0,0,0.6855108,0.6512353,0.8612359,9.850162,0.6512353,0,0.6512353,13.8008,98.57697,0.2104513,4.745938,0,5,9.850162
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,6.121648,6.121648,5,0,1.53,6.121648,0,0,0,0,0,1.180682,1.121648,0,0,0.2100007,10.43627,0,1.180682,-1.180682,12.55626,89.68736,0.2104513,6.733813,0,5,10.43627
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.035005,1.035005,0,0,0,1.035005,0,0,2.220446E-16,0,0,1.089479,1.035005,0,0,1.52187,9.255591,0,1.089479,-1.089479,11.40784,81.48444,0.2104513,1.138506,0,0,9.255591
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.4083007,0.4083007,0,0,0,0.4083007,0,0,5.551115E-17,0,0,0.4297902,0.4083007,0,0,2.732402,8.166113,0,0.4297902,-0.4297902,10.95481,78.24845,0.2104513,0.4491307,0,0,8.166113
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.6402072,0.6402072,0,0,0,0.6402072,0,0,1.110223E-16,0,0,0.6739023,0.6402072,0,0,3.209946,7.736322,0,0.6739023,-0.6739023,10.24445,73.1745,0.2104513,0.7042279,0,0,7.736322
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4588182,0.4588182,0,0,0,0.4588182,0,0,5.551115E-17,0,0,0.4829666,0.4588182,0,0,3.958727,7.06242,0,0.4829666,-0.4829666,9.735358,69.53814,0.2104513,0.5047001,0,0,7.06242
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4427918,0.4427918,0,0,0,0.4427918,0,0,5.551115E-17,0,0,0.4660967,0.4427918,0,0,4.495356,6.579453,0,0.4660967,-0.4660967,9.24405,66.02879,0.2104513,0.487071,0,0,6.579453
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.564889,1.564889,0,0,0,1.564889,0,0,2.220446E-16,0,0,1.647252,1.564889,0,0,5.013241,6.113357,0,1.647252,-1.647252,7.507694,53.62628,0.2104513,1.721378,0,0,6.113357
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03472053,0.03472053,0,0,0,0.03472053,0,0,6.938894E-18,0,0,0.03654793,0.03472053,0,0,6.843521,4.466105,0,0.03654793,-0.03654793,7.469169,53.3511,0.2104513,0.03819259,0,0,4.466105
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1720057,0.1720057,0,0,0,0.1720057,0,0,2.775558E-17,0,0,0.1810586,0.1720057,0,0,6.88413,4.429557,0,0.1810586,-0.1810586,7.278316,51.98787,0.2104513,0.1892063,0,0,4.429557
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7962412,0.7962412,0,0,0,0.7962412,0,0,1.110223E-16,0,0,0.8381487,0.7962412,0,0,7.085306,4.248498,0,0.8381487,-0.8381487,6.39483,45.67727,0.2104513,0.8758653,0,0,4.248498
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4582918,0.4582918,0,0,0,0.4582918,114.9156,0,0,0,0.526649,0.4824125,0.4582918,0,0,8.016582,3.41035,0.04423656,0,0.04423656,6.436797,45.97702,0.2104365,0.504121,0.4213192,0,3.936999
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.664441,2.664441,0,0,0,2.664441,64.59157,0,0,0,1.721004,2.804674,2.664441,0,0,7.972346,3.450163,0,1.08367,-1.08367,5.294508,37.81784,0.2104365,2.930885,1.376803,0,5.171167
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,0,0,0,0,0,0,0,2.984949,0,0,0,0,9.176424,2.366492,2.984949,0,2.984949,8.126279,58.04473,0.2094416,0,2.387959,0,5.351441
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.738319,2.738319,0,0,0,2.738319,119.1448,0,0,0,3.262564,2.882441,2.738319,0,0,6.191475,5.052947,0.3801226,0,0.3801226,8.486895,60.62056,0.2093156,3.012151,2.610051,0,8.315511
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,1.000893,1.000893,0,0,0,1.000893,465.7988,0,0,0,4.662147,1.053571,1.000893,0,0,5.811353,5.395057,3.608575,0,3.608575,11.91029,85.07333,0.2081268,1.100982,3.729717,0,10.0572
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.705319,1.705319,0,0,0,1.705319,279.4233,0.7672097,0,0,4.76506,1.795073,1.705319,0,0,2.202778,8.642775,2.202778,0,2.202778,14.00003,100,0.2074077,1.875851,3.812048,0,13.40784
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2074077,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.881236,2.881236,0,0,0,2.881236,150.0164,1.289447,0,0,4.322327,3.03288,2.881236,0,0,0,10.62527,0,0,0,14.00003,100,0.2074077,3.16936,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.993833,5.993833,2.837046,0,0.9395136,5.993833,55.43921,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2074077,6.593216,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7814563,0.7814563,0,0,0,0.7814563,249.0589,1.123701,0,0,1.946287,0.8225856,0.7814563,0,0,0,10.62527,0,0,0,14.00003,100,0.2074077,0.859602,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,2.079517,2.079517,0,0,0,2.079517,61.23277,0,4.440892E-16,0,1.273346,2.188965,2.079517,0,0,0,10.62527,0,0.9156193,-0.9156193,13.03488,93.1061,0.2074077,2.287468,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,5.164773,5.164773,5,0,1.53,5.164773,3.301985,0,0,0,0.17054,0.1734449,0.1647726,0,0,1.017355,9.709655,0,0.002904839,-0.002904839,13.03182,93.08423,0.2074077,5.68125,0.136432,5,9.880195
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.290369,3.290369,4.364666,0,1.356554,3.290369,0,0,0,0,0,0,0,1.074297,1.020582,1.020582,9.70675,1.020582,0,1.020582,14.00003,100,0.2075865,3.619406,0,5,9.70675
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2075865,0,0,0,10.62527
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.891204,5.891204,5,0,1.53,5.891204,0,0,0,0,0,0.9381095,0.8912041,0,0,0,10.62527,0,0.9381095,-0.9381095,13.01117,92.93677,0.2075865,6.480324,0,5,10.62527
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02271106,0.02271106,0,0,0,0.02271106,0,0,0,0,0,0.02390638,0.02271106,0,0,1.042344,9.687164,0,0.02390638,-0.02390638,12.98597,92.75677,0.2075865,0.02498216,0,0,9.687164
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2433042,0.2433042,0,0,0,0.2433042,0,0,2.775558E-17,0,0,0.2561097,0.2433042,0,0,1.068907,9.663259,0,0.2561097,-0.2561097,12.71601,90.82847,0.2075865,0.2676346,0,0,9.663259
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.4614091,0.4614091,0,0,0,0.4614091,0,0,5.551115E-17,0,0,0.4856937,0.4614091,0,0,1.353473,9.407148,0,0.4856937,-0.4856937,12.20404,87.17158,0.2075865,0.5075499,0,0,9.407148
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.336152,1.336152,0,0,0,1.336152,0,0,0,0,0,1.406476,1.336152,0,0,1.893133,8.921454,0,1.406476,-1.406476,10.72149,76.58191,0.2075865,1.469767,0,0,8.921454
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.055228,1.055228,0,0,0,1.055228,0,0,0,0,0,1.110767,1.055228,0,0,3.455884,7.514979,0,1.110767,-1.110767,9.550638,68.2187,0.2075865,1.160751,0,0,7.514979
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.432514,2.432514,0,0,0,2.432514,0,0,0,0,0,2.560541,2.432514,0,0,4.690069,6.404212,0,2.560541,-2.560541,6.851591,48.93984,0.2075865,2.675765,0,0,6.404212
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.341797,1.341797,0,0,0,1.341797,0,0,2.220446E-16,0,0,1.412418,1.341797,0,0,7.535114,3.843671,0,1.412418,-1.412418,5.362772,38.30544,0.2075865,1.475977,0,0,3.843671
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.104467,2.431253,0,0,0,5.362772,38.30544,0.2075865,0,0,0,2.431253
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.481219,1.481219,0,0,0,1.481219,0,0,2.220446E-16,0,0,1.559178,1.481219,0,0,9.104467,2.431253,0,1.559178,-1.559178,3.719254,26.56604,0.2075865,1.629341,0,0,2.431253
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,3.111153,3.111153,5,0,1.53,3.111153,27.84964,0,0,0,0.866445,0,0,1.888847,1.794405,10.83689,0.8720753,2.66085,0,2.66085,6.243557,44.59675,0.208008,3.422269,0.693156,5,1.73852
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,3.214795,3.214795,5,0,1.53,3.214795,67.41504,0,0,0,2.167255,0,0,1.785205,1.695945,8.176038,3.26684,3.8632,0,3.8632,9.90851,70.77493,0.2085256,3.536274,1.733804,5,5.434095
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.827411,3.827411,4.965276,0,1.52052,3.827411,81.38884,0,0,0,3.115085,0,0,1.137865,1.080972,4.312838,6.74372,4.196057,0,4.196057,13.88924,99.20866,0.2089137,4.210152,2.492068,5,9.858806
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.738323,3.738323,1.25,0,0.50625,3.738323,114.3962,1.54043,0,0,4.276498,2.619287,2.488323,0,0,0.1167809,10.52017,0.1167809,0,0.1167809,14.00003,100,0.2088761,4.112155,3.421198,5,14.79667
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,4.006644,4.006644,1.25,0,0.50625,4.006644,121.3868,1.961806,0,0,4.863536,2.901731,2.756644,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,4.407308,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.399898,2.399898,0,0,0,2.399898,170.2818,1.56038,0,0,4.086589,2.526209,2.399898,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,2.639888,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,2.072224,2.072224,0,0,0,2.072224,182.2339,1.595007,0,0,3.776295,2.181288,2.072224,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,2.279446,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.559099,2.559099,0,0,0,2.559099,128.6148,0.5975918,0,0,3.29138,2.693788,2.559099,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,2.815009,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,6.430313,6.430313,4.19735,0,1.310877,6.430313,36.55323,0,8.881784E-16,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,7.073344,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.804699,3.804699,3.59728,0,1.147058,3.804699,5.738579,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,4.185169,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.394087,3.394087,3.394087,0,1.091586,3.394087,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2088761,3.733496,0,5,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1297623,0.1297623,0,0,0,0.1297623,0,0,2.775558E-17,0,0,0.1365919,0.1297623,0,0,0,10.62527,0,0.1365919,-0.1365919,13.85605,98.97157,0.2088761,0.1427385,0,0,10.62527
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,2.032537,2.032537,0,0,0,2.032537,0,0,4.440892E-16,0,0,2.139512,2.032537,0,0,0.1517688,10.48868,0,2.139512,-2.139512,11.6008,82.86272,0.2088761,2.23579,0,0,10.48868
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.529005,8.34917,0,0,0,11.6008,82.86272,0.2088761,0,0,0,8.34917
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3819887,0.3819887,0,0,0,0.3819887,0,0,0,0,0,0.4020934,0.3819887,0,0,2.529005,8.34917,0,0.4020934,-0.4020934,11.17696,79.83527,0.2088761,0.4201876,0,0,8.34917
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.631839,0.631839,0,0,0,0.631839,0,0,0,0,0,0.6650937,0.631839,0,0,2.975775,7.947077,0,0.6650937,-0.6650937,10.47589,74.82764,0.2088761,0.6950229,0,0,7.947077
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3433753,0.3433753,0,0,0,0.3433753,0,0,5.551115E-17,0,0,0.3614477,0.3433753,0,0,3.714768,7.281983,0,0.3614477,-0.3614477,10.09489,72.10622,0.2088761,0.3777128,0,0,7.281983
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.116376,6.920535,0,0,0,10.09489,72.10622,0.2088761,0,0,0,6.920535
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.343889,1.343889,0,0,0,1.343889,0,0,2.220446E-16,0,0,1.41462,1.343889,0,0,4.116376,6.920535,0,1.41462,-1.41462,8.60375,61.45523,0.2088761,1.478278,0,0,6.920535
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9917569,0.9917569,0,0,0,0.9917569,0,0,1.110223E-16,0,0,1.043955,0.9917569,0,0,5.688177,5.505915,0,1.043955,-1.043955,7.503325,53.59507,0.2088761,1.090932,0,0,5.505915
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.952079,3.952079,5,0,1.53,3.952079,14.09025,0,0,0,0.5568578,0,0,1.047921,0.9955248,6.848126,4.461961,1.552383,0,1.552383,8.976045,64.11448,0.2091128,4.347287,0.4454863,5,5.018818
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,3.153425,3.153425,5,0,1.53,3.153425,51.4661,0,0,0,1.622945,0,0,1.846575,1.754247,5.295743,5.859105,3.377191,0,3.377191,12.17993,86.99932,0.2096043,3.468767,1.298356,5,7.482049
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,6.073275,6.073275,5,0,1.53,6.073275,43.16868,0,0,0,2.621753,1.129763,1.073275,0,0,1.918552,8.898577,1.49199,0,1.49199,13.59536,97.10949,0.209783,6.680602,2.097402,5,11.52033
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,2.931072,0,0,3.357635,0,0,0,0,0.4265625,10.24137,0.4265625,0,0.4265625,14.00003,100,0.2096467,0,2.686108,0,13.599
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.950355,1.950355,0,0,0,1.950355,218.6065,2.210597,0,0,4.263602,2.053005,1.950355,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,2.145391,3.410882,0,14.88888
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.518217,1.518217,0,0,0,1.518217,325.3185,3.340917,0,0,4.939041,1.598123,1.518217,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,1.670039,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,4.01168,4.01168,1.25,0,0.50625,4.01168,117.2415,1.796321,0,0,4.703351,2.907031,2.761679,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,4.412848,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.497203,3.497203,1.25,0,0.50625,3.497203,122.2119,1.908522,0,0,4.273999,2.365477,2.247203,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,3.846924,3.419199,5,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.702187,5.702187,3.043308,0,0.995823,5.702187,49.08327,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,6.272406,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,3.27853,3.27853,1.25,0,0.50625,3.27853,65.65614,0.0172616,0,0,2.152557,2.135295,2.02853,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,3.606383,1.722045,5,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,3.077276,3.077276,2.306271,0,0.7946119,3.077276,26.37349,0,0,0,0.8115852,0.8115852,0.7710059,0,0,0,10.62527,0,0,0,14.00003,100,0.2096467,3.385004,0.6492682,5,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,7.332832,7.332832,5,0,1.53,7.332832,2.162854,0,0,0,0.1585985,2.455613,2.332832,0,0,0,10.62527,0,2.297014,-2.297014,11.57876,82.70528,0.2096467,8.066115,0.1268788,5,10.78387
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.552238,8.328259,0,0,0,11.57876,82.70528,0.2096467,0,0,0,8.328259
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.552238,8.328259,0,0,0,11.57876,82.70528,0.2096467,0,0,0,8.328259
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3312394,0.3312394,0,0,0,0.3312394,0,0,5.551115E-17,0,0,0.3486731,0.3312394,0,0,2.552238,8.328259,0,0.3486731,-0.3486731,11.21123,80.08005,0.2096467,0.3643634,0,0,8.328259
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.318313,0.318313,0,0,0,0.318313,0,0,5.551115E-17,0,0,0.3350663,0.318313,0,0,2.939653,7.979587,0,0.3350663,-0.3350663,10.85804,77.55726,0.2096467,0.3501443,0,0,7.979587
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3702211,0.3702211,0,0,0,0.3702211,0,0,0,0,0,0.3897065,0.3702211,0,0,3.311949,7.64452,0,0.3897065,-0.3897065,10.44725,74.62307,0.2096467,0.4072433,0,0,7.64452
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1930503,0.1930503,0,0,0,0.1930503,0,0,2.775558E-17,0,0,0.2032108,0.1930503,0,0,3.744956,7.254814,0,0.2032108,-0.2032108,10.23305,73.09306,0.2096467,0.2123553,0,0,7.254814
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.189258,1.189258,0,0,0,1.189258,0,0,2.220446E-16,0,0,1.251851,1.189258,0,0,3.970746,7.051603,0,1.251851,-1.251851,8.913481,63.66759,0.2096467,1.308184,0,0,7.051603
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1449334,0.1449334,0,0,0,0.1449334,0,0,2.775558E-17,0,0,0.1525615,0.1449334,0,0,5.361691,5.799752,0,0.1525615,-0.1525615,8.752667,62.51892,0.2096467,0.1594267,0,0,5.799752
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.137082,1.137082,0,0,0,1.137082,0,0,2.220446E-16,0,0,1.196928,1.137082,0,0,5.531204,5.647191,0,1.196928,-1.196928,7.490994,53.507,0.2096467,1.25079,0,0,5.647191
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.8512592,0.8512592,0,0,0,0.8512592,0,0,1.110223E-16,0,0,0.8960623,0.8512592,0,0,6.861124,4.450263,0,0.8960623,-0.8960623,6.546462,46.76035,0.2096467,0.9363851,0,0,4.450263
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.7030168,0.7030168,0,0,0,0.7030168,0,0,0,0,0,0.7400177,0.7030168,0,0,7.856749,3.5542,0,0.7400177,-0.7400177,5.766415,41.18859,0.2096467,0.7733185,0,0,3.5542
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4752328,0.4752328,0,0,0,0.4752328,0,0,5.551115E-17,0,0,0.500245,0.4752328,0,0,8.67899,2.814183,0,0.500245,-0.500245,5.23911,37.42214,0.2096467,0.522756,0,0,2.814183
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,7.798011,7.540141,5,0,1.53,7.540141,4.773047,0,0.2578703,1.311191,0.3598945,2.673832,2.540141,0,0,9.234818,2.313938,0,2.313938,-2.313938,2.800006,20,0.2096467,8.577812,0.2879156,5,2.673832
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.78507,2.78507,5,0,1.53,2.78507,58.10166,0,0,0,1.618172,0,0,2.21493,2.104183,11.80586,0,3.722355,0,3.722355,6.331342,45.22378,0.2101878,3.063577,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,2.069963,2.069963,5,0,1.53,2.069963,91.82267,0,0,0,1.900695,0,0,2.930037,2.783535,8.083505,3.35012,4.68423,0,4.68423,10.77519,76.96551,0.2104179,2.276959,1.520556,5,5.250815
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,8.046261,8.046261,5,0,1.53,8.046261,47.37797,0,0,0.5208871,3.812155,3.20659,3.046261,0,0,3.399274,7.565927,0.6055645,0,0.6055645,11.34968,81.06899,0.2103557,8.850887,3.049724,5,11.37808
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.969544,5.969544,5,0,1.53,5.969544,60.02667,0,0,0,3.583319,1.020573,0.9695446,0,0,2.79371,8.110935,2.562746,0,2.562746,13.78092,98.43491,0.2106206,6.566499,2.866655,5,11.69425
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.685107,2.685107,0,0,0,2.685107,111.0427,0,0,0,2.981615,2.826428,2.685107,0,0,0.2309644,10.41741,0.155187,0,0.155187,13.92814,99.48651,0.2105717,2.953617,2.385292,0,13.39902
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,2.21817,2.21817,0,0,0,2.21817,142.5598,0.7515256,0,0,3.162219,2.334916,2.21817,0,0,0.07577745,10.55707,0.07577745,0,0.07577745,14.00003,100,0.2105478,2.439987,2.529775,0,13.71929
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.2008106,0.2008106,0,0,0,0.2008106,1807.03,3.417328,0,0,3.628708,0.2113796,0.2008106,0,0,0,10.62527,0,0,0,14.00003,100,0.2105478,0.2208917,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5622612,0.5622612,0,0,0,0.5622612,203.2259,0.5508066,0,0,1.14266,0.5918539,0.5622612,0,0,0,10.62527,0,0,0,14.00003,100,0.2105478,0.6184874,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.984975,1.984975,0,0,0,1.984975,42.09372,0,0,0,0.8355499,2.089447,1.984975,0,0,0,10.62527,0,1.253898,-1.253898,12.6783,90.55913,0.2105478,2.183473,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.908071,1.908071,0,0,0,1.908071,52.1577,0,2.220446E-16,0,0.9952061,2.008496,1.908071,0,0,1.39322,9.371376,0,1.01329,-1.01329,11.6102,82.92985,0.2105478,2.098878,0.7961649,0,10.36658
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,4.411715,4.411715,5,0,1.53,4.411715,5.358405,0,0,0,0.2363975,0,0,0.5882856,0.5588713,2.519097,8.358087,0.7952688,0,0.7952688,12.36466,88.31882,0.2106661,4.852886,0.189118,5,8.594484
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.563338,5.563338,5,0,1.53,5.563338,0,0,0,0,0,0.5929871,0.5633377,0,0,1.723829,9.073829,0,0.5929871,-0.5929871,11.7396,83.8541,0.2106661,6.119671,0,5,9.073829
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382703,8.480842,0,0,0,11.7396,83.8541,0.2106661,0,0,0,8.480842
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.382703,8.480842,0,0,0,11.7396,83.8541,0.2106661,0,0,0,8.480842
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4942121,0.4942121,0,0,0,0.4942121,0,0,0,0,0,0.5202233,0.4942121,0,0,2.382703,8.480842,0,0.5202233,-0.5202233,11.19123,79.93723,0.2106661,0.5436333,0,0,8.480842
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.960729,7.960618,0,0,0,11.19123,79.93723,0.2106661,0,0,0,7.960618
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.413493,1.413493,0,0,0,1.413493,0,0,2.220446E-16,0,0,1.487888,1.413493,0,0,2.960729,7.960618,0,1.487888,-1.487888,9.622863,68.7346,0.2106661,1.554843,0,0,7.960618
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4951239,0.4951239,0,0,0,0.4951239,0,0,5.551115E-17,0,0,0.521183,0.4951239,0,0,4.613937,6.472731,0,0.521183,-0.521183,9.073487,64.81049,0.2106661,0.5446362,0,0,6.472731
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.136405,1.136405,0,0,0,1.136405,0,0,0,0,0,1.196216,1.136405,0,0,5.193029,5.951548,0,1.196216,-1.196216,7.812565,55.80393,0.2106661,1.250046,0,0,5.951548
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.258797,1.258797,0,0,0,1.258797,0,0,2.220446E-16,0,0,1.32505,1.258797,0,0,6.522158,4.755332,0,1.32505,-1.32505,6.41584,45.82734,0.2106661,1.384677,0,0,4.755332
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.058217,1.058217,0,0,0,1.058217,0,0,0,0,0,1.113913,1.058217,0,0,7.994436,3.430282,0,1.113913,-1.113913,5.241673,37.44045,0.2106661,1.164039,0,0,3.430282
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.232117,2.316369,0,0,0,5.241673,37.44045,0.2106661,0,0,0,2.316369
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.315363,1.315363,0,0,0,1.315363,0,0,2.220446E-16,0,0,1.384592,1.315363,0,0,9.232117,2.316369,0,1.384592,-1.384592,3.782185,27.01555,0.2106661,1.446899,0,0,2.316369
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,4.199159,4.199159,5,0,1.53,4.199159,14.08396,1.110223E-16,0,0,0.5914078,0,0,0.8008415,0.7607994,10.77055,0.9317769,1.352207,0,1.352207,5.065001,36.1785,0.2108578,4.619074,0.4731262,5,1.523185
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,9.418345,2.148763,4.71222,0,4.71222,9.535406,68.1099,0.2103992,0,1.105776,5,3.530983
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.828278,2.828278,4.750041,0,1.461761,2.828278,94.87106,0,0,0,2.683217,0,0,1.921763,1.825674,4.706125,6.389761,4.508892,0,4.508892,13.81292,98.66349,0.2105656,3.111106,2.146574,5,9.072979
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,3.751014,0,0,3.948247,0,0,0,0,0.1972335,10.44776,0.1972335,0,0.1972335,14.00003,100,0.2105044,0,3.158598,0,14.39601
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.937582,2.937582,0,0,0,2.937582,115.1864,0.2915047,0,0,3.383697,3.092192,2.937582,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,3.231341,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,7.100495,7.100495,3.901583,0,1.230132,7.100495,47.42311,0,0,0,3.367276,3.367276,3.198912,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,7.810544,2.69382,5,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105044,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,2.186197,2.186197,0,0,0,2.186197,40.13962,0,4.440892E-16,0,0.8775309,2.30126,2.186197,0,0,0,10.62527,0,1.423729,-1.423729,12.49929,89.28044,0.2105044,2.404816,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.651788,1.651788,0,0,0,1.651788,13.71755,0,2.220446E-16,0,0.2265848,1.738724,1.651788,0,0,1.581921,9.201546,0,1.51214,-1.51214,10.90535,77.89521,0.2105044,1.816967,0.1812679,0,9.42813
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,7.282364,7.282364,5,0,1.53,7.282364,0,0,8.881784E-16,0,0,2.402489,2.282364,0,0,3.262076,7.689406,0,2.402489,-2.402489,8.372906,59.80635,0.2105044,8.010601,0,5,7.689406
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,6.296509,6.296509,5,0,1.53,6.296509,0,0,0,0,0,1.364746,1.296509,0,0,5.931508,5.286917,0,1.364746,-1.364746,6.934337,49.53088,0.2105044,6.92616,0,5,5.286917
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.547864,3.547864,5,0,1.53,3.547864,0,0,0,0,0,0,0,1.452136,1.379529,7.447892,3.922171,1.379529,0,1.379529,8.243073,58.87897,0.2107248,3.902651,0,5,3.922171
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3321872,0.3321872,3.83745,0,1.212624,0.3321872,0,0,0,0,0,0,0,3.505263,3.33,6.068364,5.163747,3.33,0,3.33,11.40219,81.44404,0.2108463,0.3654059,0,5,5.163747
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.516547,1.516547,0,0,0,1.516547,0,0,2.220446E-16,0,0,1.596365,1.516547,0,0,2.738364,8.160748,0,1.596365,-1.596365,9.719472,69.42466,0.2108463,1.668202,0,0,8.160748
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512103,6.564382,0,0,0,9.719472,69.42466,0.2108463,0,0,0,6.564382
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.976744,1.976744,0,0,0,1.976744,0,0,2.220446E-16,0,0,2.080784,1.976744,0,0,4.512103,6.564382,0,2.080784,-2.080784,7.526133,53.75798,0.2108463,2.174419,0,0,6.564382
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.8219334,0.8219334,0,0,0,0.8219334,0,0,1.110223E-16,0,0,0.8651931,0.8219334,0,0,6.824084,4.483598,0,0.8651931,-0.8651931,6.61414,47.24376,0.2108463,0.9041268,0,0,4.483598
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3995099,0.3995099,0,0,0,0.3995099,0,0,5.551115E-17,0,0,0.4205368,0.3995099,0,0,7.78541,3.618405,0,0.4205368,-0.4205368,6.170855,44.07745,0.2108463,0.4394609,0,0,3.618405
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.4233595,0.4233595,0,0,0,0.4233595,0,0,0,0,0,0.4456416,0.4233595,0,0,8.252673,3.197868,0,0.4456416,-0.4456416,5.701107,40.72211,0.2108463,0.4656955,0,0,3.197868
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.74783,2.752227,0,0,0,5.701107,40.72211,0.2108463,0,0,0,2.752227
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.075093,1.075093,0,0,0,1.075093,0,0,0,0,0,1.131677,1.075093,0,0,8.74783,2.752227,0,1.131677,-1.131677,4.508215,32.20147,0.2108463,1.182602,0,0,2.752227
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,0,0,0,0,0,0,0,0,0.820172,0,0,0,0,10.00525,1.62055,0.820172,0,0.820172,5.286299,37.7592,0.2105939,0,0.6561376,0,2.440722
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,4.194998,4.194998,5,0,1.53,4.194998,45.82087,0,0,0,1.922185,0,0,0.8050023,0.7647521,9.185077,2.358705,2.686937,0,2.686937,7.835351,55.96668,0.2109316,4.614498,1.537748,5,4.28089
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.413791,2.413791,4.741373,0,1.459395,2.413791,120.0988,0,0,0,2.898934,0,0,2.327582,2.211203,6.49814,4.776948,5.110137,0,5.110137,12.68325,90.59447,0.2109044,2.65517,2.319147,5,7.675882
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,1.030712,1.030712,0,0,0,1.030712,300.4746,0.6240633,0,0,3.097027,1.084959,1.030712,0,0,1.388004,9.376071,1.388004,0,1.388004,14.00003,100,0.2104828,1.133783,2.477621,0,12.4731
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.729641,2.729641,0,0,0,2.729641,120.8205,0.4246595,0,0,3.297966,2.873306,2.729641,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,3.002605,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,3.134677,3.134677,1.25,0,0.50625,3.134677,121.1186,1.812806,0,0,3.796676,1.98387,1.884677,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,3.448144,3.037341,5,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,4.448452,4.448452,2.177078,0,0.7593424,4.448452,53.74723,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2104828,4.893298,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,7.200529,7.200529,5,0,1.53,7.200529,14.89888,0,0,0,1.072798,2.316346,2.200528,0,0,0,10.62527,0,1.243548,-1.243548,12.68921,90.63706,0.2104828,7.920581,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.38546,3.38546,4.568107,0,1.412093,3.38546,4.041659,0,0,0,0.1368288,0,0,1.182646,1.123514,1.38172,9.381726,1.260343,0,1.260343,13.88488,99.17751,0.2106738,3.724006,0.109463,5,9.518556
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.8881758,0.8881758,0,0,0,0.8881758,0,0,1.110223E-16,0,0,0.9349219,0.8881758,0,0,0.1213769,10.51604,0,0.9349219,-0.9349219,12.89939,92.13828,0.2106738,0.9769934,0,0,10.51604
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,3.238924,3.238924,4.460165,0,1.382625,3.238924,0,0,0,0,0,0,0,1.221241,1.160179,1.160179,9.581113,1.160179,0,1.160179,14.00003,100,0.2108547,3.562816,0,5,9.581113
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,3.20909,3.20909,3.20909,0,1.041082,3.20909,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108547,3.529999,0,5,10.62527
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.102285,1.102285,0,0,0,1.102285,0,0,0,0,0,1.1603,1.102285,0,0,0,10.62527,0,1.1603,-1.1603,12.77697,91.26385,0.2108547,1.212513,0,0,10.62527
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.289222,9.464974,0,0,0,12.77697,91.26385,0.2108547,0,0,0,9.464974
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5798696,0.5798696,0,0,0,0.5798696,0,0,1.110223E-16,0,0,0.6103891,0.5798696,0,0,1.289222,9.464974,0,0.6103891,-0.6103891,12.13356,86.6681,0.2108547,0.6378565,0,0,9.464974
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.8422997,0.8422997,0,0,0,0.8422997,0,0,1.110223E-16,0,0,0.8866313,0.8422997,0,0,1.967432,8.854586,0,0.8866313,-0.8866313,11.19897,79.99246,0.2108547,0.9265296,0,0,8.854586
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952578,7.967954,0,0,0,11.19897,79.99246,0.2108547,0,0,0,7.967954
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.952578,7.967954,0,0,0,11.19897,79.99246,0.2108547,0,0,0,7.967954
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8725519,0.8725519,0,0,0,0.8725519,0,0,1.110223E-16,0,0,0.9184756,0.8725519,0,0,2.952578,7.967954,0,0.9184756,-0.9184756,10.23081,73.07706,0.2108547,0.959807,0,0,7.967954
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.973106,7.049479,0,0,0,10.23081,73.07706,0.2108547,0,0,0,7.049479
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.053021,1.053021,0,0,0,1.053021,0,0,2.220446E-16,0,0,1.108443,1.053021,0,0,3.973106,7.049479,0,1.108443,-1.108443,9.062407,64.73135,0.2108547,1.158323,0,0,7.049479
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.4643536,0.4643536,0,0,0,0.4643536,158.8464,0,0,0,0.7376091,0.4887932,0.4643536,0,0,5.20471,5.941036,0.2488159,0,0.2488159,9.298454,66.4174,0.2107794,0.5107889,0.5900873,0,6.678645
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,5.251225,5.251225,5,0,1.53,5.251225,29.69425,0,0,0,1.559312,0.2644472,0.2512248,0,0,4.955894,6.16497,1.294865,0,1.294865,10.52687,75.19178,0.2109229,5.776347,1.247449,5,7.724281
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.457933,3.457933,4.69705,0,1.447295,3.457933,68.15331,0,0,0,2.356696,0,0,1.239117,1.177161,3.661029,7.330348,3.533857,0,3.533857,13.87938,99.13824,0.2113507,3.803726,1.885357,5,9.687043
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.274448,2.274448,0,0,0,2.274448,154.8355,1.000325,0,0,3.521653,2.394156,2.274448,0,0,0.1271725,10.51082,0.1271725,0,0.1271725,14.00003,100,0.2113124,2.501893,2.817322,0,14.03247
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,3.137933,3.137933,1.25,0,0.50625,3.137933,147.3691,2.637045,0,0,4.624343,1.987298,1.887933,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,3.451727,3.699475,5,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.83348,4.83348,1.50348,0,0.57545,4.83348,83.4117,0.5264242,0,0,4.031687,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,5.316828,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,0,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.680416,3.680416,1.25,0,0.50625,3.680416,77.08482,0.2787092,0,0,2.837042,2.558332,2.430416,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,4.048458,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.417737,3.417737,1.745439,0,0.6415048,3.417737,51.50525,0,4.440892E-16,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,3.759511,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.857289,5.857289,4.730556,0,1.456442,5.857289,20.24887,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2113124,6.443017,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.9818594,0.9818594,0,0,0,0.9818594,28.19669,0,1.110223E-16,0,0.2768518,1.033536,0.9818594,0,0,0,10.62527,0,0.7566844,-0.7566844,13.20241,94.30276,0.2113124,1.080045,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,11.13836,8.33,5,0,1.53,8.33,0,0,2.808358,3.922193,0,3.505263,3.33,0,0,0.8407605,9.868589,0,3.505263,-3.505263,9.507541,67.91087,0.2113124,12.25219,0,5,9.868589
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,8.339153,8.33,5,0,1.53,8.33,0,0,0.009153419,0.8430688,0,3.505263,3.33,0,0,4.735497,6.363327,0,3.505263,-3.505263,5.812669,41.51898,0.2113124,9.173069,0,5,6.363327
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.703169,5.703169,5,0,1.53,5.703169,0,0,0,0,0,0.7401776,0.7031687,0,0,8.630234,2.858063,0,0.7401776,-0.7401776,5.032453,35.94602,0.2113124,6.273486,0,5,2.858063
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.82977,0.82977,4.335033,0,1.348464,0.82977,0,0,0,0,0,0,0,3.505263,3.33,9.452654,2.117886,3.33,0,3.33,8.191568,58.51109,0.2116415,0.912747,0,5,2.117886
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.761302,1.761302,5,0,1.53,1.761302,0,0,0,0,0,0,0,3.238698,3.076763,6.122654,5.114886,3.076763,0,3.076763,11.11044,79.36015,0.2121091,1.937432,0,5,5.114886
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.6298321,0.6298321,3.836033,0,1.212237,0.6298321,0,0,0,0,0,0,0,3.2062,3.04589,3.04589,7.883973,3.04589,0,3.04589,14.00003,100,0.2123036,0.6928153,0,5,7.883973
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123036,0,0,0,10.62527
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123036,0,0,0,10.62527
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6876862,0.6876862,0,0,0,0.6876862,0,0,1.110223E-16,0,0,0.7238802,0.6876862,0,0,0,10.62527,0,0.7238802,-0.7238802,13.23699,94.54975,0.2123036,0.7564548,0,0,10.62527
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.243656,0.243656,0,0,0,0.243656,0,0,2.775558E-17,0,0,0.25648,0.243656,0,0,0.8043114,9.901394,0,0.25648,-0.25648,12.96664,92.61865,0.2123036,0.2680216,0,0,9.901394
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.9358395,0.9358395,0,0,0,0.9358395,0,0,1.110223E-16,0,0,0.9850942,0.9358395,0,0,1.089289,9.644914,0,0.9850942,-0.9850942,11.92826,85.20167,0.2123036,1.029423,0,0,9.644914
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.5001546,0.5001546,0,0,0,0.5001546,0,0,1.110223E-16,0,0,0.5264785,0.5001546,0,0,2.183838,8.65982,0,0.5264785,-0.5264785,11.3733,81.23769,0.2123036,0.5501701,0,0,8.65982
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.311428,2.311428,0,0,0,2.311428,19.87,0,0,0,0.4592808,2.433082,2.311428,0,0,2.768814,8.133341,0,1.973802,-1.973802,9.29273,66.37651,0.2123036,2.542571,0.3674246,0,8.592622
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,4.961927,6.15954,1.492481,0,1.492481,10.70862,76.49001,0.2118592,0,1.193985,0,7.65202
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,0,0,0,0,0,0,0,1.725708,0,0,0,0,3.469447,7.502772,1.725708,0,1.725708,12.34577,88.18391,0.2113476,0,1.380566,0,9.22848
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04613274,0.04613274,0,0,0,0.04613274,5431.448,0.7133764,0,0,2.505676,0.04856078,0.04613274,0,0,1.743739,9.055909,1.743739,0,1.743739,14.00003,100,0.2108331,0.05074602,2.004541,0,11.56159
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5851464,0.5851464,0,0,0,0.5851464,351.6475,1.441709,0,0,2.057652,0.6159436,0.5851464,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,0.643661,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,7.332021,7.332021,4.002021,0,1.257552,7.332021,54.4985,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,8.065224,3.196673,5,14.62112
