Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.365736,2.365736,0,0,0,2.365736,183.412,1.848796,0,0,4.339045,2.490249,2.365736,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,2.60231,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.686153,5.686153,4.107861,0,1.286446,5.686153,29.21766,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2108331,6.254769,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.460897,2.460897,0,0,0,2.460897,29.9557,0,4.440892E-16,0,0.7371787,2.590418,2.460897,0,0,0,10.62527,0,1.853239,-1.853239,12.04654,86.04656,0.2108331,2.706986,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,2.059154,8.772036,0.2132304,0,0.2132304,12.24883,87.49148,0.2107704,0,0.1705843,0,8.985266
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.949179,6.949179,5,0,1.53,6.949179,0,0,0,0,0,2.051767,1.949179,0,0,1.845924,8.963943,0,2.051767,-2.051767,10.08608,72.04327,0.2107704,7.644097,0,5,8.963943
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.949841,4.949841,5,0,1.53,4.949841,0,6.938894E-18,0,0,0,0,0,0.05015968,0.0476517,4.125665,6.912175,0.0476517,0,0.0476517,10.13128,72.36617,0.2107776,5.444824,0,5,6.912175
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.698814,7.698814,5,0,1.53,7.698814,0,0,0,0.1386955,0,2.840857,2.698814,0,0,4.078013,6.955062,0,2.840857,-2.840857,7.136758,50.97675,0.2107776,8.468696,0,5,6.955062
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.234521,4.114205,3.33,0,3.33,10.29587,73.54181,0.2107529,0,0,5,4.114205
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.087422,1.087422,4.592686,0,1.418803,1.087422,0,0,0,0,0,0,0,3.505263,3.33,3.904521,7.111205,3.33,0,3.33,13.45499,96.10687,0.2111844,1.196165,0,5,7.111205
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1067586,0.1067586,0,0,0,0.1067586,0,0,1.387779E-17,0,0,0.1123775,0.1067586,0,0,0.5745213,10.1082,0,0.1123775,-0.1123775,13.33653,95.26076,0.2111844,0.1174345,0,0,10.1082
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6993852,9.995828,0,0,0,13.33653,95.26076,0.2111844,0,0,0,9.995828
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6993852,9.995828,0,0,0,13.33653,95.26076,0.2111844,0,0,0,9.995828
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.5236453,0.5236453,0,0,0,0.5236453,0,0,0,0,0,0.5512056,0.5236453,0,0,0.6993852,9.995828,0,0.5512056,-0.5512056,12.75551,91.11061,0.2111844,0.5760098,0,0,9.995828
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.914427,1.914427,0,0,0,1.914427,0,0,2.220446E-16,0,0,2.015187,1.914427,0,0,1.311836,9.444622,0,2.015187,-2.015187,10.63132,75.93784,0.2111844,2.10587,0,0,9.444622
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4876557,0.4876557,0,0,0,0.4876557,0,0,0,0,0,0.5133218,0.4876557,0,0,3.550932,7.429435,0,0.5133218,-0.5133218,10.09023,72.07292,0.2111844,0.5364212,0,0,7.429435
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.029905,1.029905,0,0,0,1.029905,0,0,2.220446E-16,0,0,1.08411,1.029905,0,0,4.12129,6.916113,0,1.08411,-1.08411,8.947476,63.91042,0.2111844,1.132895,0,0,6.916113
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,3.20452,3.20452,5,0,1.53,3.20452,22.65704,0,0,0,0.7260494,0,0,1.795481,1.705707,5.325857,5.832003,2.431756,0,2.431756,11.25444,80.38872,0.2115156,3.524971,0.5808395,5,6.558052
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.54573,3.54573,4.309628,0,1.341529,3.54573,58.94407,1.110223E-16,0,0,2.089998,0,0,0.7638983,0.7257034,2.894101,8.020583,2.815701,0,2.815701,13.92565,99.46873,0.2118428,3.900303,1.671998,5,10.11058
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,4.253489,4.253489,1.373335,0,0.5399206,4.253489,73.11975,2.775558E-17,0,0,3.11014,3.03174,2.880153,0,0,0.07840009,10.55471,0.07840009,0,0.07840009,14.00003,100,0.211851,4.678837,2.488112,5,13.66485
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.472238,3.472238,1.25,0,0.50625,3.472238,117.6419,1.745608,0,0,4.084806,2.339198,2.222238,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,3.819462,3.267845,5,14.71008
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,5.167465,5.167465,1.837465,0,0.6666281,5.167465,90.51998,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,5.684212,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.8719571,0.8719571,0,0,0,0.8719571,603.9043,4.347937,0,0,5.265787,0.9178496,0.8719571,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,0.9591529,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.7194853,0.7194853,0,0,0,0.7194853,474.4235,2.656054,0,0,3.413407,0.757353,0.7194853,0,0,0,10.62527,0,0,0,14.00003,100,0.211851,0.7914339,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.7703,2.7703,0,0,0,2.7703,102.7037,0,0,0,2.845199,2.916105,2.7703,0,0,0,10.62527,0,0.070906,-0.070906,13.92529,99.46613,0.211851,3.04733,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.850314,4.850314,3.539835,0,1.131375,4.850314,30.06478,2.220446E-16,0,0,1.458236,1.379452,1.310479,0,0,0.07878444,10.55437,0.07878444,0,0.07878444,14.00003,100,0.2118593,5.335346,1.166589,5,12.0126
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,5.024894,5.024894,4.695103,0,1.446763,5.024894,6.908579,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2118593,5.527383,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.765589,2.765589,0,0,0,2.765589,0,0,4.440892E-16,0,0,2.911147,2.765589,0,0,0,10.62527,0,2.911147,-2.911147,10.93141,78.08134,0.2118593,3.042148,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,10.17043,8.33,5,0,1.53,8.33,0,0,1.840435,2.857479,0,3.505263,3.33,0,0,3.234607,7.714128,0,3.505263,-3.505263,7.236538,51.68946,0.2118593,11.18748,0,5,7.714128
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.920792,2.920792,5,0,1.53,2.920792,0,0,0,0,0,0,0,2.079208,1.975248,7.129344,4.208864,1.975248,0,1.975248,9.110423,65.07432,0.2121497,3.212871,0,5,4.208864
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2334705,0.2334705,3.738734,0,1.185674,0.2334705,0,0,0,0,0,0,0,3.505263,3.33,5.154096,5.986588,3.33,0,3.33,12.26954,87.63938,0.2122157,0.2568175,0,5,5.986588
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.8413048,0.8413048,0,0,0,0.8413048,0,0,1.110223E-16,0,0,0.8855839,0.8413048,0,0,1.824096,8.983587,0,0.8855839,-0.8855839,11.33605,80.97163,0.2122157,0.9254352,0,0,8.983587
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.246512,1.246512,0,0,0,1.246512,0,0,0,0,0,1.312118,1.246512,0,0,2.808079,8.098003,0,1.312118,-1.312118,9.952957,71.09241,0.2122157,1.371163,0,0,8.098003
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.61825,1.61825,0,0,0,1.61825,0,0,2.220446E-16,0,0,1.703421,1.61825,0,0,4.265987,6.785886,0,1.703421,-1.703421,8.157394,58.26698,0.2122157,1.780075,0,0,6.785886
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.8145227,0.8145227,0,0,0,0.8145227,0,0,1.110223E-16,0,0,0.8573923,0.8145227,0,0,6.158677,5.082465,0,0.8573923,-0.8573923,7.253623,51.81149,0.2122157,0.8959749,0,0,5.082465
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.111335,4.225073,0,0,0,7.253623,51.81149,0.2122157,0,0,0,4.225073
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.116618,1.116618,0,0,0,1.116618,0,0,0,0,0,1.175388,1.116618,0,0,7.111335,4.225073,0,1.175388,-1.175388,6.014656,42.96174,0.2122157,1.22828,0,0,4.225073
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.494731,1.494731,0,0,0,1.494731,0,0,0,0,0,1.573401,1.494731,0,0,8.417321,3.049685,0,1.573401,-1.573401,4.356145,31.11526,0.2122157,1.644204,0,0,3.049685
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.16554,1.476284,0,0,0,4.356145,31.11526,0.2122157,0,0,0,1.476284
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,10.16554,1.476284,0.714718,0,0.714718,5.034186,35.9584,0.2120093,0,0.5717744,0,2.191002
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,9.450827,2.11953,1.047965,0,1.047965,6.028374,43.05973,0.2117073,0,0.8383723,0,3.167495
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.691422,6.691422,5,0,1.53,6.691422,40.96502,0,0,0,2.741142,1.780445,1.691423,0,0,8.402862,3.062699,0.9606974,0,0.9606974,6.939771,49.56969,0.211807,7.360565,2.192914,5,5.803841
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,3.505263,0,1.121937,0,0,0,0,0,3.0309,0,0,3.505263,3.33,7.442164,3.927326,6.3609,0,6.3609,12.97425,92.67303,0.2109146,0,2.42472,5,6.958227
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.94718,1.94718,0,0,0,1.94718,173.8055,0.2533789,0,0,3.384306,2.049663,1.94718,0,0,1.081264,9.652137,1.081264,0,1.081264,14.00003,100,0.2106081,2.141897,2.707445,0,13.03644
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,4.025887,4.025887,1.25,0,0.50625,4.025887,73.7103,0.0455071,0,0,2.967493,2.921986,2.775886,0,0,0,10.62527,0,0,0,14.00003,100,0.2106081,4.428475,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,2.135773,2.135773,0,0,0,2.135773,182.1145,1.64137,0,0,3.889552,2.248182,2.135773,0,0,0,10.62527,0,0,0,14.00003,100,0.2106081,2.34935,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.898768,2.898768,0,0,0,2.898768,127.3015,0.6388404,0,0,3.690175,3.051335,2.898768,0,0,0,10.62527,0,0,0,14.00003,100,0.2106081,3.188645,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2106081,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.442855,2.442855,0,0,0,2.442855,89.81339,0,0,0,2.19401,2.571426,2.442855,0,0,0,10.62527,0,0.3774156,-0.3774156,13.6022,97.15836,0.2106081,2.68714,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,7.37197,7.37197,5,0,1.53,7.37197,21.47496,0,0,0,1.583127,2.496811,2.37197,0,0,0.4193507,10.24786,0,0.9136831,-0.9136831,12.63909,90.27904,0.2106081,8.109167,1.266502,5,11.83099
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.248336,1.248336,0,0,0,1.248336,33.20927,0,2.220446E-16,0,0.4145634,1.314038,1.248336,0,0,1.434554,9.334175,0,0.8994748,-0.8994748,11.69096,83.5067,0.2106081,1.37317,0.3316507,0,9.748739
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.897733,7.897733,5,0,1.53,7.897733,0,0,8.881784E-16,0.357506,0,3.050245,2.897733,0,0,2.43397,8.434701,0,3.050245,-3.050245,8.47572,60.54074,0.2106081,8.687506,0,5,8.434701
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3768957,0.3768957,3.882159,0,1.224829,0.3768957,0,0,0,0,0,0,0,3.505263,3.33,5.823132,5.384456,3.33,0,3.33,11.63484,83.1058,0.210738,0.4145853,0,5,5.384456
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.703586,4.703586,5,0,1.53,4.703586,0,0,0,0,0,0,0,0.296414,0.2815933,2.493132,8.381455,0.2815933,0,0.2815933,11.90198,85.01396,0.2107789,5.173944,0,5,8.381455
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.388517,1.388517,0,0,0,1.388517,0,0,2.220446E-16,0,0,1.461597,1.388517,0,0,2.211538,8.63489,0,1.461597,-1.461597,10.36132,74.00928,0.2107789,1.527369,0,0,8.63489
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835535,7.173293,0,0,0,10.36132,74.00928,0.2107789,0,0,0,7.173293
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.8007401,0.8007401,0,0,0,0.8007401,0,0,1.110223E-16,0,0,0.8428843,0.8007401,0,0,3.835535,7.173293,0,0.8428843,-0.8428843,9.472842,67.66302,0.2107789,0.8808141,0,0,7.173293
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3486837,0.3486837,0,0,0,0.3486837,0,0,5.551115E-17,0,0,0.3670355,0.3486837,0,0,4.772073,6.330409,0,0.3670355,-0.3670355,9.085953,64.89953,0.2107789,0.3835521,0,0,6.330409
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.104285,1.104285,0,0,0,1.104285,0,0,0,0,0,1.162405,1.104285,0,0,5.17989,5.963373,0,1.162405,-1.162405,7.86067,56.14753,0.2107789,1.214713,0,0,5.963373
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1425776,0.1425776,0,0,0,0.1425776,0,0,0,0,0,0.1500816,0.1425776,0,0,6.471451,4.800968,0,0.1500816,-0.1500816,7.70247,55.01753,0.2107789,0.1568353,0,0,4.800968
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.16492,1.16492,0,0,0,1.16492,0,0,2.220446E-16,0,0,1.226232,1.16492,0,0,6.638209,4.650886,0,1.226232,-1.226232,6.409908,45.78497,0.2107789,1.281412,0,0,4.650886
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.62231,1.62231,0,0,0,1.62231,0,0,2.220446E-16,0,0,1.707695,1.62231,0,0,8.000689,3.424654,0,1.707695,-1.707695,4.60984,32.92736,0.2107789,1.784541,0,0,3.424654
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3308643,0.3308643,0,0,0,0.3308643,0,0,5.551115E-17,0,0,0.3482783,0.3308643,0,0,9.898128,1.71696,0,0.3482783,-0.3482783,4.242723,30.3051,0.2107789,0.3639508,0,0,1.71696
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2459447,0.2459447,0,0,0,0.2459447,182.5567,0,0,0,0.4489886,0.2588892,0.2459447,0,0,10.2851,1.368681,0.1900994,0,0.1900994,4.423067,31.59327,0.2107253,0.2705392,0.3591909,0,1.81767
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.937441,4.937441,5,0,1.53,4.937441,14.33444,0,0,0,0.7077547,0,0,0.06255907,0.05943111,10.095,1.539771,0.7671858,0,0.7671858,5.150883,36.79195,0.2108071,5.431185,0.5662038,5,2.247526
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,3.505263,0,1.121937,0,0,0,0,0,1.327939,0,0,3.505263,3.33,9.327818,2.230238,4.657939,0,4.657939,9.569792,68.35552,0.2104118,0,1.062351,5,3.558177
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,2.277684,0,0.7868077,0,0,0,0,0,2.506079,0,0,2.277684,2.1638,4.669879,6.422383,4.669879,0,4.669879,14.00003,100,0.2095269,0,2.004863,5,8.928462
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.573845,2.573845,0,0,0,2.573845,74.08218,0,0,0,1.906761,2.709311,2.573845,0,0,0,10.62527,0,0.8025501,-0.8025501,13.15407,93.95743,0.2095269,2.83123,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.876364,2.876364,0,0,0,2.876364,72.22417,0,4.440892E-16,0,2.07743,3.027752,2.876364,0,0,0.8917223,9.822724,0,0.9503219,-0.9503219,12.15234,86.80225,0.2095269,3.164001,1.661944,0,11.90015
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.787991,5.787991,5,0,1.53,5.787991,34.48477,0,0,0,1.995975,0.8294643,0.787991,0,0,1.947636,8.872402,1.166511,0,1.166511,13.25899,94.70687,0.2096477,6.36679,1.59678,5,10.86838
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,2.019197,0,0,2.800321,0,0,0,0,0.7811244,9.922262,0.7811244,0,0.7811244,14.00003,100,0.2094322,0,2.240257,0,12.72258
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.490983,3.490983,1.499243,0,0.5742933,3.490983,60.05668,0,0,0,2.096568,2.096568,1.99174,0,0,0,10.62527,0,0,0,14.00003,100,0.2094322,3.840081,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.723644,3.723644,2.76938,0,0.9210407,3.723644,26.97596,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2094322,4.096008,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.925724,4.925724,4.354227,0,1.353704,4.925724,12.21293,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2094322,5.418296,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,7.340387,7.340387,5,0,1.53,7.340387,3.495196,0,8.881784E-16,0,0.2565609,2.463565,2.340387,0,0,0,10.62527,0,2.207004,-2.207004,11.67364,83.38299,0.2094322,8.074426,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.452227,8.41827,0,0,0,11.67364,83.38299,0.2094322,0,0,0,8.41827
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.822859,2.822859,0,0,0,2.822859,0,0,4.440892E-16,0,0,2.97143,2.822859,0,0,2.452227,8.41827,0,2.97143,-2.97143,8.541479,61.01044,0.2094322,3.105145,0,0,8.41827
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.949818,3.949818,5,0,1.53,3.949818,0,0,0,0,0,0,0,1.050182,0.9976732,5.753816,5.44684,0.9976732,0,0.9976732,9.487955,67.77097,0.2095762,4.3448,0,5,5.44684
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.228114,1.228114,4.733377,0,1.457212,1.228114,0,0,0,0,0,0,0,3.505263,3.33,4.756143,6.344746,3.33,0,3.33,12.64707,90.33604,0.2100456,1.350926,0,5,6.344746
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7720391,0.7720391,0,0,0,0.7720391,0,0,1.110223E-16,0,0,0.8126727,0.7720391,0,0,1.426142,9.341746,0,0.8126727,-0.8126727,11.79044,84.21725,0.2100456,0.849243,0,0,9.341746
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1232973,0.1232973,0,0,0,0.1232973,0,0,1.387779E-17,0,0,0.1297866,0.1232973,0,0,2.329112,8.529074,0,0.1297866,-0.1297866,11.65363,83.24006,0.2100456,0.135627,0,0,8.529074
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473319,8.399286,0,0,0,11.65363,83.24006,0.2100456,0,0,0,8.399286
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.473319,8.399286,0,0,0,11.65363,83.24006,0.2100456,0,0,0,8.399286
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.76389,1.76389,0,0,0,1.76389,0,0,2.220446E-16,0,0,1.856727,1.76389,0,0,2.473319,8.399286,0,1.856727,-1.856727,9.696469,69.26035,0.2100456,1.940279,0,0,8.399286
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5632625,0.5632625,0,0,0,0.5632625,0,0,0,0,0,0.592908,0.5632625,0,0,4.536349,6.54256,0,0.592908,-0.592908,9.071489,64.79623,0.2100456,0.6195888,0,0,6.54256
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.195136,5.949652,0,0,0,9.071489,64.79623,0.2100456,0,0,0,5.949652
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.195136,5.949652,0,0,0,9.071489,64.79623,0.2100456,0,0,0,5.949652
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.62586,3.62586,5,0,1.53,3.62586,8.47576,0,0,0,0.3073192,0,0,1.37414,1.305433,5.195136,5.949652,1.612752,0,1.612752,10.60148,75.72471,0.2102631,3.988446,0.2458554,5,6.256971
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,1.077806,1.077806,4.098988,0,1.284024,1.077806,66.08434,0,0,0,0.7122612,0,0,3.021181,2.870122,3.582383,7.401129,3.582383,0,3.582383,14.00003,100,0.2104073,1.185587,0.569809,5,8.11339
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.191895,1.191895,0,0,0,1.191895,190.4188,1.014966,0,0,2.269593,1.254627,1.191895,0,0,0,10.62527,0,0,0,14.00003,100,0.2104073,1.311085,1.815674,0,12.89487
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.936382,2.936382,0,0,0,2.936382,93.68705,0,0,0,2.75101,3.090929,2.936382,0,0,0,10.62527,0,0.3399189,-0.3399189,13.64172,97.44067,0.2104073,3.230021,2.200808,0,13.37628
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.23217,1.23217,0,0,0,1.23217,303.0816,2.059772,0,0,3.73448,1.297021,1.23217,0,0,0.3776876,10.28536,0.3776876,0,0.3776876,14.00003,100,0.2103041,1.355387,2.987584,0,14.01984
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.900287,1.900287,0,0,0,1.900287,207.2188,1.937449,0,0,3.937751,2.000302,1.900287,0,0,0,10.62527,0,0,0,14.00003,100,0.2103041,2.090315,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2103041,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,3.034675,3.034675,1.25,0,0.50625,3.034675,130.7924,2.090518,0,0,3.969123,1.878605,1.784675,0,0,0,10.62527,0,0,0,14.00003,100,0.2103041,3.338142,3.175298,5,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5919827,0.5919827,0,0,0,0.5919827,520.0306,2.455351,0,0,3.078491,0.6231396,0.5919827,0,0,0,10.62527,0,0,0,14.00003,100,0.2103041,0.6511809,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.673129,5.673129,3.650204,0,1.161506,5.673129,37.53474,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.2103041,6.240442,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.868516,2.868516,0,0,0,2.868516,44.11032,0,0,0,1.265312,3.019491,2.868516,0,0,0,10.62527,0,1.754179,-1.754179,12.15096,86.7924,0.2103041,3.155368,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,4.44547,4.44547,5,0,1.53,4.44547,5.912078,0,0,0,0.2628196,0,0,0.5545302,0.5268037,1.949088,8.871095,0.7896233,0,0.7896233,12.90006,92.14313,0.2104051,4.890017,0.2102557,5,9.133915
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.786987,8.33,5,0,1.53,8.33,0,0,0.4569874,1.335686,0,3.505263,3.33,0,0,1.159465,9.581756,0,3.505263,-3.505263,9.205192,65.75124,0.2104051,9.665687,0,5,9.581756
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.054202,6.076493,3.33,0,3.33,12.36431,88.3163,0.2103838,0,0,5,6.076493
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,7.432735,7.432735,5,0,1.53,7.432735,0,0,8.881784E-16,0,0,2.560774,2.432735,0,0,1.724202,9.073493,0,2.560774,-2.560774,9.665013,69.03568,0.2103838,8.176009,0,5,9.073493
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.4203002,0.4203002,3.925563,0,1.236679,0.4203002,0,0,0,0,0,0,0,3.505263,3.33,4.569506,6.512719,3.33,0,3.33,12.82413,91.60074,0.2105266,0.4623302,0,5,6.512719
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9903258,0.9903258,0,0,0,0.9903258,0,0,1.110223E-16,0,0,1.042448,0.9903258,0,0,1.239506,9.509719,0,1.042448,-1.042448,11.72529,83.75192,0.2105266,1.089358,0,0,9.509719
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5877033,0.5877033,0,0,0,0.5877033,0,0,1.110223E-16,0,0,0.6186351,0.5877033,0,0,2.397782,8.46727,0,0.6186351,-0.6186351,11.07319,79.09408,0.2105266,0.6464736,0,0,8.46727
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.8041034,0.8041034,0,0,0,0.8041034,0,0,1.110223E-16,0,0,0.8464246,0.8041034,0,0,3.085154,7.848635,0,0.8464246,-0.8464246,10.18098,72.72117,0.2105266,0.8845137,0,0,7.848635
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.6037135,0.6037135,0,0,0,0.6037135,0,0,0,0,0,0.6354878,0.6037135,0,0,4.025626,7.002211,0,0.6354878,-0.6354878,9.511121,67.93644,0.2105266,0.6640848,0,0,7.002211
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.913615,1.913615,0,0,0,1.913615,0,0,2.220446E-16,0,0,2.014332,1.913615,0,0,4.731724,6.366723,0,2.014332,-2.014332,7.387829,52.7701,0.2105266,2.104976,0,0,6.366723
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.96987,4.352391,0,0,0,7.387829,52.7701,0.2105266,0,0,0,4.352391
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.7876614,0.7876614,0,0,0,0.7876614,0,0,1.110223E-16,0,0,0.8291172,0.7876614,0,0,6.96987,4.352391,0,0.8291172,-0.8291172,6.513863,46.5275,0.2105266,0.8664275,0,0,4.352391
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4763306,0.4763306,0,0,0,0.4763306,0,0,1.110223E-16,0,0,0.5014006,0.4763306,0,0,7.891111,3.523274,0,0.5014006,-0.5014006,5.98534,42.75234,0.2105266,0.5239637,0,0,3.523274
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.4009021,0.4009021,0,0,0,0.4009021,85.28748,0,0,0,0.3419193,0.4220022,0.4009021,0,0,8.448223,3.021873,0,0.0800829,-0.0800829,5.900925,42.14938,0.2105266,0.4409923,0.2735355,0,3.363793
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.787142,5.787142,5,0,1.53,5.787142,13.47391,1.110223E-16,0,0,0.7797542,0.8285708,0.7871423,0,0,8.537204,2.941791,0,0.04881662,-0.04881662,5.849468,41.78183,0.2105266,6.365857,0.6238034,5,3.721545
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.706347,4.706347,5,0,1.53,4.706347,42.19195,0,0,0,1.985699,0,0,0.2936533,0.2789707,8.591445,2.892974,2.26467,0,2.26467,7.997922,57.1279,0.2107632,5.176981,1.58856,5,4.878673
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,2.061991,2.061991,5,0,1.53,2.061991,122.9005,0,0,0,2.534198,0,0,2.938009,2.791108,6.326775,4.931177,5.325306,0,5.325306,13.04995,93.21375,0.2107825,2.268191,2.027358,5,7.465374
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0.4089596,0,0,1.410429,0,0,0,0,1.001469,9.723952,1.001469,0,1.001469,14.00003,100,0.2105139,0,1.128343,0,11.13438
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.129258,1.129258,0,0,0,1.129258,203.0434,1.104191,0,0,2.292884,1.188692,1.129258,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,1.242183,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,5.231777,5.231777,3.58588,0,1.143945,5.231777,33.11538,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,5.754955,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,3.103834,3.103834,2.422721,0,0.8264028,3.103834,23.09922,0,0,0,0.7169616,0.7169616,0.6811135,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,3.414218,0.5735692,5,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0.5497258,0,0,0.5497258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,0,0.4397806,0,11.175
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,3.301215,3.301215,3.139526,0,1.022091,3.301215,5.155643,2.775558E-17,0,0,0.1701989,0.1701989,0.1616889,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,3.631337,0.1361591,5,10.79547
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0.1370576,0,0,0.1370576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2105139,0,0.1096461,0,10.76233
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,6.051042,6.051042,5,0,1.53,6.051042,0,0,0,0,0,1.10636,1.051042,0,0,0,10.62527,0,1.10636,-1.10636,12.83382,91.66998,0.2105139,6.656147,0,5,10.62527
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.648815,1.648815,0,0,0,1.648815,0,0,2.220446E-16,0,0,1.735595,1.648815,0,0,1.229289,9.518914,0,1.735595,-1.735595,11.00434,78.6023,0.2105139,1.813697,0,0,9.518914
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.642856,1.642856,0,0,0,1.642856,0,0,2.220446E-16,0,0,1.729322,1.642856,0,0,3.157728,7.783319,0,1.729322,-1.729322,9.181479,65.58186,0.2105139,1.807141,0,0,7.783319
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.079196,6.053997,0,0,0,9.181479,65.58186,0.2105139,0,0,0,6.053997
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.482313,1.482313,0,0,0,1.482313,0,0,0,0,0,1.560329,1.482313,0,0,5.079196,6.053997,0,1.560329,-1.560329,7.536747,53.83381,0.2105139,1.630544,0,0,6.053997
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.5221058,0.5221058,0,0,0,0.5221058,0,0,1.110223E-16,0,0,0.5495851,0.5221058,0,0,6.812896,4.493668,0,0.5495851,-0.5495851,6.957434,49.69586,0.2105139,0.5743164,0,0,4.493668
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.39753,2.39753,0,0,0,2.39753,0,0,4.440892E-16,0,0,2.523716,2.39753,0,0,7.423546,3.944083,0,2.523716,-2.523716,4.297204,30.69425,0.2105139,2.637283,0,0,3.944083
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.61537,0.61537,0,0,0,0.61537,0,0,1.110223E-16,0,0,0.6477579,0.61537,0,0,10.22767,1.420367,0,0.6477579,-0.6477579,3.614407,25.81714,0.2105139,0.6769069,0,0,1.420367
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.245094,1.245094,4.750358,0,1.461848,1.245094,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.94741,0.7726092,3.33,0,3.33,6.773522,48.38221,0.210971,1.369604,0,5,0.7726092
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.093843,1.093843,4.599106,0,1.420556,1.093843,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.617405,3.769609,3.33,0,3.33,9.932638,70.94727,0.2113663,1.203227,0,5,3.769609
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.7295166,0.7295166,4.23478,0,1.321095,0.7295166,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.287405,6.766609,3.33,0,3.33,13.09175,93.51234,0.2116195,0.8024683,0,5,6.766609
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.329045,2.329045,0,0,0,2.329045,0,0,4.440892E-16,0,0,2.451626,2.329045,0,0,0.9574056,9.763609,0,2.451626,-2.451626,10.50751,75.0535,0.2116195,2.561949,0,0,9.763609
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.674229,2.674229,0,0,0,2.674229,29.79943,0,0,0,0.7969049,2.814978,2.674229,0,0,3.681435,7.311983,0,2.018073,-2.018073,8.380277,59.859,0.2116195,2.941652,0.6375239,0,8.108888
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.560735,1.560735,0,0,0,1.560735,128.369,0,0,0,2.0035,1.642879,1.560735,0,0,5.923738,5.29391,0.3606208,0,0.3606208,8.722392,62.30267,0.2115237,1.716809,1.6028,0,7.29741
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.53212,3.53212,5,0,1.53,3.53212,83.54937,0,0,0,2.951063,0,0,1.467881,1.394487,5.563117,5.618469,4.34555,0,4.34555,12.84494,91.7494,0.2117964,3.885331,2.360851,5,8.569532
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.801187,3.801187,1.735988,0,0.6389248,3.801187,89.22108,0,0,0,3.39146,2.173893,2.065199,0,0,1.217567,9.529464,1.217567,0,1.217567,14.00003,100,0.2116586,4.181305,2.713168,5,12.92092
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.67077,1.67077,0,0,0,1.67077,247.2493,2.372262,0,0,4.130967,1.758705,1.67077,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,1.837847,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.764331,3.764331,1.25,0,0.50625,3.764331,111.8923,1.565332,0,0,4.211996,2.646664,2.514331,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,4.140764,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,6.092574,6.092574,2.762574,0,0.9191827,6.092574,70.90224,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,6.701831,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,7.106085,7.106085,3.776085,0,1.195871,7.106085,59.95515,0.7552012,0,0,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,7.816694,3.408371,5,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.9567361,0.9567361,0,0,0,0.9567361,399.0646,2.810904,0,0,3.817995,1.007091,0.9567361,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,1.05241,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,5.426611,5.426611,2.941676,0,0.9680777,5.426611,48.20174,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2116586,5.969273,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.234163,2.234163,0,0,0,2.234163,57.37355,0,0,0,1.281819,2.351751,2.234163,0,0,0,10.62527,0,1.069932,-1.069932,12.87222,91.94425,0.2116586,2.457579,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.975537,2.975537,0,0,0,2.975537,11.15859,0,4.440892E-16,0,0.332028,3.132144,2.975537,0,0,1.188813,9.555343,0,2.800116,-2.800116,9.920639,70.86156,0.2116586,3.273091,0.2656224,0,9.88737
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,6.346256,6.346256,5,0,1.53,6.346256,0,0,0,0,0,1.417112,1.346256,0,0,4.300054,6.755226,0,1.417112,-1.417112,8.426872,60.19182,0.2116586,6.980882,0,5,6.755226
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.88187,3.88187,5,0,1.53,3.88187,0,0,0,0,0,0,0,1.11813,1.062223,5.874622,5.338114,1.062223,0,1.062223,9.434586,67.38976,0.211801,4.270057,0,5,5.338114
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.819372,7.819372,5,0,1.53,7.819372,0,0,0,0.2713086,0,2.967759,2.819371,0,0,4.812399,6.294115,0,2.967759,-2.967759,6.306293,45.04486,0.211801,8.601309,0,5,6.294115
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.041688,1.041688,4.546951,0,1.406318,1.041688,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.109909,3.326356,3.33,0,3.33,9.465407,67.60992,0.2121666,1.145857,0,5,3.326356
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.77991,6.323356,3.33,0,3.33,12.62452,90.17499,0.2121389,0,0,5,6.323356
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4650038,0.4650038,0,0,0,0.4650038,0,0,0,0,0,0.4894777,0.4650038,0,0,1.449909,9.320355,0,0.4894777,-0.4894777,12.10857,86.4896,0.2121389,0.5115042,0,0,9.320355
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,2.03694,2.03694,0,0,0,2.03694,0,0,0,0,0,2.144147,2.03694,0,0,1.993774,8.830878,0,2.144147,-2.144147,9.848439,70.34586,0.2121389,2.240633,0,0,8.830878
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.44438,1.44438,0,0,0,1.44438,0,0,2.220446E-16,0,0,1.5204,1.44438,0,0,4.376159,6.686731,0,1.5204,-1.5204,8.245797,58.89843,0.2121389,1.588818,0,0,6.686731
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.07033,1.07033,0,0,0,1.07033,0,0,0,0,0,1.126663,1.07033,0,0,6.065492,5.166331,0,1.126663,-1.126663,7.05819,50.41554,0.2121389,1.177363,0,0,5.166331
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.737794,0.737794,0,0,0,0.737794,0,0,1.110223E-16,0,0,0.7766253,0.737794,0,0,7.31734,4.039669,0,0.7766253,-0.7766253,6.239555,44.56816,0.2121389,0.8115734,0,0,4.039669
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.8253102,0.8253102,0,0,0,0.8253102,0,0,1.110223E-16,0,0,0.8687476,0.8253102,0,0,8.180257,3.263043,0,0.8687476,-0.8687476,5.323815,38.02717,0.2121389,0.9078412,0,0,3.263043
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1904374,0.1904374,0,0,0,0.1904374,0,0,2.775558E-17,0,0,0.2004604,0.1904374,0,0,9.145532,2.394295,0,0.2004604,-0.2004604,5.112511,36.51786,0.2121389,0.2094811,0,0,2.394295
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.4091079,0.4091079,0,0,0,0.4091079,164.8592,0,0,0,0.6744521,0.4306399,0.4091079,0,0,9.368266,2.193835,0.2438122,0,0.2438122,5.343812,38.17001,0.2120751,0.4500187,0.5395617,0,2.868287
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,2.14854,2.14854,0,0,0,2.14854,75.01148,0,0,0,1.611652,2.261621,2.14854,0,0,9.124454,2.413266,0,0.6499692,-0.6499692,4.658684,33.27625,0.2120751,2.363394,1.289321,0,4.024918
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,0,0,0,0,0,0,0,2.734682,0,0,0,0,9.846642,1.763297,2.734682,0,2.734682,7.253031,51.80726,0.2113613,0,2.187746,0,4.497979
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.712804,4.712804,4.712804,0,1.451596,4.712804,87.47263,0,0,0,4.122414,0,0,0,0,7.111959,4.224511,4.122414,0,4.122414,11.1639,79.74196,0.2115313,5.184085,3.297931,5,8.346925
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,1.25,0,0.50625,0,0,2.439313,0,0,4.178858,0,0,0,0,2.989545,7.934683,2.989545,0,2.989545,14.00003,100,0.2107598,0,3.343087,5,12.11354
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,3.275162,3.275162,1.25,0,0.50625,3.275162,116.9254,1.697746,0,0,3.829495,2.131749,2.025162,0,0,0,10.62527,0,0,0,14.00003,100,0.2107598,3.602678,3.063596,5,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,6.49036,6.49036,3.16036,0,1.027778,6.49036,72.21315,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2107598,7.139396,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.512655,4.512655,1.25,0,0.50625,4.512655,84.78465,0.3916653,0,0,3.826039,3.434373,3.262655,0,0,0,10.62527,0,0,0,14.00003,100,0.2107598,4.96392,3.060831,5,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.66894,3.66894,1.25,0,0.50625,3.66894,75.35026,0.2183032,0,0,2.764556,2.546253,2.41894,0,0,0,10.62527,0,0,0,14.00003,100,0.2107598,4.035834,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.51794,2.51794,0,0,0,2.51794,76.76411,0,0,0,1.932874,2.650464,2.51794,0,0,0,10.62527,0,0.717589,-0.717589,13.24362,94.59711,0.2107598,2.769734,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,5.42767,5.42767,4.996648,0,1.529085,5.42767,23.04908,5.551115E-16,0,0,1.251028,0.4537067,0.4310214,0,0,0.7973211,9.907685,0.7973211,0,0.7973211,14.00003,100,0.210835,5.970437,1.000822,5,11.15871
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,9.304189,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.974189,1.904608,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.210835,10.23461,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,4.183159,4.183159,5,0,1.53,4.183159,0,0,0,0,0,0,0,0.8168405,0.7759985,3.687649,7.30639,0.7759985,0,0.7759985,11.23779,80.26979,0.2109375,4.601475,0,5,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.7556955,0.7556955,0,0,0,0.7556955,0,0,1.110223E-16,0,0,0.7954689,0.7556955,0,0,2.911651,8.004788,0,0.7954689,-0.7954689,10.3993,74.28053,0.2109375,0.831265,0,0,8.004788
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.02479544,0.02479544,0,0,0,0.02479544,0,0,3.469447E-18,0,0,0.02610046,0.02479544,0,0,3.795505,7.20932,0,0.02610046,-0.02610046,10.37178,74.08402,0.2109375,0.02727498,0,0,7.20932
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4417946,0.4417946,0,0,0,0.4417946,0,0,0,0,0,0.465047,0.4417946,0,0,3.824506,7.183219,0,0.465047,-0.465047,9.881581,70.58258,0.2109375,0.4859741,0,0,7.183219
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.916626,0.916626,0,0,0,0.916626,0,0,1.110223E-16,0,0,0.9648695,0.916626,0,0,4.341224,6.718172,0,0.9648695,-0.9648695,8.864519,63.31787,0.2109375,1.008289,0,0,6.718172
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.8311399,0.8311399,0,0,0,0.8311399,0,0,1.110223E-16,0,0,0.8748841,0.8311399,0,0,5.413301,5.753303,0,0.8748841,-0.8748841,7.94231,56.73067,0.2109375,0.914254,0,0,5.753303
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.07153922,0.07153922,0,0,0,0.07153922,0,0,1.387779E-17,0,0,0.07530443,0.07153922,0,0,6.385395,4.878418,0,0.07530443,-0.07530443,7.862933,56.16369,0.2109375,0.07869314,0,0,4.878418
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.469067,4.803114,0,0,0,7.862933,56.16369,0.2109375,0,0,0,4.803114
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.550371,1.550371,0,0,0,1.550371,0,0,0,0,0,1.631969,1.550371,0,0,6.469067,4.803114,0,1.631969,-1.631969,6.142686,43.87624,0.2109375,1.705408,0,0,4.803114
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.282366,3.171145,0,0,0,6.142686,43.87624,0.2109375,0,0,0,3.171145
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.862247,1.862247,0,0,0,1.862247,0,0,2.220446E-16,0,0,1.96026,1.862247,0,0,8.282366,3.171145,0,1.96026,-1.96026,4.076391,29.11702,0.2109375,2.048471,0,0,3.171145
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46043,1.210885,0,0,0,4.076391,29.11702,0.2109375,0,0,0,1.210885
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.872923,1.872923,4.987539,0,1.526598,1.872923,35.41733,0,0,0,0.6633394,0,0,3.114616,2.958885,10.46043,1.210885,3.622225,0,3.622225,7.512735,53.66228,0.2113856,2.060215,0.5306715,5,1.874225
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.525028,2.525028,5,0,1.53,2.525028,62.64571,0,0,0,1.581822,0,0,2.474972,2.351223,6.838208,4.470887,3.933045,0,3.933045,11.24395,80.31376,0.2117549,2.777531,1.265458,5,6.05271
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.628889,5.628889,5,0,1.53,5.628889,54.85992,0,0,0,3.088004,0.6619879,0.6288885,0,0,2.905163,8.010628,2.426016,0,2.426016,13.54547,96.75316,0.2119779,6.191777,2.470403,5,11.09863
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,7.071481,7.071481,4.204155,0,1.312734,7.071481,49.4576,0,0,0,3.497385,3.018238,2.867326,0,0,0.4791465,10.19404,0.4791465,0,0.4791465,14.00003,100,0.2120218,7.778629,2.797908,5,13.69143
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,7.307988,7.307988,3.977988,0,1.250991,7.307988,49.97027,0.1465581,0,0,3.651821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,8.038786,2.921457,5,14.2771
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,6.334021,6.334021,3.004021,0,0.9850976,6.334021,68.7073,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,6.967423,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.470205,1.470205,0,0,0,1.470205,258.9584,2.259634,0,0,3.807218,1.547584,1.470205,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,1.617225,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.326554,1.326554,0,0,0,1.326554,188.9999,1.110813,0,0,2.507186,1.396373,1.326554,0,0,0,10.62527,0,0,0,14.00003,100,0.2120218,1.45921,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.453825,1.453825,0,0,0,1.453825,78.63574,0,2.220446E-16,0,1.143226,1.530342,1.453825,0,0,0,10.62527,0,0.387116,-0.387116,13.59197,97.08532,0.2120218,1.599208,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.592701,4.592701,4.819551,0,1.480738,4.592701,4.166168,0,0,0,0.1913397,0,0,0.2268498,0.2155073,0.430129,10.23816,0.406847,0,0.406847,13.97794,99.84223,0.2120671,5.051971,0.1530717,5,10.4295
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6698816,0.6698816,0,0,0,0.6698816,0,0,1.110223E-16,0,0,0.7051385,0.6698816,0,0,0.02328196,10.60432,0,0.7051385,-0.7051385,13.23466,94.5331,0.2120671,0.7368698,0,0,10.60432
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,10.00755,8.33,5,0,1.53,8.33,0,0,1.677549,2.678303,0,3.505263,3.33,0,0,0.8067692,9.899182,0,3.505263,-3.505263,9.539787,68.1412,0.2120671,11.0083,0,5,9.899182
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3764447,0.3764447,3.881708,0,1.224706,0.3764447,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.701506,6.393919,3.33,0,3.33,12.6989,90.70627,0.2121774,0.4140892,0,5,6.393919
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.100543,1.100543,0,0,0,1.100543,0,0,2.220446E-16,0,0,1.158466,1.100543,0,0,1.371506,9.390919,0,1.158466,-1.158466,11.47777,81.98392,0.2121774,1.210597,0,0,9.390919
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7895463,0.7895463,0,0,0,0.7895463,0,0,1.110223E-16,0,0,0.8311013,0.7895463,0,0,2.658691,8.232452,0,0.8311013,-0.8311013,10.60172,75.72639,0.2121774,0.8685008,0,0,8.232452
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.058818,1.058818,0,0,0,1.058818,0,0,2.220446E-16,0,0,1.114545,1.058818,0,0,3.582137,7.401351,0,1.114545,-1.114545,9.426881,67.33473,0.2121774,1.1647,0,0,7.401351
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.82052,6.286806,0,0,0,9.426881,67.33473,0.2121774,0,0,0,6.286806
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.08513615,0.08513615,0,0,0,0.08513615,0,0,1.387779E-17,0,0,0.089617,0.08513615,0,0,4.82052,6.286806,0,0.089617,-0.089617,9.332417,66.65999,0.2121774,0.09364976,0,0,6.286806
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.920094,6.197189,0,0,0,9.332417,66.65999,0.2121774,0,0,0,6.197189
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.079103,1.079103,0,0,0,1.079103,0,0,0,0,0,1.135897,1.079103,0,0,4.920094,6.197189,0,1.135897,-1.135897,8.135076,58.10757,0.2121774,1.187013,0,0,6.197189
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.9952547,0.9952547,0,0,0,0.9952547,0,0,2.220446E-16,0,0,1.047637,0.9952547,0,0,6.182203,5.061292,0,1.047637,-1.047637,7.03077,50.21968,0.2121774,1.09478,0,0,5.061292
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6646605,0.6646605,0,0,0,0.6646605,0,0,1.110223E-16,0,0,0.6996427,0.6646605,0,0,7.346243,4.013655,0,0.6996427,-0.6996427,6.293282,44.95192,0.2121774,0.7311266,0,0,4.013655
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3634796,0.3634796,0,0,0,0.3634796,209.0485,0,0,0,0.7598488,0.3826102,0.3634796,0,0,8.123624,3.314013,0.3772387,0,0.3772387,6.651162,47.5082,0.2120816,0.3998276,0.6078791,0,4.073862
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,5.370366,5.370366,5,0,1.53,5.370366,38.16804,0,0,0,2.049763,0.3898587,0.3703658,0,0,7.746385,3.653527,1.659905,0,1.659905,8.225885,58.75621,0.2122324,5.907403,1.639811,5,5.703291
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.7003301,0.7003301,3.730087,0,1.183314,0.7003301,458.0999,0,0,0,3.208211,0,0,3.029757,2.878269,6.086481,5.147441,6.086481,0,6.086481,14.00003,100,0.2115929,0.7703631,2.566569,5,8.355653
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,5.234231,5.234231,1.904231,0,0.684855,5.234231,75.54852,0.4491206,0,0,3.954384,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2115929,5.757654,3.163507,5,14.57966
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.584909,2.584909,0,0,0,2.584909,170.0273,1.674093,0,0,4.39505,2.720957,2.584909,0,0,0,10.62527,0,0,0,14.00003,100,0.2115929,2.8434,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,6.261395,6.261395,2.931396,0,0.965271,6.261395,69.39802,0.8400211,0,0,4.345284,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2115929,6.887535,3.476227,5,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,4.051595,4.051595,1.25,0,0.50625,4.051595,123.4969,2.054545,0,0,5.003592,2.949048,2.801595,0,0,0,10.62527,0,0,0,14.00003,100,0.2115929,4.456755,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.826795,4.826795,1.496794,0,0.5736249,4.826795,77.0108,0.2118896,0,0,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2115929,5.309474,2.973722,5,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,9.531963,8.33,5,0,1.53,8.33,38.9328,0,1.201963,2.155159,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2115929,10.48516,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,2.227684,2.227684,0,0,0,2.227684,84.41341,0,4.440892E-16,0,1.880464,2.344931,2.227684,0,0,0.2912895,10.36311,0,0.4644666,-0.4644666,13.2341,94.52907,0.2115929,2.450453,1.504371,0,12.24358
