Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,4.22162,4.22162,4.008093,0,1.25921,4.22162,24.44863,0,0,0,1.032128,0.2247647,0.2135264,0,0,0.8073635,9.898647,0.8073635,0,0.8073635,14.00003,100,0.2116662,4.643782,0.8257025,5,10.93078
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116662,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,5.037492,5.037492,5,0,1.53,5.037492,0,0,0,0,0,0.0394651,0.03749184,0,0,0,10.62527,0,0.0394651,-0.0394651,13.95843,99.70286,0.2116662,5.541241,0,5,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04385011,10.58581,0,0,0,13.95843,99.70286,0.2116662,0,0,0,10.58581
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.267731,3.267731,3.31389,0,1.069692,3.267731,0,6.938894E-17,0,0,0,0,0,0.04615801,0.04385011,0.04385011,10.58581,0.04385011,0,0.04385011,14.00003,100,0.2116717,3.594505,0,5,10.58581
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.742875,1.742875,0,0,0,1.742875,0,0,2.220446E-16,0,0,1.834605,1.742875,0,0,0,10.62527,0,1.834605,-1.834605,12.06618,86.18686,0.2116717,1.917163,0,0,10.62527
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.2149561,0.2149561,0,0,0,0.2149561,0,0,0,0,0,0.2262696,0.2149561,0,0,2.03845,8.790668,0,0.2262696,-0.2262696,11.82767,84.48322,0.2116717,0.2364517,0,0,8.790668
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.728626,1.728626,0,0,0,1.728626,0,0,2.220446E-16,0,0,1.819606,1.728626,0,0,2.289861,8.5644,0,1.819606,-1.819606,9.909642,70.78302,0.2116717,1.901488,0,0,8.5644
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6501685,0.6501685,0,0,0,0.6501685,0,0,0,0,0,0.6843879,0.6501685,0,0,4.311645,6.744793,0,0.6843879,-0.6843879,9.188234,65.63011,0.2116717,0.7151853,0,0,6.744793
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.347826,1.347826,0,0,0,1.347826,0,0,2.220446E-16,0,0,1.418764,1.347826,0,0,5.072076,6.060406,0,1.418764,-1.418764,7.692726,54.94793,0.2116717,1.482608,0,0,6.060406
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.6254057,0.6254057,0,0,0,0.6254057,0,0,0,0,0,0.6583218,0.6254057,0,0,6.64848,4.641642,0,0.6583218,-0.6583218,6.998794,49.99128,0.2116717,0.6879463,0,0,4.641642
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.712198,1.712198,0,0,0,1.712198,0,0,2.220446E-16,0,0,1.802314,1.712198,0,0,7.379949,3.98332,0,1.802314,-1.802314,5.098988,36.42127,0.2116717,1.883418,0,0,3.98332
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7708991,0.7708991,0,0,0,0.7708991,0,0,1.110223E-16,0,0,0.8114727,0.7708991,0,0,9.382521,2.181006,0,0.8114727,-0.8114727,4.24362,30.31151,0.2116717,0.847989,0,0,2.181006
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.9412888,0.9412888,0,0,0,0.9412888,0,0,1.110223E-16,0,0,0.9908302,0.9412888,0,0,10.28416,1.369533,0,0.9908302,-0.9908302,3.199194,22.85134,0.2116717,1.035418,0,0,1.369533
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,4.257075,4.257075,5,0,1.53,4.257075,21.44236,0,0,0,0.9128176,0,0,0.7429247,0.7057785,11.38508,0.378703,1.618596,0,1.618596,4.734729,33.81942,0.211844,4.682783,0.7302541,5,1.291521
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,9.766483,1.83544,5.689156,0,5.689156,10.13194,72.37083,0.2112322,0,1.887325,5,4.194595
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.602182,4.602182,4.602182,0,1.421396,4.602182,76.81593,0,0,0,3.535209,0,0,0,0,4.077327,6.95568,3.535209,0,3.535209,13.48573,96.32645,0.2115401,5.0624,2.828167,5,10.49089
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.968117,1.968117,0,0,0,1.968117,207.7249,1.474449,0,0,4.08827,2.071702,1.968117,0,0,0.5421181,10.13737,0.5421181,0,0.5421181,14.00003,100,0.2114061,2.164929,3.270616,0,14.22564
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,6.019509,6.019509,2.689509,0,0.899236,6.019509,77.58614,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,6.62146,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,5.514623,5.514623,2.184623,0,0.7614021,5.514623,88.72714,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,6.066085,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.907719,3.907719,1.25,0,0.50625,3.907719,112.4499,1.596628,0,0,4.394227,2.797599,2.657719,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,4.298491,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.7484972,0.7484972,0,0,0,0.7484972,585.0619,3.59128,0,0,4.379172,0.7878919,0.7484972,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,0.823347,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.959881,2.959881,0,0,0,2.959881,135.0057,0.8803442,0,0,3.996008,3.115664,2.959881,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,3.255869,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.857209,5.857209,3.430286,0,1.101468,5.857209,43.61558,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,6.44293,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,4.376454,4.376454,2.967971,0,0.975256,4.376454,33.87706,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2114061,4.8141,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,6.596592,6.596592,5,0,1.53,6.596592,4.378169,0,8.881784E-16,0,0.2888099,1.680623,1.596592,0,0,0,10.62527,0,1.391813,-1.391813,12.53293,89.52074,0.2114061,7.256251,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.546459,9.233461,0,0,0,12.53293,89.52074,0.2114061,0,0,0,9.233461
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.893074,1.893074,0,0,0,1.893074,0,0,2.220446E-16,0,0,1.992709,1.893074,0,0,1.546459,9.233461,0,1.992709,-1.992709,10.43243,74.5172,0.2114061,2.082381,0,0,9.233461
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.76058,7.240752,0,0,0,10.43243,74.5172,0.2114061,0,0,0,7.240752
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.76058,7.240752,0,0,0,10.43243,74.5172,0.2114061,0,0,0,7.240752
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.7256209,0.7256209,0,0,0,0.7256209,0,0,1.110223E-16,0,0,0.7638114,0.7256209,0,0,3.76058,7.240752,0,0.7638114,-0.7638114,9.6273,68.7663,0.2114061,0.798183,0,0,7.240752
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7995442,0.7995442,0,0,0,0.7995442,0,0,1.110223E-16,0,0,0.8416255,0.7995442,0,0,4.60926,6.476941,0,0.8416255,-0.8416255,8.740149,62.42951,0.2114061,0.8794986,0,0,6.476941
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.433677,0.433677,0,0,0,0.433677,0,0,5.551115E-17,0,0,0.4565021,0.433677,0,0,5.544399,5.635315,0,0.4565021,-0.4565021,8.258954,58.99241,0.2114061,0.4770447,0,0,5.635315
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9969181,0.9969181,0,0,0,0.9969181,0,0,1.110223E-16,0,0,1.049387,0.9969181,0,0,6.051624,5.178813,0,1.049387,-1.049387,7.152802,51.09134,0.2114061,1.09661,0,0,5.178813
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.21761,4.129426,0,0,0,7.152802,51.09134,0.2114061,0,0,0,4.129426
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.10518,1.10518,0,0,0,1.10518,0,0,0,0,0,1.163348,1.10518,0,0,7.21761,4.129426,0,1.163348,-1.163348,5.926526,42.33224,0.2114061,1.215698,0,0,4.129426
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4821543,0.4821543,0,0,0,0.4821543,0,0,1.110223E-16,0,0,0.5075309,0.4821543,0,0,8.510219,2.966078,0,0.5075309,-0.5075309,5.391541,38.51093,0.2114061,0.5303698,0,0,2.966078
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2706192,0.2706192,0,0,0,0.2706192,0,0,0,0,0,0.2848623,0.2706192,0,0,9.074142,2.458547,0,0.2848623,-0.2848623,5.09127,36.36614,0.2114061,0.2976812,0,0,2.458547
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,3.276236,3.276236,5,0,1.53,3.276236,20.06674,0,0,0,0.6574336,0,0,1.723764,1.637576,9.390656,2.173685,2.29501,0,2.29501,7.268508,51.91781,0.2116708,3.603859,0.5259469,5,2.831118
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.700364,1.700364,4.852911,0,1.489845,1.700364,121.8991,4.440892E-16,0,0,2.072728,0,0,3.152547,2.994919,7.095645,4.239193,5.067647,0,5.067647,12.0761,86.25768,0.2116943,1.8704,1.658182,5,6.311921
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,4.185353,4.185353,3.448101,0,1.106331,4.185353,66.99683,0,0,0,2.804054,0.7760558,0.737253,0,0,2.027998,8.800076,2.027998,0,2.027998,14.00003,100,0.2118735,4.603889,2.243243,5,11.60413
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.562047,1.562047,0,0,0,1.562047,223.19,1.842072,0,0,3.486332,1.64426,1.562047,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,1.718252,2.789065,0,14.11161
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.795825,4.795825,1.465825,0,0.5651702,4.795825,104.5605,1.509277,0,0,5.014541,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,5.275407,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.670091,4.670091,1.340091,0,0.5308449,4.670091,100.8357,1.203858,0,0,4.709121,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,5.137101,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.9678581,0.9678581,0,0,0,0.9678581,286.4614,1.753742,0,0,2.77254,1.018798,0.9678581,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,1.064644,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.799502,0.799502,0,0,0,0.799502,139.7497,0.2757208,0,0,1.117302,0.841581,0.799502,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,0.8794522,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.643308,3.643308,2.610417,0,0.8776439,3.643308,29.84248,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2118735,4.007639,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,6.417477,6.417477,5,0,1.53,6.417477,9.977983,0,8.881784E-16,0,0.6403347,1.492081,1.417477,0,0,0,10.62527,0,0.8517464,-0.8517464,13.10221,93.58701,0.2118735,7.059225,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1667528,0.1667528,0,0,0,0.1667528,71.34451,0,2.775558E-17,0,0.118969,0.1755293,0.1667528,0,0,0.9463848,9.773528,0,0.05656031,-0.05656031,13.04259,93.16116,0.2118735,0.1834281,0.09517518,0,9.892497
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.00923,9.716968,0,0,0,13.04259,93.16116,0.2118735,0,0,0,9.716968
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1809088,0.1809088,0,0,0,0.1809088,0,0,2.775558E-17,0,0,0.1904303,0.1809088,0,0,1.00923,9.716968,0,0.1904303,-0.1904303,12.84186,91.72737,0.2118735,0.1989996,0,0,9.716968
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.926437,6.926437,5,0,1.53,6.926437,0,0,0,0,0,2.027829,1.926437,0,0,1.220819,9.526537,0,2.027829,-2.027829,10.70434,76.4594,0.2118735,7.619081,0,5,9.526537
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.473962,7.498708,3.33,0,3.33,13.86345,99.02448,0.2118488,0,0,5,7.498708
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2969499,0.2969499,0,0,0,0.2969499,0,0,0,0,0,0.3125788,0.2969499,0,0,0.1439619,10.49571,0,0.3125788,-0.3125788,13.53397,96.671,0.2118488,0.3266449,0,0,10.49571
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3396335,0.3396335,0,0,0,0.3396335,0,0,5.551115E-17,0,0,0.357509,0.3396335,0,0,0.4912718,10.18313,0,0.357509,-0.357509,13.15712,93.97923,0.2118488,0.3735968,0,0,10.18313
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.5277481,0.5277481,0,0,0,0.5277481,0,0,0,0,0,0.5555243,0.5277481,0,0,0.8885039,9.825621,0,0.5555243,-0.5555243,12.57154,89.79657,0.2118488,0.580523,0,0,9.825621
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.7513331,0.7513331,0,0,0,0.7513331,0,0,1.110223E-16,0,0,0.7908769,0.7513331,0,0,1.505753,9.270097,0,0.7908769,-0.7908769,11.73789,83.84189,0.2118488,0.8264664,0,0,9.270097
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384505,8.479219,0,0,0,11.73789,83.84189,0.2118488,0,0,0,8.479219
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3444008,0.3444008,0,0,0,0.3444008,0,0,5.551115E-17,0,0,0.3625272,0.3444008,0,0,2.384505,8.479219,0,0.3625272,-0.3625272,11.35575,81.11234,0.2118488,0.3788409,0,0,8.479219
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3935527,0.3935527,0,0,0,0.3935527,0,0,0,0,0,0.414266,0.3935527,0,0,2.787313,8.116693,0,0.414266,-0.414266,10.91908,77.99324,0.2118488,0.4329079,0,0,8.116693
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07917008,0.07917008,0,0,0,0.07917008,0,0,0,0,0,0.08333693,0.07917008,0,0,3.247609,7.702426,0,0.08333693,-0.08333693,10.83123,77.36578,0.2118488,0.08708709,0,0,7.702426
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.406355,2.406355,0,0,0,2.406355,10.95755,0,0,0,0.2636775,2.533005,2.406355,0,0,3.340205,7.619089,0,2.269328,-2.269328,8.43915,60.27952,0.2118488,2.64699,0.210942,0,7.882767
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,4.145654,4.145654,5,0,1.53,4.145654,17.64094,0,0,0,0.7313321,0,0,0.8543465,0.8116292,5.861681,5.349762,1.542961,0,1.542961,9.902931,70.73508,0.2120132,4.560219,0.5850657,5,6.081094
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.630388,1.630388,4.152867,0,1.298733,1.630388,102.0296,0,0,0,1.663477,0,0,2.52248,2.396356,4.318719,6.738427,4.059833,0,4.059833,13.75443,98.24571,0.2120358,1.793426,1.330782,5,8.401904
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,4.207916,4.207916,1.92667,0,0.6909808,4.207916,63.21889,0,0,0,2.660197,2.401311,2.281246,0,0,0.2588861,10.39228,0.2588861,0,0.2588861,14.00003,100,0.2120584,4.628707,2.128158,5,13.05247
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,2.102132,2.102132,0,0,0,2.102132,110.7121,0.1145447,0,0,2.327316,2.212771,2.102132,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,2.312346,1.861852,0,12.95259
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,2.02889,2.02889,0,0,0,2.02889,153.6423,0.9815609,0,0,3.117235,2.135674,2.02889,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,2.23178,2.493788,0,13.74251
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.59587,2.59587,0,0,0,2.59587,118.5403,0.3446571,0,0,3.077151,2.732494,2.59587,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,2.855457,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1415741,0.1415741,0,0,0,0.1415741,1787.079,2.381016,0,0,2.530041,0.1490253,0.1415741,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,0.1557315,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,3.27991,3.27991,1.25,0,0.50625,3.27991,89.15794,0.7875528,0,0,2.9243,2.136748,2.02991,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,3.607901,2.33944,5,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.932496,4.932496,4.603914,0,1.421869,4.932496,7.012189,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2120584,5.425746,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.598152,5.598152,5,0,1.53,5.598152,2.435348,0,0,0,0.1363345,0.6296334,0.5981517,0,0,0,10.62527,0,0.4932989,-0.4932989,13.48005,96.28584,0.2120584,6.157967,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.5343014,0.5343014,0,0,0,0.5343014,0,0,0,0,0,0.5624225,0.5343014,0,0,0.5481099,10.13198,0,0.5624225,-0.5624225,12.8872,92.05125,0.2120584,0.5877315,0,0,10.13198
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.252222,3.252222,4.486983,0,1.389946,3.252222,0,0,0,0,0,0,0,1.234762,1.173024,1.173024,9.569552,1.173024,0,1.173024,14.00003,100,0.212202,3.577444,0,5,9.569552
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,10.47082,8.33,5,0,1.53,8.33,0,0,2.140821,3.187903,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.212202,11.5179,0,5,10.62527
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.379935,1.379935,4.885198,0,1.498659,1.379935,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2126078,1.517928,0,5,7.120011
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.314678,1.314678,0,0,0,1.314678,0,0,2.220446E-16,0,0,1.383871,1.314678,0,0,0.5647368,10.11701,0,1.383871,-1.383871,12.00554,85.75371,0.2126078,1.446145,0,0,10.11701
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.435714,1.435714,0,0,0,1.435714,0,0,2.220446E-16,0,0,1.511278,1.435714,0,0,2.102371,8.73314,0,1.511278,-1.511278,10.41252,74.37497,0.2126078,1.579285,0,0,8.73314
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.190701,1.190701,0,0,0,1.190701,0,0,2.220446E-16,0,0,1.253369,1.190701,0,0,3.781569,7.221862,0,1.253369,-1.253369,9.09135,64.93808,0.2126078,1.309771,0,0,7.221862
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.7279867,0.7279867,0,0,0,0.7279867,0,0,1.110223E-16,0,0,0.7663018,0.7279867,0,0,5.174201,5.968493,0,0.7663018,-0.7663018,8.283596,59.16843,0.2126078,0.8007854,0,0,5.968493
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.655736,1.655736,0,0,0,1.655736,0,0,2.220446E-16,0,0,1.74288,1.655736,0,0,6.025648,5.202191,0,1.74288,-1.74288,6.446439,46.0459,0.2126078,1.82131,0,0,5.202191
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.301859,1.301859,0,0,0,1.301859,0,0,2.220446E-16,0,0,1.370378,1.301859,0,0,7.962182,3.459311,0,1.370378,-1.370378,5.001934,35.72802,0.2126078,1.432045,0,0,3.459311
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.469153,0.469153,0,0,0,0.469153,0,0,5.551115E-17,0,0,0.4938453,0.469153,0,0,9.484824,2.088932,0,0.4938453,-0.4938453,4.481375,32.00975,0.2126078,0.5160683,0,0,2.088932
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.639264,1.639264,5,0,1.53,1.639264,0,0,0,0,0,0,0,3.360736,3.192699,10.03354,1.595087,3.192699,0,3.192699,7.510235,53.64443,0.212994,1.803191,0,5,1.595087
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.799885,5.799885,5,0,1.53,5.799885,15.30334,0,0,0,0.887576,0.8419842,0.799885,0,0,6.840843,4.468516,0.04559176,0,0.04559176,7.553487,53.95337,0.2129979,6.379874,0.7100608,5,5.356092
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.75656,3.75656,5,0,1.53,3.75656,60.67493,0,0,0,2.27929,0,0,1.24344,1.181268,6.795251,4.509548,3.460558,0,3.460558,10.83646,77.40314,0.2133331,4.132216,1.823432,5,6.788839
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,7.715529,7.715529,5,0,1.53,7.715529,40.15163,0,0,0.1570823,3.09791,2.858452,2.715529,0,0,3.334693,7.624051,0.2394584,0,0.2394584,11.06363,79.02577,0.2133533,8.487082,2.478328,5,10.72196
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.820425,2.820425,1.937952,0,0.6940609,2.820425,142.679,4.440892E-16,0,0,4.024153,0.9289187,0.8824728,0,0,3.095235,7.839563,3.095235,0,3.095235,14.00003,100,0.2128452,3.102467,3.219323,5,11.86372
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.980154,6.980154,3.650153,0,1.161492,6.980154,58.33741,0.5667773,0,0,4.072041,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,7.678169,3.257632,5,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,5.087783,5.087783,1.757783,0,0.6448747,5.087783,98.92656,1.527905,0,0,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,5.596561,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.620593,1.620593,0,0,0,1.620593,297.4253,3.114166,0,0,4.820054,1.705888,1.620593,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,1.782653,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,3.277378,3.277378,1.25,0,0.50625,3.277378,133.1099,2.228432,0,0,4.362514,2.134082,2.027378,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,3.605116,3.490011,5,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.05069542,0.05069542,0,0,0,0.05069542,2476.833,1.202277,0,0,1.255641,0.0533636,0.05069542,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,0.05576496,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,3.24736,3.24736,3.24736,0,1.051529,3.24736,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128452,3.572097,0,5,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,9.080595,8.33,5,0,1.53,8.33,0,0,0.7505953,1.658655,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2128452,9.988655,0,5,10.62527
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.997233,3.997233,5,0,1.53,3.997233,0,0,0,0,0,0,0,1.002767,0.9526286,3.894737,7.120011,0.9526286,0,0.9526286,11.2089,80.0634,0.2129592,4.396956,0,5,7.120011
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2963417,0.2963417,0,0,0,0.2963417,0,0,5.551115E-17,0,0,0.3119386,0.2963417,0,0,2.942108,7.977377,0,0.3119386,-0.3119386,10.88009,77.71475,0.2129592,0.3259758,0,0,7.977377
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1926544,0.1926544,0,0,0,0.1926544,0,0,0,0,0,0.2027941,0.1926544,0,0,3.288707,7.665438,0,0.2027941,-0.2027941,10.66632,76.18787,0.2129592,0.2119199,0,0,7.665438
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.7429469,0.7429469,0,0,0,0.7429469,0,0,0,0,0,0.7820494,0.7429469,0,0,3.514034,7.462644,0,0.7820494,-0.7820494,9.84197,70.29965,0.2129592,0.8172416,0,0,7.462644
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.759685,1.759685,0,0,0,1.759685,0,0,2.220446E-16,0,0,1.8523,1.759685,0,0,4.382977,6.680594,0,1.8523,-1.8523,7.889475,56.35328,0.2129592,1.935653,0,0,6.680594
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.758408,0.758408,0,0,0,0.758408,0,0,0,0,0,0.7983242,0.758408,0,0,6.441088,4.828295,0,0.7983242,-0.7983242,7.047968,50.34253,0.2129592,0.8342488,0,0,4.828295
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.5148743,0.5148743,0,0,0,0.5148743,0,0,0,0,0,0.541973,0.5148743,0,0,7.328115,4.029971,0,0.541973,-0.541973,6.476678,46.26189,0.2129592,0.5663618,0,0,4.029971
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.9232935,0.9232935,0,0,0,0.9232935,0,0,0,0,0,0.9718879,0.9232935,0,0,7.930307,3.487998,0,0.9718879,-0.9718879,5.452219,38.94434,0.2129592,1.015623,0,0,3.487998
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.525091,1.525091,0,0,0,1.525091,0,0,0,0,0,1.605358,1.525091,0,0,9.010182,2.51611,0,1.605358,-1.605358,3.760022,26.85725,0.2129592,1.6776,0,0,2.51611
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79391,0.9107515,0,0,0,3.760022,26.85725,0.2129592,0,0,0,0.9107515
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.525549,1.525549,4.832137,0,1.484173,1.525549,44.51296,0,0,0,0.679067,0,0,3.306588,3.141259,10.79391,0.9107515,3.820326,0,3.820326,7.384301,52.7449,0.2132646,1.678104,0.5432536,5,1.589818
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.822858,5.822858,5,0,1.53,5.822858,34.0831,0,0,0,1.98461,0.8661663,0.822858,0,0,6.973588,4.349045,1.118444,0,1.118444,8.44535,60.32381,0.2133583,6.405144,1.587688,5,6.333655
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.368785,3.368785,5,0,1.53,3.368785,101.0908,0,0,0,3.405532,0,0,1.631215,1.549654,5.855145,5.355644,4.955186,0,4.955186,13.14625,93.90161,0.2134475,3.705664,2.724426,5,8.761176
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.931304,6.931304,3.812971,0,1.205941,6.931304,60.34095,2.220446E-16,0,0,4.182415,3.282456,3.118333,0,0,0.8999587,9.815311,0.8999587,0,0.8999587,14.00003,100,0.2133055,7.624434,3.345932,5,13.99773
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.80422,6.80422,3.47422,0,1.113462,6.80422,59.48899,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,7.484642,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,3.012804,3.012804,0,0,0,3.012804,154.6702,1.488537,0,0,4.65991,3.171372,3.012804,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,3.314084,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.246984,1.246984,0,0,0,1.246984,332.5345,2.834038,0,0,4.146653,1.312615,1.246984,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,1.371683,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,5.01498,5.01498,2.488727,0,0.8444225,5.01498,53.02541,0,0,0,2.659214,2.659214,2.526253,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,5.516478,2.127371,5,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.4153682,0.4153682,0,0,0,0.4153682,508.8872,1.676526,0,0,2.113756,0.4372297,0.4153682,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,0.4569051,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.406138,3.406138,1.989189,0,0.7080485,3.406138,43.78935,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2133055,3.746752,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.6277877,0.6277877,0,0,0,0.6277877,66.23958,0,0,0,0.4158439,0.6608292,0.6277877,0,0,0,10.62527,0,0.2449853,-0.2449853,13.74179,98.15545,0.2133055,0.6905665,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.733496,1.733496,0,0,0,1.733496,7.444547,0,2.220446E-16,0,0.1290509,1.824733,1.733496,0,0,0.2722059,10.38029,0,1.695682,-1.695682,11.95439,85.3883,0.2133055,1.906846,0.1032407,0,10.50934
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.855241,2.855241,0,0,0,2.855241,0,0,4.440892E-16,0,0,3.005517,2.855241,0,0,2.156297,8.684608,0,3.005517,-3.005517,8.786293,62.75911,0.2133055,3.140765,0,0,8.684608
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.699797,1.699797,0,0,0,1.699797,0,0,2.220446E-16,0,0,1.78926,1.699797,0,0,5.495759,5.67909,0,1.78926,-1.78926,6.900247,49.28738,0.2133055,1.869777,0,0,5.67909
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.483827,3.88983,0,0,0,6.900247,49.28738,0.2133055,0,0,0,3.88983
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.483827,3.88983,0,0,0,6.900247,49.28738,0.2133055,0,0,0,3.88983
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.083556,1.083556,0,0,0,1.083556,0,0,0,0,0,1.140585,1.083556,0,0,7.483827,3.88983,0,1.140585,-1.140585,5.697964,40.69966,0.2133055,1.191912,0,0,3.88983
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.084796,1.084796,0,0,0,1.084796,0,0,0,0,0,1.14189,1.084796,0,0,8.751143,2.749245,0,1.14189,-1.14189,4.494306,32.10212,0.2133055,1.193275,0,0,2.749245
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01991,1.607354,0,0,0,4.494306,32.10212,0.2133055,0,0,0,1.607354
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.7828946,0.7828946,0,0,0,0.7828946,0,0,0,0,0,0.8240996,0.7828946,0,0,10.01991,1.607354,0,0.8240996,-0.8240996,3.625629,25.89729,0.2133055,0.8611841,0,0,1.607354
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.234378,1.234378,4.739641,0,1.458922,1.234378,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.93558,0.7832548,3.33,0,3.33,6.784744,48.46236,0.2136907,1.357816,0,5,0.7832548
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4708514,0.4708514,3.976115,0,1.250479,0.4708514,0,0,0,0,0,0,0,3.505263,3.33,7.605577,3.780255,3.33,0,3.33,9.943859,71.02743,0.2138178,0.5179365,0,5,3.780255
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.717689,1.717689,5,0,1.53,1.717689,0,0,0,0,0,0,0,3.282311,3.118196,4.275577,6.777255,3.118196,0,3.118196,12.90204,92.15724,0.214179,1.889458,0,5,6.777255
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.897378,1.897378,0,0,0,1.897378,0,0,2.220446E-16,0,0,1.99724,1.897378,0,0,1.157382,9.583631,0,1.99724,-1.99724,10.79676,77.11958,0.214179,2.087116,0,0,9.583631
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,4.412723,4.412723,5,0,1.53,4.412723,7.89944,0,0,0,0.3485804,0,0,0.5872768,0.5579129,3.376537,7.58639,0.9064934,0,0.9064934,11.65674,83.26225,0.2142717,4.853995,0.2788643,5,7.934971
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,4.295078,4.295078,5,0,1.53,4.295078,32.08229,-1.110223E-16,0,0,1.37796,0,0,0.704922,0.6696759,2.470044,8.402235,2.047636,0,2.047636,13.5993,97.13763,0.2144601,4.724586,1.102368,5,9.780194
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.718959,3.718959,2.604189,0,0.8759437,3.718959,42.91121,0,0,0,1.59585,1.173442,1.11477,0,0,0.4224084,10.24511,0.4224084,0,0.4224084,14.00003,100,0.2144942,4.090855,1.27668,5,11.84096
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.380702,2.380702,0,0,0,2.380702,146.2704,0.9762613,0,0,3.482264,2.506002,2.380702,0,0,0,10.62527,0,0,0,14.00003,100,0.2144942,2.618772,2.785811,0,14.10754
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.941462,4.941462,2.649802,0,0.888396,4.941462,48.817,0,0,0,2.412274,2.412274,2.29166,0,0,0,10.62527,0,0,0,14.00003,100,0.2144942,5.435608,1.929819,5,13.03755
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,2.165588,2.165588,0,0,0,2.165588,153.0353,1.034548,0,0,3.314114,2.279566,2.165588,0,0,0,10.62527,0,0,0,14.00003,100,0.2144942,2.382146,2.651291,0,13.93939
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,5.198287,5.198287,1.868287,0,0.6750424,5.198287,73.42611,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144942,5.718116,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.575642,3.575642,1.313601,0,0.523613,3.575642,66.59212,0,0,0,2.381096,2.381096,2.262041,0,0,0,10.62527,0,0,0,14.00003,100,0.2144942,3.933206,1.904877,5,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.927593,2.927593,0,0,0,2.927593,48.80278,0,0,0,1.428747,3.081677,2.927593,0,0,0,10.62527,0,1.65293,-1.65293,12.25769,87.55473,0.2144942,3.220353,1.142998,0,12.05402
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.4376848,0.4376848,0,0,0,0.4376848,278.1897,0,0,0,1.217594,0.4607208,0.4376848,0,0,1.836589,8.972343,0.7568731,0,0.7568731,12.97572,92.68353,0.2143167,0.4814532,0.9740751,0,10.18994
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.349516,1.349516,0,0,0,1.349516,52.43753,0,0,0,0.7076529,1.420543,1.349516,0,0,1.079716,9.653529,0,0.7128904,-0.7128904,12.22427,87.31602,0.2143167,1.484468,0.5661224,0,10.36118
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,1.871817,8.940639,0.2456798,0,0.2456798,12.45734,88.98081,0.2142592,0,0.1965438,0,9.186319
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.736954,8.33,5,0,1.53,8.33,0,0,0.4069535,1.280649,0,3.505263,3.33,0,0,1.626137,9.161751,0,3.505263,-3.505263,8.762467,62.58893,0.2142592,9.610649,0,5,9.161751
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.780599,6.780599,5,0,1.53,6.780599,0,0,0,0,0,1.874314,1.780599,0,0,5.520874,5.656488,0,1.874314,-1.874314,6.786767,48.47681,0.2142592,7.458659,0,5,5.656488
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.184036,1.184036,4.6893,0,1.445179,1.184036,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.603446,3.782173,3.33,0,3.33,9.945882,71.04187,0.2146183,1.30244,0,5,3.782173
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.273445,6.779173,3.33,0,3.33,13.105,93.60693,0.2145851,0,0,5,6.779173
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.821474,0.821474,0,0,0,0.821474,0,0,1.110223E-16,0,0,0.8647095,0.821474,0,0,0.9434453,9.776174,0,0.8647095,-0.8647095,12.19351,87.09635,0.2145851,0.9036214,0,0,9.776174
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.070706,1.070706,0,0,0,1.070706,0,0,2.220446E-16,0,0,1.127059,1.070706,0,0,1.904234,8.911464,0,1.127059,-1.127059,11.00549,78.61047,0.2145851,1.177777,0,0,8.911464
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.175929,1.175929,0,0,0,1.175929,0,0,0,0,0,1.23782,1.175929,0,0,3.156522,7.784404,0,1.23782,-1.23782,9.700711,69.29066,0.2145851,1.293522,0,0,7.784404
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.6432237,0.6432237,0,0,0,0.6432237,0,0,1.110223E-16,0,0,0.6770776,0.6432237,0,0,4.531878,6.546584,0,0.6770776,-0.6770776,8.987009,64.19279,0.2145851,0.7075461,0,0,6.546584
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.363096,0.363096,0,0,0,0.363096,0,0,5.551115E-17,0,0,0.3822063,0.363096,0,0,5.284186,5.869506,0,0.3822063,-0.3822063,8.584127,61.31507,0.2145851,0.3994056,0,0,5.869506
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.70886,5.4873,0,0,0,8.584127,61.31507,0.2145851,0,0,0,5.4873
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.70886,5.4873,0,0,0,8.584127,61.31507,0.2145851,0,0,0,5.4873
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001196822,0.001196822,0,0,0,0.001196822,0,0,2.168404E-19,0,0,0.001259813,0.001196822,0,0,5.70886,5.4873,0,0.001259813,-0.001259813,8.5828,61.30559,0.2145851,0.001316504,0,0,5.4873
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,2.185668,2.185668,0,0,0,2.185668,44.44435,0,4.440892E-16,0,0.9714057,2.300703,2.185668,0,0,5.71026,5.486041,0,1.329297,-1.329297,7.181598,51.29702,0.2145851,2.404234,0.7771246,0,6.457446
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.423374,1.423374,0,0,0,1.423374,147.4786,0,0,0,2.099173,1.498289,1.423374,0,0,7.187256,4.156744,0.6008841,0,0.6008841,7.751647,55.36879,0.2144453,1.565712,1.679338,0,6.255916
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,0,0,0,0,0,0,0,3.258318,0,0,0,0,6.586372,4.697539,3.258318,0,3.258318,10.84276,77.44812,0.2136902,0,2.606655,0,7.955858
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,4.011532,4.011532,4.068134,0,1.275601,4.011532,81.47691,0,0,0,3.268472,0,0,0.05660237,0.05377224,3.328054,7.630026,3.322245,0,3.322245,13.99452,99.96063,0.2138463,4.412685,2.614778,5,10.8985
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.130161,0,0,3.13597,0,0,0,0,0.00580919,10.62005,0.00580919,0,0.00580919,14.00003,100,0.2138449,0,2.508776,0,13.75602
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.418781,3.418781,1.25,0,0.50625,3.418781,109.7509,1.469216,0,0,3.752144,2.282927,2.168781,0,0,0,10.62527,0,0,0,14.00003,100,0.2138449,3.760659,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.670248,4.670248,1.340247,0,0.5308875,4.670248,111.5772,1.705667,0,0,5.21093,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2138449,5.137272,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.394419,2.394419,0,0,0,2.394419,203.0737,2.341993,0,0,4.862434,2.520441,2.394419,0,0,0,10.62527,0,0,0,14.00003,100,0.2138449,2.633861,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,1.102605,1.102605,0,0,0,1.102605,276.402,1.886986,0,0,3.047622,1.160637,1.102605,0,0,0,10.62527,0,0,0,14.00003,100,0.2138449,1.212865,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,4.055768,4.055768,1.918083,0,0.6886367,4.055768,55.48135,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2138449,4.461346,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.159335,1.159335,0,0,0,1.159335,101.5928,0,0,0,1.177801,1.220353,1.159335,0,0,0,10.62527,0,0.04255176,-0.04255176,13.95517,99.67962,0.2138449,1.275269,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.491898,1.491898,0,0,0,1.491898,18.9178,0,0,0,0.2822343,1.570419,1.491898,0,0,0.04727974,10.58272,0,1.288185,-1.288185,12.59731,89.98059,0.2138449,1.641088,0.2257875,0,10.86496
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478596,9.294538,0,0,0,12.59731,89.98059,0.2138449,0,0,0,9.294538
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.344884,2.344884,0,0,0,2.344884,0,0,0,0,0,2.468299,2.344884,0,0,1.478596,9.294538,0,2.468299,-2.468299,9.995493,71.39624,0.2138449,2.579372,0,0,9.294538
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,3.238222,3.238222,5,0,1.53,3.238222,0,0,0,0,0,0,0,1.761778,1.673689,4.22115,6.826239,1.673689,0,1.673689,11.58329,82.73765,0.2140346,3.562044,0,5,6.826239
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.825516,1.825516,0,0,0,1.825516,0,0,0,0,0,1.921595,1.825516,0,0,2.547461,8.33256,0,1.921595,-1.921595,9.557755,68.26954,0.2140346,2.008067,0,0,8.33256
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.335656,0.335656,0,0,0,0.335656,0,0,0,0,0,0.3533221,0.335656,0,0,4.682567,6.410964,0,0.3533221,-0.3533221,9.185321,65.60931,0.2140346,0.3692216,0,0,6.410964
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.075147,6.057642,0,0,0,9.185321,65.60931,0.2140346,0,0,0,6.057642
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.9701176,0.9701176,0,0,0,0.9701176,0,0,1.110223E-16,0,0,1.021176,0.9701176,0,0,5.075147,6.057642,0,1.021176,-1.021176,8.108907,57.92064,0.2140346,1.067129,0,0,6.057642
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.209787,5.036466,0,0,0,8.108907,57.92064,0.2140346,0,0,0,5.036466
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.614525,1.614525,0,0,0,1.614525,0,0,2.220446E-16,0,0,1.6995,1.614525,0,0,6.209787,5.036466,0,1.6995,-1.6995,6.317476,45.12474,0.2140346,1.775978,0,0,5.036466
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.7194834,0.7194834,0,0,0,0.7194834,0,0,1.110223E-16,0,0,0.757351,0.7194834,0,0,8.098121,3.336965,0,0.757351,-0.757351,5.519158,39.42248,0.2140346,0.7914317,0,0,3.336965
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3459943,0.3459943,0,0,0,0.3459943,0,0,0,0,0,0.3642046,0.3459943,0,0,8.939622,2.579614,0,0.3642046,-0.3642046,5.135252,36.6803,0.2140346,0.3805937,0,0,2.579614
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.621443,1.621443,0,0,0,1.621443,0,0,2.220446E-16,0,0,1.706782,1.621443,0,0,9.344294,2.21541,0,1.706782,-1.706782,3.336146,23.82957,0.2140346,1.783587,0,0,2.21541
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.202329,1.202329,4.707592,0,1.450173,1.202329,26.36511,0,0,0,0.3169953,0,0,3.505263,3.33,11.24072,0.5086274,3.646995,0,3.646995,6.79599,48.54269,0.2143218,1.322562,0.2535962,5,0.8256227
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,6.399429,6.399429,5,0,1.53,6.399429,18.02361,2.220446E-16,0,0,1.153408,1.473083,1.399429,0,0,7.593723,3.790923,0,0.3196751,-0.3196751,6.459023,46.13578,0.2143218,7.039372,0.9227264,5,4.944331
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,1.012498,1.012498,4.517761,0,1.398349,1.012498,230.1023,0,0,0,2.32978,0,0,3.505263,3.33,7.948918,3.471248,5.65978,0,5.65978,11.82836,84.48812,0.2140858,1.113747,1.863824,5,5.801028
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,3.206506,3.206506,3.225113,0,1.045456,3.206506,70.77958,0,0,0,2.269551,0,0,0.01860722,0.01767686,2.289138,8.56505,2.287228,0,2.287228,13.99822,99.98706,0.214202,3.527156,1.815641,5,10.8346
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,5.23236,5.23236,3.467135,0,1.111528,5.23236,35.5488,4.0766E-17,0,0,1.860041,1.858132,1.765225,0,0,0.001909688,10.62356,0.001909688,0,0.001909688,14.00003,100,0.2142021,5.755597,1.488033,5,12.4836
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.925296,1.925296,0,0,0,1.925296,138.6272,0.6423566,0,0,2.668984,2.026628,1.925296,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,2.117826,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.137135,1.137135,0,0,0,1.137135,260.5497,1.765818,0,0,2.962803,1.196984,1.137135,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,1.250849,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.893819,5.893819,2.563819,0,0.8649226,5.893819,71.19337,0.6907454,0,0,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,6.483201,3.356807,5,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.576499,4.576499,1.265312,0,0.5104302,4.576499,76.15997,4.440892E-16,0,0,3.48546,3.48546,3.311187,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,5.034149,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.781828,3.781828,1.607373,0,0.6038128,3.781828,60.52365,0,0,0,2.2889,2.2889,2.174455,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,4.160011,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,4.266501,4.266501,3.049756,0,0.9975835,4.266501,30.01954,0,0,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2142021,4.693151,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,8.748814,8.33,5,0,1.53,8.33,2.382993,4.440892E-16,0.4188134,1.293695,0.1985033,3.505263,3.33,0,0,0,10.62527,0,3.30676,-3.30676,10.5144,75.10268,0.2142021,9.623694,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,5.223109,5.223109,5,0,1.53,5.223109,0,0,0,0,0,0.2348519,0.2231093,0,0,3.674178,7.318514,0,0.2348519,-0.2348519,10.26684,73.33443,0.2142021,5.74542,0,5,7.318514
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.270627,1.270627,4.77589,0,1.468818,1.270627,0,0,0,0,0,0,0,3.505263,3.33,3.935124,7.083663,3.33,0,3.33,13.42596,95.8995,0.2145723,1.39769,0,5,7.083663
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.564371,5.564371,5,0,1.53,5.564371,0,0,0,0,0,0.5940741,0.5643704,0,0,0.6051242,10.08066,0,0.5940741,-0.5940741,12.79975,91.42659,0.2145723,6.120808,0,5,10.08066
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.7332839,0.7332839,0,0,0,0.7332839,0,0,0,0,0,0.7718778,0.7332839,0,0,1.265206,9.486588,0,0.7718778,-0.7718778,11.98612,85.61495,0.2145723,0.8066123,0,0,9.486588
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.880571,1.880571,0,0,0,1.880571,0,0,2.220446E-16,0,0,1.979548,1.880571,0,0,2.122849,8.71471,0,1.979548,-1.979548,9.89949,70.7105,0.2145723,2.068628,0,0,8.71471
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7734674,0.7734674,0,0,0,0.7734674,0,0,0,0,0,0.8141762,0.7734674,0,0,4.322347,6.735162,0,0.8141762,-0.8141762,9.041273,64.58039,0.2145723,0.8508141,0,0,6.735162
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4333878,0.4333878,0,0,0,0.4333878,0,0,5.551115E-17,0,0,0.4561977,0.4333878,0,0,5.226987,5.920986,0,0.4561977,-0.4561977,8.560398,61.14558,0.2145723,0.4767266,0,0,5.920986
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.9915012,0.9915012,0,0,0,0.9915012,0,0,1.110223E-16,0,0,1.043685,0.9915012,0,0,5.733873,5.464788,0,1.043685,-1.043685,7.460257,53.28745,0.2145723,1.090651,0,0,5.464788
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.893524,4.421103,0,0,0,7.460257,53.28745,0.2145723,0,0,0,4.421103
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.893524,4.421103,0,0,0,7.460257,53.28745,0.2145723,0,0,0,4.421103
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.693015,1.693015,0,0,0,1.693015,0,0,2.220446E-16,0,0,1.782121,1.693015,0,0,6.893524,4.421103,0,1.782121,-1.782121,5.581736,39.86946,0.2145723,1.862317,0,0,4.421103
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.8051912,0.8051912,0,0,0,0.8051912,0,0,1.110223E-16,0,0,0.8475696,0.8051912,0,0,8.873659,2.638981,0,0.8475696,-0.8475696,4.688319,33.48793,0.2145723,0.8857102,0,0,2.638981
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.673357,4.673357,5,0,1.53,4.673357,13.41467,0,0,0,0.6269155,0,0,0.3266423,0.3103102,9.815403,1.791412,0.9372257,0,0.9372257,5.57745,39.83885,0.2146554,5.140694,0.5015324,5,2.418327
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.275296,0.275296,3.780559,0,1.197093,0.275296,680.5546,4.440892E-16,0,0,1.87354,0,0,3.505263,3.33,8.878177,2.634915,5.20354,0,5.20354,10.51396,75.09957,0.2142882,0.3028256,1.498832,5,4.508455
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.663971,5.663971,5,0,1.53,5.663971,54.94278,0,0,0,3.111943,0.6989166,0.6639707,0,0,3.674637,7.3181,2.413027,0,2.413027,12.80316,91.45095,0.2144751,6.230368,2.489555,5,10.43004
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.70913,1.70913,0,0,0,1.70913,211.1706,0.5484852,0,0,3.60918,1.799084,1.70913,0,0,1.261611,9.489824,1.261611,0,1.261611,14.00003,100,0.2141918,1.880043,2.887344,0,13.099
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,6.230643,6.230643,2.900643,0,0.9568756,6.230643,77.0722,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2141918,6.853708,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.578487,4.578487,1.25,0,0.50625,4.578487,105.5215,1.327616,0,0,4.831286,3.50367,3.328487,0,0,0,10.62527,0,0,0,14.00003,100,0.2141918,5.036335,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.84919,2.84919,0,0,0,2.84919,172.7035,1.921504,0,0,4.920651,2.999147,2.84919,0,0,0,10.62527,0,0,0,14.00003,100,0.2141918,3.134109,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,4.20817,4.20817,1.25,0,0.50625,4.20817,93.6564,0.8273575,0,0,3.941221,3.113863,2.95817,0,0,0,10.62527,0,0,0,14.00003,100,0.2141918,4.628987,3.152976,5,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.370754,3.370754,1.25,0,0.50625,3.370754,74.86924,0.2912852,0,0,2.523658,2.232373,2.120754,0,0,0,10.62527,0,0,0,14.00003,100,0.2141918,3.70783,2.018927,5,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.93337,2.93337,0,0,0,2.93337,87.40441,0,0,0,2.563895,3.087758,2.93337,0,0,0,10.62527,0,0.5238632,-0.5238632,13.44783,96.05572,0.2141918,3.226707,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.907992,6.907992,5,0,1.53,6.907992,15.62359,4.440892E-16,0,0,1.079276,2.008413,1.907992,0,0,0.5820702,10.10141,0,0.9291365,-0.9291365,12.46843,89.06005,0.2141918,7.598791,0.8634209,5,11.18069
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.922318,4.922318,5,0,1.53,4.922318,3.678483,0,0,0,0.1810667,0,0,0.07768136,0.07379729,1.614444,9.172275,0.2548639,0,0.2548639,12.71022,90.78709,0.214214,5.41455,0.1448533,5,9.353341
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35958,9.401652,0,0,0,12.71022,90.78709,0.214214,0,0,0,9.401652
