Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.913075,4.913075,5,0,1.53,4.913075,0,0,0,0,0,0,0,0.08692452,0.08257829,1.35958,9.401652,0.08257829,0,0.08257829,12.78856,91.34666,0.214223,5.404383,0,5,9.401652
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.586259,4.586259,5,0,1.53,4.586259,0,0,0,0,0,0,0,0.4137412,0.3930542,1.277002,9.475972,0.3930542,0,0.3930542,13.16144,94.01011,0.2142663,5.044885,0,5,9.475972
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,2.03968,2.03968,0,0,0,2.03968,0,0,4.440892E-16,0,0,2.147032,2.03968,0,0,0.8839477,9.829721,0,2.147032,-2.147032,10.89827,77.84464,0.2142663,2.243649,0,0,9.829721
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.7537255,0.7537255,0,0,0,0.7537255,0,0,1.110223E-16,0,0,0.7933953,0.7537255,0,0,3.269539,7.682689,0,0.7933953,-0.7933953,10.06196,71.87099,0.2142663,0.829098,0,0,7.682689
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.264736,1.264736,0,0,0,1.264736,0,0,2.220446E-16,0,0,1.331301,1.264736,0,0,4.151089,6.889294,0,1.331301,-1.331301,8.658645,61.84734,0.2142663,1.39121,0,0,6.889294
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.6398799,0.6398799,0,0,0,0.6398799,0,0,0,0,0,0.6735578,0.6398799,0,0,5.630312,5.557993,0,0.6735578,-0.6735578,7.948652,56.77597,0.2142663,0.7038679,0,0,5.557993
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5502083,0.5502083,0,0,0,0.5502083,0,0,0,0,0,0.5791667,0.5502083,0,0,6.37871,4.884435,0,0.5791667,-0.5791667,7.338157,52.4153,0.2142663,0.6052291,0,0,4.884435
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.707026,1.707026,0,0,0,1.707026,0,0,2.220446E-16,0,0,1.796869,1.707026,0,0,7.022229,4.305268,0,1.796869,-1.796869,5.44409,38.88628,0.2142663,1.877728,0,0,4.305268
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.230755,0.230755,0,0,0,0.230755,0,0,0,0,0,0.2429,0.230755,0,0,9.01875,2.508399,0,0.2429,-0.2429,5.188051,37.05743,0.2142663,0.2538305,0,0,2.508399
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.991715,2.991715,5,0,1.53,2.991715,0,0,0,0,0,0,0,2.008285,1.907871,9.288639,2.265499,1.907871,0,1.907871,6.998016,49.98573,0.2144755,3.290886,0,5,2.265499
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.8035629,0.8035629,4.308826,0,1.34131,0.8035629,0,0,0,0,0,0,0,3.505263,3.33,7.380768,3.982583,3.33,0,3.33,10.15713,72.5508,0.2146978,0.8839191,0,5,3.982583
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,2.027431,2.027431,5,0,1.53,2.027431,28.31123,0,0,0,0.5739906,0,0,2.972569,2.823941,4.050768,6.979583,3.397931,0,3.397931,13.38069,95.57619,0.2150478,2.230174,0.4591925,5,7.553574
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,8.476147,8.33,5,0,1.53,8.33,14.62227,4.440892E-16,0.146147,0.9937618,1.218035,3.505263,3.33,0,0,0.652837,10.03772,0,2.287228,-2.287228,10.96974,78.35515,0.2150478,9.323762,0.9744281,5,11.25576
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.5121793,0.5121793,2.167135,0,0.7566279,0.5121793,316.6847,0,0,0,1.621994,0,0,1.654956,1.572208,3.194201,7.750493,3.194201,0,3.194201,14.00003,100,0.2146254,0.5633972,1.297595,5,9.372486
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,4.06168,4.06168,1.25,0,0.50625,4.06168,74.5237,0.06725122,0,0,3.026915,2.959663,2.81168,0,0,0,10.62527,0,0,0,14.00003,100,0.2146254,4.467848,2.421532,5,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.925344,4.925344,1.595343,0,0.6005288,4.925344,86.71583,0.7657892,0,0,4.271052,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146254,5.417878,3.416842,5,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.513543,3.513543,1.25,0,0.50625,3.513543,112.0602,1.554606,0,0,3.937282,2.382676,2.263543,0,0,0,10.62527,0,0,0,14.00003,100,0.2146254,3.864897,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.269539,2.269539,0,0,0,2.269539,188.0715,1.879369,0,0,4.268357,2.388988,2.269539,0,0,0,10.62527,0,0,0,14.00003,100,0.2146254,2.496493,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,3.06525,3.06525,1.25,0,0.50625,3.06525,92.8486,0.9352524,0,0,2.846042,1.91079,1.81525,0,0,0,10.62527,0,0,0,14.00003,100,0.2146254,3.371775,2.276834,5,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.769127,2.769127,0,0,0,2.769127,95.76398,0,0,0,2.651826,2.91487,2.769127,0,0,0,10.62527,0,0.2630444,-0.2630444,13.72275,98.01949,0.2146254,3.046039,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.031168,0,0,1.32344,0,0,0,0,0.2922715,10.36223,0.2922715,0,0.2922715,14.00003,100,0.2145606,0,1.058752,0,11.68567
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.8823,4.8823,4.219879,0,1.317027,4.8823,14.28191,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2145606,5.370531,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,6.048944,6.048944,5,0,1.53,6.048944,3.670401,2.220446E-16,0,0,0.2220205,1.104152,1.048944,0,0,0,10.62527,0,0.8821314,-0.8821314,13.07018,93.35824,0.2145606,6.653839,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.660612,6.660612,5,0,1.53,6.660612,0,0,0,0,0,1.748013,1.660612,0,0,0.980146,9.743143,0,1.748013,-1.748013,11.22761,80.19707,0.2145606,7.326673,0,5,9.743143
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.78964,4.78964,5,0,1.53,4.78964,0,0,0,0,0,0,0,0.2103596,0.1998416,2.922382,7.99513,0.1998416,0,0.1998416,11.4172,81.55126,0.2145822,5.268604,0,5,7.99513
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.722541,8.174988,0,0,0,11.4172,81.55126,0.2145822,0,0,0,8.174988
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.230643,1.230643,0,0,0,1.230643,0,0,2.220446E-16,0,0,1.295413,1.230643,0,0,2.722541,8.174988,0,1.295413,-1.295413,10.05171,71.79781,0.2145822,1.353707,0,0,8.174988
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.677273,0.677273,0,0,0,0.677273,0,0,1.110223E-16,0,0,0.712919,0.677273,0,0,4.161889,6.879574,0,0.712919,-0.712919,9.300231,66.43009,0.2145822,0.7450004,0,0,6.879574
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.050829,1.050829,0,0,0,1.050829,0,0,0,0,0,1.106135,1.050829,0,0,4.954021,6.166655,0,1.106135,-1.106135,8.134262,58.10175,0.2145822,1.155912,0,0,6.166655
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.557429,1.557429,0,0,0,1.557429,0,0,2.220446E-16,0,0,1.639399,1.557429,0,0,6.18306,5.06052,0,1.639399,-1.639399,6.406183,45.75836,0.2145822,1.713172,0,0,5.06052
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.642849,1.642849,0,0,0,1.642849,0,0,2.220446E-16,0,0,1.729314,1.642849,0,0,8.004615,3.42112,0,1.729314,-1.729314,4.583326,32.73798,0.2145822,1.807134,0,0,3.42112
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.661538,1.661538,5,0,1.53,1.661538,0,0,0,0,0,0,0,3.338462,3.171539,9.926076,1.691806,3.171539,0,3.171539,7.592112,54.22926,0.2149241,1.827692,0,5,1.691806
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.9274613,0.9274613,4.432724,0,1.375134,0.9274613,0,0,0,0,0,0,0,3.505263,3.33,6.754537,4.546191,3.33,0,3.33,10.75123,76.79433,0.2151804,1.020207,0,5,4.546191
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.433737,0.433737,3.939,0,1.240347,0.433737,0,0,0,0,0,0,0,3.505263,3.33,3.424537,7.543191,3.33,0,3.33,13.91034,99.35939,0.2152817,0.4771107,0,5,7.543191
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.733353,1.733353,0,0,0,1.733353,0,0,2.220446E-16,0,0,1.824583,1.733353,0,0,0.09453695,10.54019,0,1.824583,-1.824583,11.98706,85.62171,0.2152817,1.906689,0,0,10.54019
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,1.024512,1.024512,0,0,0,1.024512,58.15095,0,0,0,0.5957634,1.078434,1.024512,0,0,2.121851,8.715609,0,0.4826702,-0.4826702,11.47828,81.98758,0.2152817,1.126963,0.4766107,0,9.311372
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.6707332,0.6707332,0,0,0,0.6707332,263.3758,0,0,0,1.766549,0.7060349,0.6707332,0,0,2.658151,8.232938,1.060514,0,1.060514,12.48438,89.17393,0.2150485,0.7378064,1.413239,0,9.999487
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,1.492646,0,0,3.090283,0,0,0,0,1.597638,9.187401,1.597638,0,1.597638,14.00003,100,0.2146982,0,2.472227,0,12.27768
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,2.031981,2.031981,0,0,0,2.031981,156.7996,1.047211,0,0,3.186139,2.138928,2.031981,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,2.235179,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,2.066107,2.066107,0,0,0,2.066107,251.2716,3.01669,0,0,5.19154,2.17485,2.066107,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,2.272718,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.931525,2.931525,0,0,0,2.931525,173.9035,2.01221,0,0,5.098026,3.085816,2.931525,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,3.224678,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.646685,5.646685,2.829283,0,0.9373941,5.646685,52.52085,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,6.211354,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.512178,3.512178,1.964321,0,0.7012596,3.512178,46.39067,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2146982,3.863395,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,6.214547,6.214547,5,0,1.53,6.214547,10.74399,0,0,0,0.6676903,1.278471,1.214547,0,0,0,10.62527,0,0.6107804,-0.6107804,13.35621,95.4013,0.2146982,6.836002,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.696544,3.696544,4.133783,0,1.293523,3.696544,5.908048,0,0,0,0.2183936,0,0,0.4372387,0.4153768,0.6786449,10.01449,0.6337704,0,0.6337704,13.95746,99.69592,0.2147588,4.066199,0.1747149,5,10.23289
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,6.367288,6.367288,5,0,1.53,6.367288,0,0,0,0,0,1.43925,1.367288,0,0,0.0448745,10.58489,0,1.43925,-1.43925,12.44035,88.85949,0.2147588,7.004016,0,5,10.58489
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.512096,4.512096,5,0,1.53,4.512096,0,0,0,0,0,0,0,0.4879037,0.4635085,1.644041,9.145637,0.4635085,0,0.4635085,12.88008,92.00036,0.2148081,4.963306,0,5,9.145637
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.173226,0.173226,0,0,0,0.173226,0,0,2.775558E-17,0,0,0.1823432,0.173226,0,0,1.180533,9.562795,0,0.1823432,-0.1823432,12.68787,90.62746,0.2148081,0.1905486,0,0,9.562795
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.429357,1.429357,0,0,0,1.429357,0,0,0,0,0,1.504586,1.429357,0,0,1.383137,9.380451,0,1.504586,-1.504586,11.1019,79.2991,0.2148081,1.572293,0,0,9.380451
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.025856,1.025856,0,0,0,1.025856,0,0,0,0,0,1.079849,1.025856,0,0,3.054899,7.875865,0,1.079849,-1.079849,9.963635,71.16869,0.2148081,1.128442,0,0,7.875865
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.254731,6.796016,0,0,0,9.963635,71.16869,0.2148081,0,0,0,6.796016
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.254731,6.796016,0,0,0,9.963635,71.16869,0.2148081,0,0,0,6.796016
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.003013,1.003013,0,0,0,1.003013,0,0,0,0,0,1.055803,1.003013,0,0,4.254731,6.796016,0,1.055803,-1.055803,8.850721,63.21931,0.2148081,1.103315,0,0,6.796016
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.42474,0.42474,0,0,0,0.42474,0,0,5.551115E-17,0,0,0.4470947,0.42474,0,0,5.427846,5.740213,0,0.4470947,-0.4470947,8.379442,59.85303,0.2148081,0.467214,0,0,5.740213
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2836134,0.2836134,0,0,0,0.2836134,0,0,5.551115E-17,0,0,0.2985404,0.2836134,0,0,5.924618,5.293118,0,0.2985404,-0.2985404,8.064753,57.60526,0.2148081,0.3119747,0,0,5.293118
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2232494,0.2232494,0,0,0,0.2232494,0,0,2.775558E-17,0,0,0.2349994,0.2232494,0,0,6.25633,4.994578,0,0.2349994,-0.2349994,7.817042,55.8359,0.2148081,0.2455743,0,0,4.994578
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.51744,4.759578,0,0,0,7.817042,55.8359,0.2148081,0,0,0,4.759578
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.655834,1.655834,0,0,0,1.655834,48.80508,0,2.220446E-16,0,0.8081311,1.742983,1.655834,0,0,6.51744,4.759578,0,0.9348519,-0.9348519,6.831621,48.7972,0.2148081,1.821417,0.6465049,0,5.567709
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.937287,2.937287,0,0,0,2.937287,53.48622,0,0,0,1.571043,3.091881,2.937287,0,0,7.556164,3.824726,0,1.520837,-1.520837,5.228518,37.34649,0.2148081,3.231015,1.256835,0,5.39577
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.788123,5.788123,5,0,1.53,5.788123,55.21302,0,0,0,3.195797,0.8296027,0.7881225,0,0,9.245983,2.303889,2.366194,0,2.366194,7.473288,53.38052,0.2149845,6.366935,2.556638,5,5.499687
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.134607,1.134607,4.63987,0,1.431684,1.134607,289.8201,0,0,0,3.288319,0,0,3.505263,3.33,6.879788,4.433465,6.618319,0,6.618319,13.75198,98.2282,0.2145862,1.248067,2.630655,5,7.721783
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,4.03673,4.03673,1.25,0,0.50625,4.03673,103.576,0.9862146,0,0,4.181085,2.9334,2.786731,0,0,0.2614698,10.38995,0.2614698,0,0.2614698,14.00003,100,0.2145296,4.440403,3.344868,5,14.57104
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.7679529,0.7679529,0,0,0,0.7679529,515.4764,3.150245,0,0,3.958616,0.8083715,0.7679529,0,0,0,10.62527,0,0,0,14.00003,100,0.2145296,0.8447483,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145296,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2821296,0.2821296,0,0,0,0.2821296,1381.144,3.599637,0,0,3.896616,0.2969785,0.2821296,0,0,0,10.62527,0,0,0,14.00003,100,0.2145296,0.3103425,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,5.294561,5.294561,3.120438,0,1.01688,5.294561,43.22456,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2145296,5.824018,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.03316076,0.03316076,0,0,0,0.03316076,3254.519,1.044317,0,0,1.079223,0.03490606,0.03316076,0,0,0,10.62527,0,0,0,14.00003,100,0.2145296,0.03647684,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,6.455221,6.455221,5,0,1.53,6.455221,10.37931,0,8.881784E-16,0,0.6700071,1.531811,1.455221,0,0,0,10.62527,0,0.8618041,-0.8618041,13.09161,93.51129,0.2145296,7.100743,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.818624,7.818624,5,0,1.53,7.818624,2.142565,0,8.881784E-16,0.270486,0.1675191,2.966972,2.818624,0,0,0.9575601,9.76347,0,2.799453,-2.799453,10.14072,72.4336,0.2145296,8.600486,0.1340153,5,9.930989
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.068064,6.964017,3.33,0,3.33,13.29984,94.99866,0.2144992,0,0,5,6.964017
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,4.111934,4.111934,4.888843,0,1.499654,4.111934,0,1.110223E-16,0,0,0,0,0,0.776909,0.7380636,0.7380636,9.961017,0.7380636,0,0.7380636,14.00003,100,0.2145769,4.523128,0,5,9.961017
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,4.228592,4.228592,4.228592,0,1.319406,4.228592,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145769,4.651452,0,5,10.62527
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.575196,0.575196,0,0,0,0.575196,0,0,0,0,0,0.6054695,0.575196,0,0,0,10.62527,0,0.6054695,-0.6054695,13.36181,95.44129,0.2145769,0.6327156,0,0,10.62527
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6727439,10.0198,0,0,0,13.36181,95.44129,0.2145769,0,0,0,10.0198
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,2.105477,2.105477,0,0,0,2.105477,0,0,0,0,0,2.216292,2.105477,0,0,0.6727439,10.0198,0,2.216292,-2.216292,11.02563,78.75435,0.2145769,2.316025,0,0,10.0198
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.435468,0.435468,0,0,0,0.435468,0,0,0,0,0,0.4583874,0.435468,0,0,3.13529,7.803513,0,0.4583874,-0.4583874,10.54245,75.30305,0.2145769,0.4790149,0,0,7.803513
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.6026899,0.6026899,0,0,0,0.6026899,0,0,1.110223E-16,0,0,0.6344104,0.6026899,0,0,3.644609,7.345126,0,0.6344104,-0.6344104,9.87372,70.52644,0.2145769,0.6629589,0,0,7.345126
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.278822,1.278822,0,0,0,1.278822,0,0,2.220446E-16,0,0,1.346129,1.278822,0,0,4.34951,6.710715,0,1.346129,-1.346129,8.454777,60.39114,0.2145769,1.406704,0,0,6.710715
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.323,1.323,0,0,0,1.323,0,0,2.220446E-16,0,0,1.392632,1.323,0,0,5.845208,5.364587,0,1.392632,-1.392632,6.986814,49.90571,0.2145769,1.4553,0,0,5.364587
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.7230569,0.7230569,0,0,0,0.7230569,0,0,1.110223E-16,0,0,0.7611126,0.7230569,0,0,7.392577,3.971955,0,0.7611126,-0.7611126,6.18453,44.17513,0.2145769,0.7953627,0,0,3.971955
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.8065085,0.8065085,0,0,0,0.8065085,0,0,0,0,0,0.8489563,0.8065085,0,0,8.238258,3.210842,0,0.8489563,-0.8489563,5.289652,37.78315,0.2145769,0.8871594,0,0,3.210842
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.378282,1.378282,0,0,0,1.378282,71.8517,0,2.220446E-16,0,0.9903187,1.450823,1.378282,0,0,9.181542,2.361886,0,0.460504,-0.460504,4.804238,34.31592,0.2145769,1.51611,0.792255,0,3.352205
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.432873,3.432873,5,0,1.53,3.432873,63.54931,2.220446E-16,0,0,2.181567,0,0,1.567128,1.488771,9.693213,1.901382,3.670338,0,3.670338,8.286226,59.18721,0.2148938,3.77616,1.745253,5,4.082949
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,1.078721,1.078721,3.84366,0,1.214319,1.078721,314.8343,0,0,0,3.396184,0,0,2.764939,2.626692,6.022876,5.204686,6.022876,0,6.022876,14.00003,100,0.2143886,1.186593,2.716947,5,8.60087
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.807277,2.807277,0,0,0,2.807277,139.6182,0.9644421,0,0,3.91947,2.955028,2.807277,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,3.088004,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,5.054846,5.054846,1.724846,0,0.635883,5.054846,101.6368,1.632319,0,0,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,5.560331,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.915995,3.915995,1.25,0,0.50625,3.915995,128.074,2.209059,0,0,5.01537,2.806311,2.665995,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,4.307595,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.983695,2.983695,0,0,0,2.983695,140.5583,1.053099,0,0,4.19383,3.140732,2.983695,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,3.282065,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,3.221196,3.221196,1.25,0,0.50625,3.221196,100.8524,1.17371,0,0,3.248653,2.074943,1.971196,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,3.543316,2.598922,5,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,3.160854,3.160854,1.946434,0,0.6963764,3.160854,40.44279,2.220446E-16,0,0,1.278338,1.278338,1.214421,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,3.47694,1.02267,5,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,4.062621,4.062621,2.500594,0,0.847662,4.062621,40.47238,0,0,0,1.64424,1.64424,1.562028,0,0,0,10.62527,0,0,0,14.00003,100,0.2143886,4.468884,1.315392,5,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.511208,1.511208,0,0,0,1.511208,46.48388,0,0,0,0.7024681,1.590745,1.511208,0,0,0,10.62527,0,0.8882774,-0.8882774,13.0637,93.31197,0.2143886,1.662329,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,6.481186,6.481186,5,0,1.53,6.481186,2.077342,0,0,0,0.1346364,1.559143,1.481186,0,0,0.9869748,9.736997,0,1.424507,-1.424507,11.56214,82.58655,0.2143886,7.129304,0.1077091,5,9.871634
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,4.298586,4.298586,5,0,1.53,4.298586,0,0,0,0,0,0,0,0.7014142,0.6663435,2.56976,8.31249,0.6663435,0,0.6663435,12.19429,87.10189,0.2144582,4.728445,0,5,8.31249
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,5.254625,5.254625,5,0,1.53,5.254625,0,0,0,0,0,0.2680261,0.2546248,0,0,1.903416,8.912199,0,0.2680261,-0.2680261,11.91176,85.08386,0.2144582,5.780087,0,5,8.912199
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.644645,5.644645,5,0,1.53,5.644645,0,0,0,0,0,0.6785739,0.6446452,0,0,2.201223,8.644174,0,0.6785739,-0.6785739,11.19648,79.97473,0.2144582,6.20911,0,5,8.644174
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1212764,0.1212764,3.232007,0,1.047338,0.1212764,0,0,0,0,0,0,0,3.110731,2.955194,2.955194,7.9656,2.955194,0,2.955194,14.00003,100,0.2144259,0.1334041,0,5,7.9656
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.302406,0.302406,0,0,0,0.302406,0,0,0,0,0,0.3183222,0.302406,0,0,0,10.62527,0,0.3183222,-0.3183222,13.66449,97.60329,0.2144259,0.3326466,0,0,10.62527
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1042167,0.1042167,0,0,0,0.1042167,0,0,1.387779E-17,0,0,0.1097018,0.1042167,0,0,0.3536913,10.30695,0,0.1097018,-0.1097018,13.54885,96.77731,0.2144259,0.1146383,0,0,10.30695
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.937331,1.937331,0,0,0,1.937331,0,0,2.220446E-16,0,0,2.039296,1.937331,0,0,0.4755821,10.19725,0,2.039296,-2.039296,11.39924,81.42301,0.2144259,2.131064,0,0,10.19725
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.445194,1.445194,0,0,0,1.445194,0,0,2.220446E-16,0,0,1.521256,1.445194,0,0,2.741467,8.157954,0,1.521256,-1.521256,9.795699,69.96914,0.2144259,1.589713,0,0,8.157954
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3880845,0.3880845,0,0,0,0.3880845,0,0,5.551115E-17,0,0,0.40851,0.3880845,0,0,4.431752,6.636698,0,0.40851,-0.40851,9.365091,66.89338,0.2144259,0.426893,0,0,6.636698
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.117074,1.117074,0,0,0,1.117074,0,0,2.220446E-16,0,0,1.175867,1.117074,0,0,4.885652,6.228188,0,1.175867,-1.175867,8.125619,58.04002,0.2144259,1.228781,0,0,6.228188
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.617737,1.617737,0,0,0,1.617737,0,0,2.220446E-16,0,0,1.702881,1.617737,0,0,6.192171,5.05232,0,1.702881,-1.702881,6.330624,45.21865,0.2144259,1.779511,0,0,5.05232
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3528075,0.3528075,0,0,0,0.3528075,0,0,0,0,0,0.3713763,0.3528075,0,0,8.084262,3.349439,0,0.3713763,-0.3713763,5.939159,42.42248,0.2144259,0.3880883,0,0,3.349439
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,0,0,0,0,0,0,0,0,0.9676514,0,0,0,0,8.496902,2.978063,0.9676514,0,0.9676514,6.857154,48.97957,0.2142203,0,0.7741211,0,3.945714
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.259881,2.259881,0,0,0,2.259881,94.06554,0,0,0,2.125769,2.378822,2.259881,0,0,7.529251,3.848949,0,0.2530527,-0.2530527,6.590413,47.07428,0.2142203,2.485869,1.700615,0,5.974718
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,0,0,0,3.489241,0,0,0,0,7.81042,3.595896,3.489241,0,3.489241,9.900598,70.71841,0.2134823,0,2.791393,0,7.085137
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,0,0,0,4.307753,0,0,0,0,4.321179,6.736213,4.307753,0,4.307753,13.98729,99.90902,0.2125782,0,3.446203,0,11.04397
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.395383,0,0,4.40881,0,0,0,0,0.01342621,10.61319,0.01342621,0,0.01342621,14.00003,100,0.2125754,0,3.527048,0,15.022
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125754,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,8.084744,8.084744,4.754745,0,1.463045,8.084744,57.98723,1.182857,0,0.5632191,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2125754,8.893219,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,2.014043,2.014043,0,0,0,2.014043,201.8125,1.944546,0,0,4.064592,2.120046,2.014043,0,0,0,10.62527,0,0,0,14.00003,100,0.2125754,2.215448,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.438894,1.438894,0,0,0,1.438894,233.3989,1.843737,0,0,3.358362,1.514625,1.438894,0,0,0,10.62527,0,0,0,14.00003,100,0.2125754,1.582783,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.448742,3.448742,1.355051,0,0.534929,3.448742,63.90403,0,0,0,2.203885,2.203885,2.093691,0,0,0,10.62527,0,0,0,14.00003,100,0.2125754,3.793616,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.714848,1.714848,0,0,0,1.714848,55.64485,0,0,0,0.9542248,1.805103,1.714848,0,0,0,10.62527,0,0.8508787,-0.8508787,13.10312,93.59355,0.2125754,1.886333,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3780345,0.3780345,0,0,0,0.3780345,42.17636,0,5.551115E-17,0,0.1594412,0.3979311,0.3780345,0,0,0.9454207,9.774396,0,0.2384899,-0.2384899,12.85173,91.7979,0.2125754,0.415838,0.127553,0,9.933837
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,9.147272,8.33,5,0,1.53,8.33,0,0,0.8172717,1.731999,0,3.505263,3.33,0,0,1.21041,9.535906,0,3.505263,-3.505263,9.156861,65.40602,0.2125754,10.062,0,5,9.535906
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,7.053668,7.053668,5,0,1.53,7.053668,0,0,8.881784E-16,0,0,2.161756,2.053668,0,0,5.105146,6.030643,0,2.161756,-2.161756,6.87817,49.12969,0.2125754,7.759035,0,5,6.030643
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.8684531,0.8684531,4.373716,0,1.359025,0.8684531,0,0,0,0,0,0,0,3.505263,3.33,7.507097,3.868887,3.33,0,3.33,10.03729,71.69476,0.2128102,0.9552984,0,5,3.868887
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.071216,1.071216,4.576479,0,1.414379,1.071216,0,0,0,0,0,0,0,3.505263,3.33,4.177097,6.865887,3.33,0,3.33,13.1964,94.25982,0.2131036,1.178338,0,5,6.865887
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6934381,0.6934381,0,0,0,0.6934381,0,0,1.110223E-16,0,0,0.7299348,0.6934381,0,0,0.8470973,9.862886,0,0.7299348,-0.7299348,12.42698,88.76398,0.2131036,0.7627819,0,0,9.862886
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5932648,0.5932648,0,0,0,0.5932648,0,0,0,0,0,0.6244893,0.5932648,0,0,1.658136,9.132952,0,0.6244893,-0.6244893,11.76871,84.06207,0.2131036,0.6525913,0,0,9.132952
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.2091667,0.2091667,0,0,0,0.2091667,0,0,0,0,0,0.2201755,0.2091667,0,0,2.352013,8.508463,0,0.2201755,-0.2201755,11.53663,82.40432,0.2131036,0.2300834,0,0,8.508463
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7957319,0.7957319,0,0,0,0.7957319,0,0,1.110223E-16,0,0,0.8376126,0.7957319,0,0,2.596652,8.288287,0,0.8376126,-0.8376126,10.65371,76.09775,0.2131036,0.8753051,0,0,8.288287
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.7736286,0.7736286,0,0,0,0.7736286,0,0,1.110223E-16,0,0,0.8143459,0.7736286,0,0,3.527333,7.450675,0,0.8143459,-0.8143459,9.79531,69.96636,0.2131036,0.8509915,0,0,7.450675
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3575026,0.3575026,0,0,0,0.3575026,0,0,0,0,0,0.3763185,0.3575026,0,0,4.432162,6.636329,0,0.3763185,-0.3763185,9.398636,67.13298,0.2131036,0.3932528,0,0,6.636329
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.129405,1.129405,0,0,0,1.129405,0,0,0,0,0,1.188848,1.129405,0,0,4.850294,6.26001,0,1.188848,-1.188848,8.14548,58.18188,0.2131036,1.242346,0,0,6.26001
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.487965,0.487965,0,0,0,0.487965,0,0,1.110223E-16,0,0,0.5136474,0.487965,0,0,6.171235,5.071162,0,0.5136474,-0.5136474,7.604048,54.31452,0.2131036,0.5367615,0,0,5.071162
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.253777,1.253777,0,0,0,1.253777,68.78963,0,0,0,0.8624685,1.319765,1.253777,0,0,6.741955,4.557515,0,0.4572966,-0.4572966,7.122015,50.87144,0.2131036,1.379155,0.6899748,0,5.419983
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,3.245808,3.245808,5,0,1.53,3.245808,69.66262,0,0,0,2.261115,0,0,1.754192,1.666482,7.250062,4.100218,3.927597,0,3.927597,10.84806,77.486,0.213396,3.570389,1.808892,5,6.361333
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.895326,1.895326,1.9926,0,0.7089798,1.895326,169.8954,0,0,0,3.22007,0,0,0.09727449,0.09241077,3.322464,7.635056,3.312481,0,3.312481,13.99056,99.93235,0.2129289,2.084858,2.576056,5,10.85513
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.784196,3.784196,1.25,0,0.50625,3.784196,112.9604,1.597085,0,0,4.274643,2.667575,2.534196,0,0,0.009983434,10.61629,0.009983434,0,0.009983434,14.00003,100,0.2129268,4.162616,3.419714,5,14.89093
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,2.203566,2.203566,0,0,0,2.203566,202.766,2.14854,0,0,4.468083,2.319543,2.203566,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,2.423922,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,7.393457,7.393457,4.063457,0,1.274324,7.393457,56.63561,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,8.132803,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,1.072363,1.072363,0,0,0,1.072363,463.441,3.840967,0,0,4.96977,1.128803,1.072363,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,1.179599,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.75104,3.75104,1.25,0,0.50625,3.75104,119.8636,1.863457,0,0,4.496131,2.632674,2.50104,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,4.126144,3.596905,5,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.624777,4.624777,1.564554,0,0.5921233,4.624777,69.65282,4.440892E-16,0,0,3.221287,3.221287,3.060223,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,5.087255,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,4.027949,4.027949,1.739944,0,0.6400046,4.027949,59.79289,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,4.430745,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,5.220696,5.220696,3.822703,0,1.208598,5.220696,28.18727,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2129268,5.742765,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,5.391514,5.391514,5,0,1.53,5.391514,3.429857,0,8.881784E-16,0,0.1849212,0.4121202,0.3915142,0,0,0,10.62527,0,0.227199,-0.227199,13.76054,98.28937,0.2129268,5.930665,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,14.12713,8.33,5,0,1.53,8.33,0,0,5.797126,7.209839,0,3.505263,3.33,0,0,0.2524433,10.39808,0,3.505263,-3.505263,10.06567,71.89748,0.2129268,15.53984,0,5,10.39808
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.96366,8.33,5,0,1.53,8.33,0,0,2.633659,3.730025,0,3.505263,3.33,0,0,4.14718,6.892812,0,3.505263,-3.505263,6.370796,45.50559,0.2129268,12.06003,0,5,6.892812
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,6.033299,6.033299,5,0,1.53,6.033299,0,0,0,0,0,1.087683,1.033299,0,0,8.041917,3.387549,0,1.087683,-1.087683,5.224277,37.31619,0.2129268,6.636629,0,5,3.387549
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.315876,1.315876,4.821139,0,1.481171,1.315876,0,0,0,0,0,0,0,3.505263,3.33,9.250454,2.299866,3.33,0,3.33,8.383392,59.88126,0.2132693,1.447463,0,5,2.299866
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.78178,0.78178,4.287043,0,1.335363,0.78178,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.920454,5.296866,3.33,0,3.33,11.54251,82.44632,0.2134726,0.859958,0,5,5.296866
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.348099,1.348099,0,0,0,1.348099,0,0,2.220446E-16,0,0,1.419051,1.348099,0,0,2.590454,8.293866,0,1.419051,-1.419051,10.0467,71.76197,0.2134726,1.482909,0,0,8.293866
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.4598186,0.4598186,0,0,0,0.4598186,0,0,5.551115E-17,0,0,0.4840196,0.4598186,0,0,4.167178,6.874815,0,0.4840196,-0.4840196,9.536495,68.11768,0.2134726,0.5058005,0,0,6.874815
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.8737993,0.8737993,0,0,0,0.8737993,0,0,1.110223E-16,0,0,0.9197888,0.8737993,0,0,4.704977,6.390795,0,0.9197888,-0.9197888,8.566953,61.19239,0.2134726,0.9611793,0,0,6.390795
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.082073,1.082073,0,0,0,1.082073,0,0,0,0,0,1.139024,1.082073,0,0,5.726964,5.471006,0,1.139024,-1.139024,7.366315,52.61643,0.2134726,1.190281,0,0,5.471006
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2820387,0.2820387,0,0,0,0.2820387,0,0,0,0,0,0.2968829,0.2820387,0,0,6.992548,4.331982,0,0.2968829,-0.2968829,7.053373,50.38113,0.2134726,0.3102426,0,0,4.331982
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.7231429,0.7231429,0,0,0,0.7231429,0,0,1.110223E-16,0,0,0.7612031,0.7231429,0,0,7.322417,4.035099,0,0.7612031,-0.7612031,6.250995,44.64987,0.2134726,0.7954572,0,0,4.035099
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.1252322,0.1252322,0,0,0,0.1252322,0,0,2.775558E-17,0,0,0.1318234,0.1252322,0,0,8.168199,3.273896,0,0.1318234,-0.1318234,6.112041,43.65734,0.2134726,0.1377555,0,0,3.273896
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.701913,1.701913,0,0,0,1.701913,40.22416,0,2.220446E-16,0,0.6845803,1.791488,1.701913,0,0,8.314669,3.142072,0,1.106907,-1.106907,4.945258,35.3232,0.2134726,1.872105,0.5476642,0,3.826653
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.69722,3.69722,5,0,1.53,3.69722,51.1265,0,0,0,1.890259,0,0,1.30278,1.237641,9.544566,2.035165,3.1279,0,3.1279,7.912644,56.51878,0.2137341,4.066942,1.512207,5,3.925424
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,4.243829,4.243829,5,0,1.53,4.243829,61.20791,0,0,0,2.597559,0,0,0.7561712,0.7183626,6.416666,4.850275,3.315922,0,3.315922,11.0584,78.98844,0.2139919,4.668212,2.078047,5,7.447834
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.8216938,0.8216938,1.25,0,0.50625,0.8216938,371.5523,0.378072,0,0,3.053022,0,0,0.05023422,0.04772251,3.100744,7.834604,3.100744,0,3.100744,14.00003,100,0.2133583,0.9038631,2.442417,5,10.88763
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,2.126467,2.126467,0,0,0,2.126467,142.752,0.7971871,0,0,3.035573,2.238386,2.126467,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,2.339113,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,4.212843,4.212843,2.982268,0,0.9791591,4.212843,30.74747,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,4.634128,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,2.049907,2.049907,0,0,0,2.049907,121.666,0.3362435,0,0,2.49404,2.157797,2.049907,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,2.254898,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5620083,0.5620083,0,0,0,0.5620083,436.0363,1.858972,0,0,2.45056,0.5915876,0.5620083,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,0.6182091,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133583,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.476465,1.476465,0,0,0,1.476465,54.97525,2.220446E-16,0,0,0.81169,1.554173,1.476465,0,0,0,10.62527,0,0.7424831,-0.7424831,13.21738,94.40968,0.2133583,1.624111,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.578851,5.578851,5,0,1.53,5.578851,3.952588,0,0,0,0.220509,0.6093167,0.5788509,0,0,0.8249812,9.882792,0,0.3888077,-0.3888077,12.80754,91.48227,0.2133583,6.136736,0.1764072,5,10.1033
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.884151,2.884151,0,0,0,2.884151,0,0,0,0,0,3.035948,2.884151,0,0,1.25699,9.493983,0,3.035948,-3.035948,9.607372,68.62395,0.2133583,3.172565,0,0,9.493983
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.200055,1.200055,0,0,0,1.200055,0,0,2.220446E-16,0,0,1.263215,1.200055,0,0,4.630265,6.458035,0,1.263215,-1.263215,8.275826,59.11293,0.2133583,1.32006,0,0,6.458035
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,11.31036,8.33,5,0,1.53,8.33,0,0,2.98036,4.111396,0,3.505263,3.33,0,0,6.033838,5.19482,0,3.505263,-3.505263,4.580955,32.72104,0.2133583,12.4414,0,5,5.19482
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.928575,1.689557,3.33,0,3.33,7.74007,55.28611,0.2133332,0,0,5,1.689557
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.9971924,0.9971924,4.502456,0,1.39417,0.9971924,0,0,0,0,0,0,0,3.505263,3.33,6.598575,4.686557,3.33,0,3.33,10.89919,77.85117,0.2135953,1.096912,0,5,4.686557
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,3.440605,0,1.104285,0,0,0,0,0,0,0,0,3.440605,3.268575,3.268575,7.683557,3.268575,0,3.268575,14.00003,100,0.2135634,0,0,5,7.683557
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.2269735,0.2269735,0,0,0,0.2269735,0,0,2.775558E-17,0,0,0.2389195,0.2269735,0,0,0,10.62527,0,0.2389195,-0.2389195,13.74819,98.20113,0.2135634,0.2496709,0,0,10.62527
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9755958,0.9755958,0,0,0,0.9755958,0,0,1.110223E-16,0,0,1.026943,0.9755958,0,0,0.2654661,10.38635,0,1.026943,-1.026943,12.66569,90.46905,0.2135634,1.073155,0,0,10.38635
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.417823,1.417823,0,0,0,1.417823,0,0,2.220446E-16,0,0,1.492446,1.417823,0,0,1.406514,9.359412,0,1.492446,-1.492446,11.09252,79.2321,0.2135634,1.559606,0,0,9.359412
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.3007334,0.3007334,0,0,0,0.3007334,0,0,5.551115E-17,0,0,0.3165615,0.3007334,0,0,3.064787,7.866966,0,0.3165615,-0.3165615,10.75883,76.84864,0.2135634,0.3308067,0,0,7.866966
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.8369324,0.8369324,0,0,0,0.8369324,0,0,1.110223E-16,0,0,0.8809814,0.8369324,0,0,3.416522,7.550405,0,0.8809814,-0.8809814,9.830194,70.21554,0.2135634,0.9206256,0,0,7.550405
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.08638846,0.08638846,0,0,0,0.08638846,0,0,0,0,0,0.09093522,0.08638846,0,0,4.39539,6.669423,0,0.09093522,-0.09093522,9.734341,69.53087,0.2135634,0.09502731,0,0,6.669423
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,4.496429,6.578488,0.4453749,0,0.4453749,10.15686,72.54886,0.2134735,0,0.3562999,0,7.023863
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.265396,2.265396,0,0,0,2.265396,16.73372,0,4.440892E-16,0,0.3790849,2.384627,2.265396,0,0,4.051054,6.979325,0,2.005542,-2.005542,8.042833,57.4487,0.2134735,2.491935,0.3032679,0,7.35841
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,6.279434,4.973783,0.9492265,0,0.9492265,8.943349,63.88094,0.2132821,0,0.7593812,0,5.92301
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.993659,6.993659,5,0,1.53,6.993659,27.8501,4.440892E-16,0,0,1.947741,2.098588,1.993658,0,0,5.330208,5.828087,0,0.1508471,-0.1508471,8.784342,62.74517,0.2132821,7.693024,1.558192,5,7.775828
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.816273,6.816273,5,0,1.53,6.816273,29.68261,0,0,0,2.023247,1.911866,1.816273,0,0,5.497816,5.67724,0.1113813,0,0.1113813,8.890008,63.49993,0.2132899,7.4979,1.618598,5,7.700487
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.799227,4.799227,5,0,1.53,4.799227,37.00687,0,0,0,1.776044,0,0,0.2007728,0.1907341,5.386435,5.777483,1.966778,0,1.966778,10.75586,76.82739,0.2134344,5.27915,1.420835,5,7.553527
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,8.425347,8.33,5,0,1.53,8.33,36.62397,0,0.09534715,0.9378819,3.050777,3.505263,3.33,0,0,3.419657,7.547583,0,0.454486,-0.454486,10.27679,73.40547,0.2134344,9.267881,2.440622,5,10.59836
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.711635,1.711635,3.722183,0,1.181156,1.711635,105.646,0,0,0,1.808274,0,0,2.010549,1.910021,3.924641,7.093097,3.718295,0,3.718295,13.80427,98.60174,0.2133933,1.882798,1.446619,5,8.901371
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.353927,3.353927,2.318908,0,0.7980619,3.353927,38.63647,0,0,0,1.295839,1.089493,1.035019,0,0,0.2063458,10.43956,0.2063458,0,0.2063458,14.00003,100,0.2134078,3.689319,1.036671,5,11.7354
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,1.089239,1.089239,0,0,0,1.089239,34.07603,0,0,0,0.3711694,1.146567,1.089239,0,0,0,10.62527,0,0.7753977,-0.7753977,13.18269,94.16187,0.2134078,1.198163,0.2969355,0,10.99644
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,4.309316,4.309316,4.730938,0,1.456546,4.309316,9.693872,0,0,0,0.4177396,0,0,0.4216228,0.4005417,0.861553,9.849876,0.8182812,0,0.8182812,13.95898,99.70678,0.2134769,4.740247,0.3341917,5,10.26762
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.422816,3.422816,3.264061,0,1.056089,3.422816,6.146469,3.469447E-17,0,0,0.2103823,0.1671105,0.158755,0,0,0.04327181,10.58633,0.04327181,0,0.04327181,14.00003,100,0.21348,3.765098,0.1683058,5,10.79671
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.70001,1.70001,0,0,0,1.70001,0,0,2.220446E-16,0,0,1.789484,1.70001,0,0,0,10.62527,0,1.789484,-1.789484,12.11375,86.52658,0.21348,1.870011,0,0,10.62527
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.774019,4.774019,5,0,1.53,4.774019,0,0,0,0,0,0,0,0.2259808,0.2146818,1.988316,8.83579,0.2146818,0,0.2146818,12.31741,87.98133,0.2135013,5.251421,0,5,8.83579
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.424654,3.424654,5,0,1.53,3.424654,0,0,0,0,0,0,0,1.575346,1.496579,1.773634,9.029003,1.496579,0,1.496579,13.73719,98.12259,0.2136496,3.767119,0,5,9.029003
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.068241,1.068241,0,0,0,1.068241,0,0,2.220446E-16,0,0,1.124465,1.068241,0,0,0.2770553,10.37592,0,1.124465,-1.124465,12.5519,89.65626,0.2136496,1.175065,0,0,10.37592
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,2.12699,2.12699,0,0,0,2.12699,0,0,0,0,0,2.238937,2.12699,0,0,1.52646,9.25146,0,2.238937,-2.238937,10.19185,72.79881,0.2136496,2.339689,0,0,9.25146
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.8243408,0.8243408,0,0,0,0.8243408,0,0,0,0,0,0.8677271,0.8243408,0,0,4.014168,7.012523,0,0.8677271,-0.8677271,9.277189,66.2655,0.2136496,0.9067748,0,0,7.012523
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.519849,0.519849,0,0,0,0.519849,0,0,0,0,0,0.5472095,0.519849,0,0,4.978309,6.144796,0,0.5472095,-0.5472095,8.70038,62.14545,0.2136496,0.5718339,0,0,6.144796
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6510313,0.6510313,0,0,0,0.6510313,0,0,0,0,0,0.6852961,0.6510313,0,0,5.586319,5.597587,0,0.6852961,-0.6852961,7.978014,56.9857,0.2136496,0.7161344,0,0,5.597587
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.34776,4.912291,0,0,0,7.978014,56.9857,0.2136496,0,0,0,4.912291
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.08180467,0.08180467,0,0,0,0.08180467,0,0,0,0,0,0.08611017,0.08180467,0,0,6.34776,4.912291,0,0.08611017,-0.08611017,7.887247,56.33736,0.2136496,0.08998513,0,0,4.912291
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.443438,4.82618,0,0,0,7.887247,56.33736,0.2136496,0,0,0,4.82618
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.7279403,0.7279403,0,0,0,0.7279403,0,0,1.110223E-16,0,0,0.766253,0.7279403,0,0,6.443438,4.82618,0,0.766253,-0.766253,7.079545,50.56808,0.2136496,0.8007343,0,0,4.82618
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.3291295,0.3291295,0,0,0,0.3291295,181.8442,0,0,0,0.5985027,0.3464521,0.3291295,0,0,7.29483,4.059927,0.2520506,0,0.2520506,7.318661,52.27605,0.2135992,0.3620424,0.4788021,0,4.65843
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,7.042779,4.286773,1.137739,0,1.137739,8.398015,59.9857,0.2133718,0,0.9101915,0,5.424512
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.4002326,0.4002326,0,0,0,0.4002326,354.6706,0,0,0,1.419508,0.4212975,0.4002326,0,0,5.90504,5.310739,0.99821,0,0.99821,9.345,66.74987,0.2131726,0.4402559,1.135606,0,6.730246
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.877021,2.877021,0,0,0,2.877021,87.60766,0,0,0,2.52049,3.028443,2.877021,0,0,4.90683,6.209127,0,0.5079523,-0.5079523,8.809572,62.92539,0.2131726,3.164723,2.016392,0,8.729618
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,4.360293,4.360293,5,0,1.53,4.360293,73.86274,0,0,0,3.220632,0,0,0.6397065,0.6077211,5.471221,5.701175,3.828354,0,3.828354,12.44147,88.86744,0.2134577,4.796323,2.576506,5,8.921807
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,2.217656,2.217656,0,0,0,2.217656,152.9586,0,0,0,3.392094,2.334375,2.217656,0,0,1.642868,9.146693,1.05772,0,1.05772,13.44491,96.03487,0.2132476,2.439422,2.713675,0,12.53879
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.0513,0,0,3.636448,0,0,0,0,0.585148,10.09864,0.585148,0,0.585148,14.00003,100,0.2131315,0,2.909158,0,13.73509
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,5.01118,5.01118,3.4435,0,1.105075,5.01118,32.93017,0,0,0,1.65019,1.65019,1.567681,0,0,0,10.62527,0,0,0,14.00003,100,0.2131315,5.512298,1.320152,5,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,7.151841,7.151841,5,0,1.53,7.151841,20.11009,0,0,0,1.438242,2.265096,2.151841,0,0,0,10.62527,0,0.8268543,-0.8268543,13.12845,93.77444,0.2131315,7.867025,1.150593,5,12.06352
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.71644,6.71644,5,0,1.53,6.71644,31.46802,0,0,0,2.113531,1.806779,1.71644,0,0,0.918727,9.79842,0.3067515,0,0.3067515,13.41946,95.85307,0.2131529,7.388084,1.690824,5,11.91195
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0.01623277,0,0,0.6282083,0,0,0,0,0.6119755,10.0745,0.6119755,0,0.6119755,14.00003,100,0.2130317,0,0.5025666,0,10.7027
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0.2039665,0,0,0.2039665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130317,0,0.1631732,0,10.82924
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,4.142433,4.142433,4.142433,0,1.295884,4.142433,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2130317,4.556677,0,5,10.62527
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,7.257019,7.257019,5,0,1.53,7.257019,0,0,0,0,0,2.375809,2.257019,0,0,0,10.62527,0,2.375809,-2.375809,11.4957,82.11201,0.2130317,7.982721,0,5,10.62527
