Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,7.352137,7.352137,5,0,1.53,7.352137,0,0,0,0,0,2.475934,2.352137,0,0,2.639788,8.249465,0,2.475934,-2.475934,8.885842,63.47017,0.2130317,8.087351,0,5,8.249465
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5963602,0.5963602,4.101624,0,1.284743,0.5963602,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.390825,5.773531,3.33,0,3.33,12.04496,86.03524,0.2131758,0.6559963,0,5,5.773531
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.060825,8.770532,0,0,0,12.04496,86.03524,0.2131758,0,0,0,8.770532
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.468381,1.468381,0,0,0,1.468381,0,0,0,0,0,1.545664,1.468381,0,0,2.060825,8.770532,0,1.545664,-1.545664,10.41568,74.39759,0.2131758,1.615219,0,0,8.770532
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.481981,1.481981,0,0,0,1.481981,0,0,0,0,0,1.55998,1.481981,0,0,3.77823,7.224867,0,1.55998,-1.55998,8.771321,62.65217,0.2131758,1.630179,0,0,7.224867
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.511541,5.664887,0,0,0,8.771321,62.65217,0.2131758,0,0,0,5.664887
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.7335292,0.7335292,0,0,0,0.7335292,0,0,1.110223E-16,0,0,0.772136,0.7335292,0,0,5.511541,5.664887,0,0.772136,-0.772136,7.957418,56.83859,0.2131758,0.8068821,0,0,5.664887
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.639652,1.639652,0,0,0,1.639652,0,0,2.220446E-16,0,0,1.725949,1.639652,0,0,6.36947,4.892751,0,1.725949,-1.725949,6.138108,43.84354,0.2131758,1.803617,0,0,4.892751
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.2728104,0.2728104,0,0,0,0.2728104,0,0,0,0,0,0.2871688,0.2728104,0,0,8.287191,3.166802,0,0.2871688,-0.2871688,5.835406,41.68139,0.2131758,0.3000914,0,0,3.166802
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.6436853,0.6436853,0,0,0,0.6436853,0,0,1.110223E-16,0,0,0.6775635,0.6436853,0,0,8.606268,2.879633,0,0.6775635,-0.6775635,5.121191,36.57986,0.2131758,0.7080538,0,0,2.879633
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.965498,5.965498,5,0,1.53,5.965498,12.87743,0,0,0,0.7682031,1.016314,0.9654981,0,0,9.359116,2.20207,0,0.2481108,-0.2481108,4.859659,34.71178,0.2131758,6.562048,0.6145625,5,2.970273
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.8361427,0.8361427,4.341406,0,1.350204,0.8361427,213.0663,0,0,0,1.781539,0,0,3.505263,3.33,9.634794,1.953959,5.111538,0,5.111538,9.708891,69.34908,0.2130357,0.9197569,1.425231,5,3.735498
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,8.680633,8.33,5,0,1.53,8.33,42.1878,0,0.3506327,1.218696,3.514244,3.505263,3.33,0,0,4.523256,6.554344,0.008980413,0,0.008980413,9.71741,69.40993,0.213034,9.548696,2.811395,5,10.06859
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.792804,1.792804,2.630906,0,0.8832373,1.792804,202.5912,0,0,0,3.632063,0,0,0.8381021,0.796197,4.514276,6.562426,4.42826,0,4.42826,13.91843,99.41713,0.2125523,1.972084,2.90565,5,10.19449
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.931883,5.931883,4.750526,0,1.461894,5.931883,22.41362,0,0,0,1.32955,1.243534,1.181357,0,0,0.08601575,10.54786,0.08601575,0,0.08601575,14.00003,100,0.2125582,6.525072,1.06364,5,11.87741
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,4.383674,4.383674,1.401507,0,0.5476115,4.383674,71.60941,0,0,0,3.139122,3.139122,2.982166,0,0,0,10.62527,0,0,0,14.00003,100,0.2125582,4.822041,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.398996,3.398996,1.25,0,0.50625,3.398996,120.9855,1.850191,0,0,4.112292,2.262101,2.148996,0,0,0,10.62527,0,0,0,14.00003,100,0.2125582,3.738896,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.391348,1.391348,0,0,0,1.391348,225.004,1.666013,0,0,3.13059,1.464577,1.391348,0,0,0,10.62527,0,0,0,14.00003,100,0.2125582,1.530483,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.762695,3.762695,1.31313,0,0.5234845,3.762695,68.52773,0,0,0,2.578489,2.578489,2.449564,0,0,0,10.62527,0,0,0,14.00003,100,0.2125582,4.138964,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,3.307136,3.307136,2.329116,0,0.8008487,3.307136,31.12949,0,0,0,1.029495,1.029495,0.9780199,0,0,0,10.62527,0,0,0,14.00003,100,0.2125582,3.63785,0.8235957,5,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.974331,5.974331,5,0,1.53,5.974331,15.06641,4.440892E-16,0,0,0.900117,1.025612,0.974331,0,0,0,10.62527,0,0.1254946,-0.1254946,13.86775,99.05512,0.2125582,6.571764,0.7200935,5,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.772255,6.772255,5,0,1.53,6.772255,2.35537,0,0,0,0.1595116,1.865531,1.772255,0,0,0.1394385,10.49978,0,1.70602,-1.70602,12.06944,86.21013,0.2125582,7.44948,0.1276093,5,10.65929
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.481921,5.481921,5,0,1.53,5.481921,0,0,0,0,0,0.5072854,0.4819211,0,0,2.035016,8.79376,0,0.5072854,-0.5072854,11.53472,82.39067,0.2125582,6.030113,0,5,8.79376
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,10.20849,8.33,5,0,1.53,8.33,0,0,1.878493,2.899342,0,3.505263,3.33,0,0,2.598666,8.286474,0,3.505263,-3.505263,7.839845,55.99878,0.2125582,11.22934,0,5,8.286474
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.802382,4.802382,5,0,1.53,4.802382,0,0,0,0,0,0,0,0.1976182,0.1877373,6.493403,4.781211,0.1877373,0,0.1877373,8.017948,57.27094,0.2125766,5.28262,0,5,4.781211
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3490265,0.3490265,3.85429,0,1.217221,0.3490265,0,0,0,0,0,0,0,3.505263,3.33,6.305666,4.950175,3.33,0,3.33,11.17706,79.83601,0.2126518,0.3839292,0,5,4.950175
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.298468,1.298468,4.430748,0,1.374594,1.298468,0,4.440892E-16,0,0,0,0,0,3.13228,2.975666,2.975666,7.947175,2.975666,0,2.975666,14.00003,100,0.2129415,1.428315,0,5,7.947175
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129415,0,0,0,10.62527
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.7064988,0.7064988,0,0,0,0.7064988,0,0,0,0,0,0.7436829,0.7064988,0,0,0,10.62527,0,0.7436829,-0.7436829,13.21612,94.40065,0.2129415,0.7771487,0,0,10.62527
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8263144,9.881591,0,0,0,13.21612,94.40065,0.2129415,0,0,0,9.881591
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.7522296,0.7522296,0,0,0,0.7522296,0,0,1.110223E-16,0,0,0.7918206,0.7522296,0,0,0.8263144,9.881591,0,0.7918206,-0.7918206,12.38146,88.43886,0.2129415,0.8274525,0,0,9.881591
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706115,9.08977,0,0,0,12.38146,88.43886,0.2129415,0,0,0,9.08977
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0006179416,0.0006179416,0,0,0,0.0006179416,0,0,1.084202E-19,0,0,0.0006504648,0.0006179416,0,0,1.706115,9.08977,0,0.0006504648,-0.0006504648,12.38078,88.43396,0.2129415,0.0006797357,0,0,9.08977
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3735989,0.3735989,0,0,0,0.3735989,0,0,5.551115E-17,0,0,0.393262,0.3735989,0,0,1.706838,9.08912,0,0.393262,-0.393262,11.96624,85.47301,0.2129415,0.4109587,0,0,9.08912
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.9513215,0.9513215,0,0,0,0.9513215,26.93293,0,1.110223E-16,0,0.2562188,1.001391,0.9513215,0,0,2.143795,8.695858,0,0.7451723,-0.7451723,11.18076,79.86244,0.2129415,1.046454,0.204975,0,8.952077
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,2.971765,7.950686,1.28358,0,1.28358,12.39848,88.56036,0.2126923,0,1.026864,0,9.234266
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,0,0,0,0,0.2843124,0,0,1.972497,0,0,0,0,1.688184,9.105908,1.688184,0,1.688184,14.00003,100,0.2123654,0,1.577998,0,11.07841
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.30822,1.30822,0,0,0,1.30822,197.5326,1.207087,0,0,2.58416,1.377074,1.30822,0,0,0,10.62527,0,0,0,14.00003,100,0.2123654,1.439042,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.628552,1.628552,0,0,0,1.628552,152.4482,0.7684334,0,0,2.482698,1.714265,1.628552,0,0,0,10.62527,0,0,0,14.00003,100,0.2123654,1.791407,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2123654,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.528023,2.528023,0,0,0,2.528023,95.29812,0,0,0,2.409158,2.661077,2.528023,0,0,0,10.62527,0,0.2519184,-0.2519184,13.73448,98.10325,0.2123654,2.780825,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,8.021257,8.021257,5,0,1.53,8.021257,37.42226,0,0,0.4933834,3.001736,3.180271,3.021258,0,0,0.2799093,10.37336,0,0.178535,-0.178535,13.54629,96.75903,0.2123654,8.823383,2.401389,5,13.37509
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,4.071716,4.071716,3.082722,0,1.006583,4.071716,37.31418,1.110223E-16,0,0,1.519327,1.041046,0.9889935,0,0,0.4782816,10.19482,0.4782816,0,0.4782816,14.00003,100,0.2123984,4.478887,1.215462,5,11.71415
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,8.386141,8.33,5,0,1.53,8.33,19.79798,0,0.0561404,0.8947544,1.649172,3.505263,3.33,0,0,0,10.62527,0,1.856091,-1.856091,12.04354,86.02509,0.2123984,9.224754,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,3.10317,3.10317,4.461312,0,1.382938,3.10317,20.38886,0,0,0,0.6327012,0,0,1.358142,1.290235,2.062324,8.769182,1.922936,0,1.922936,13.86779,99.05547,0.2125672,3.413487,0.5061609,5,9.401884
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,7.370884,7.370884,5,0,1.53,7.370884,2.353313,0,0,0,0.17346,2.495668,2.370884,0,0,0.1393882,10.49982,0,2.322208,-2.322208,11.41997,81.57106,0.2125672,8.107973,0.138768,5,10.67328
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.427223,3.427223,5,0,1.53,3.427223,0,0,0,0,0,0,0,1.572777,1.494138,2.719619,8.177617,1.494138,0,1.494138,12.83743,91.69578,0.2127119,3.769945,0,5,8.177617
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.573062,3.573062,4.863042,0,1.49261,3.573062,0,0,0,0,0,0,0,1.28998,1.225481,1.225481,9.522342,1.225481,0,1.225481,14.00003,100,0.2128302,3.930368,0,5,9.522342
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6541673,0.6541673,0,0,0,0.6541673,0,0,0,0,0,0.6885971,0.6541673,0,0,0,10.62527,0,0.6885971,-0.6885971,13.27418,94.8154,0.2128302,0.719584,0,0,10.62527
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.390774,1.390774,0,0,0,1.390774,0,0,2.220446E-16,0,0,1.463973,1.390774,0,0,0.7651079,9.936677,0,1.463973,-1.463973,11.73102,83.79283,0.2128302,1.529852,0,0,9.936677
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3511927,0.3511927,0,0,0,0.3511927,0,0,5.551115E-17,0,0,0.3696765,0.3511927,0,0,2.391745,8.472704,0,0.3696765,-0.3696765,11.34135,81.00946,0.2128302,0.3863119,0,0,8.472704
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.552176,1.552176,0,0,0,1.552176,0,0,2.220446E-16,0,0,1.633869,1.552176,0,0,2.802496,8.103027,0,1.633869,-1.633869,9.619098,68.7077,0.2128302,1.707393,0,0,8.103027
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.657239,1.657239,0,0,0,1.657239,0,0,2.220446E-16,0,0,1.744462,1.657239,0,0,4.617907,6.469158,0,1.744462,-1.744462,7.780272,55.57326,0.2128302,1.822963,0,0,6.469158
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.822019,1.822019,0,0,0,1.822019,0,0,2.220446E-16,0,0,1.917915,1.822019,0,0,6.556198,4.724696,0,1.917915,-1.917915,5.758612,41.13286,0.2128302,2.004221,0,0,4.724696
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8937253,0.8937253,0,0,0,0.8937253,0,0,1.110223E-16,0,0,0.9407635,0.8937253,0,0,8.687215,2.806781,0,0.9407635,-0.9407635,4.76696,34.04965,0.2128302,0.9830978,0,0,2.806781
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1893308,0.1893308,0,0,0,0.1893308,0,0,2.775558E-17,0,0,0.1992956,0.1893308,0,0,9.732508,1.866017,0,0.1992956,-0.1992956,4.556884,32.54911,0.2128302,0.2082639,0,0,1.866017
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.3354954,0.3354954,0,0,0,0.3354954,0,0,5.551115E-17,0,0,0.353153,0.3354954,0,0,9.953947,1.666721,0,0.353153,-0.353153,4.184628,29.89014,0.2128302,0.3690449,0,0,1.666721
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.9652485,0.9652485,0,0,0,0.9652485,0,0,1.110223E-16,0,0,1.016051,0.9652485,0,0,10.34634,1.313568,0,1.016051,-1.016051,3.113616,22.24007,0.2128302,1.061773,0,0,1.313568
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.713407,4.713407,5,0,1.53,4.713407,3.14373,0,0,0,0.1481768,0,0,0.286593,0.2722633,11.47529,0.2975174,0.4204401,0,0.4204401,3.512481,25.0891,0.2128666,5.184748,0.1185414,5,0.4456942
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,6.307232,5.946885,5,0,1.53,5.946885,5.394547,0,0.3603472,1.234884,0.3208075,0.996721,0.9468849,0,0,11.05484,0.6759135,0,0.6759135,-0.6759135,2.800006,20,0.2128666,6.937955,0.256646,5,0.996721
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.606493,1.606493,4.814927,0,1.479475,1.606493,58.12272,0,0,0,0.9337372,0,0,3.208434,3.048012,11.80586,0,3.981749,0,3.981749,6.577425,46.98151,0.2130776,1.767142,0.7469898,5,0.9337372
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.824919,2.824919,5,0,1.53,2.824919,21.03745,0,0,0,0.5942909,0,0,2.175081,2.066327,7.824111,3.583575,2.660618,0,2.660618,9.101509,65.01065,0.2133154,3.10741,0.4754328,5,4.177866
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,5.15215,5.15215,5,0,1.53,5.15215,39.32594,0,0,0,2.026132,0.1601583,0.1521504,0,0,5.163493,5.978131,1.865973,0,1.865973,10.87173,77.65504,0.213441,5.667366,1.620905,5,8.004263
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,3.051315,3.051315,5,0,1.53,3.051315,20.70159,0,0,0,0.6316707,0,0,1.948685,1.851251,3.297519,7.657507,2.482922,0,2.482922,13.22723,94.48004,0.2136591,3.356447,0.5053366,5,8.289178
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,0,0,0,0,0,0,0,0.2275216,0,0,0,0,0.8145977,9.892137,0.2275216,0,0.2275216,13.44308,96.0218,0.2136155,0,0.1820173,0,10.11966
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.551283,3.551283,3.829153,0,1.210359,3.551283,8.295085,0,0,0,0.2945819,0,0,0.2778694,0.263976,0.5870761,10.09691,0.5585579,0,0.5585579,13.97297,99.80676,0.2136602,3.906411,0.2356656,5,10.39149
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.626546,1.626546,0,0,0,1.626546,8.3971,0,2.220446E-16,0,0.1365827,1.712154,1.626546,0,0,0.02851818,10.59961,0,1.575571,-1.575571,12.31218,87.94393,0.2136602,1.789201,0.1092662,0,10.73619
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.91678,4.91678,5,0,1.53,4.91678,6.176692,0,0,0,0.3036943,0,0,0.08322002,0.07905902,1.779153,9.024036,0.3827534,0,0.3827534,12.67529,90.53758,0.213688,5.408458,0.2429555,5,9.327731
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,0,0,0,0,0,0,0,0.4053006,0,0,0,0,1.3964,9.368515,0.4053006,0,0.4053006,13.05979,93.28402,0.2136104,0,0.3242405,0,9.773815
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,4.35721,4.35721,5,0,1.53,4.35721,3.854485,0,0,0,0.167948,0,0,0.6427903,0.6106507,0.9910989,9.733285,0.7785987,0,0.7785987,13.79843,98.56004,0.2136794,4.792931,0.1343584,5,9.901233
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8976387,0.8976387,0,0,0,0.8976387,0,0,1.110223E-16,0,0,0.9448828,0.8976387,0,0,0.2125002,10.43402,0,0.9448828,-0.9448828,12.80244,91.44581,0.2136794,0.9874025,0,0,10.43402
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.483573,2.483573,0,0,0,2.483573,0,0,4.440892E-16,0,0,2.614287,2.483573,0,0,1.26237,9.489141,0,2.614287,-2.614287,10.04674,71.76227,0.2136794,2.73193,0,0,9.489141
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,6.206531,6.206531,5,0,1.53,6.206531,0,0,0,0,0,1.270032,1.206531,0,0,4.167134,6.874854,0,1.270032,-1.270032,8.708006,62.19992,0.2136794,6.827184,0,5,6.874854
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4945673,0.4945673,3.99983,0,1.256954,0.4945673,0,0,0,0,0,0,0,3.505263,3.33,5.578281,5.604822,3.33,0,3.33,11.86712,84.76498,0.2137887,0.5440241,0,5,5.604822
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.6473057,0.6473057,0,0,0,0.6473057,0,0,0,0,0,0.6813744,0.6473057,0,0,2.248281,8.601822,0,0.6813744,-0.6813744,11.14889,79.63477,0.2137887,0.7120363,0,0,8.601822
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.005363,7.920447,0,0,0,11.14889,79.63477,0.2137887,0,0,0,7.920447
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.75062,1.75062,0,0,0,1.75062,0,0,2.220446E-16,0,0,1.842758,1.75062,0,0,3.005363,7.920447,0,1.842758,-1.842758,9.206452,65.76024,0.2137887,1.925683,0,0,7.920447
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.5094315,0.5094315,0,0,0,0.5094315,0,0,0,0,0,0.5362436,0.5094315,0,0,5.052873,6.077689,0,0.5362436,-0.5362436,8.641202,61.72274,0.2137887,0.5603746,0,0,6.077689
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9790527,0.9790527,0,0,0,0.9790527,0,0,0,0,0,1.030582,0.9790527,0,0,5.648699,5.541445,0,1.030582,-1.030582,7.554873,53.96327,0.2137887,1.076958,0,0,5.541445
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.539893,0.539893,0,0,0,0.539893,0,0,0,0,0,0.5683084,0.539893,0,0,6.79379,4.510863,0,0.5683084,-0.5683084,6.955823,49.68435,0.2137887,0.5938823,0,0,4.510863
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.7576087,0.7576087,0,0,0,0.7576087,0,0,1.110223E-16,0,0,0.7974828,0.7576087,0,0,7.425244,3.942555,0,0.7974828,-0.7974828,6.115202,43.67993,0.2137887,0.8333696,0,0,3.942555
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.311336,3.145072,0,0,0,6.115202,43.67993,0.2137887,0,0,0,3.145072
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,8.213262,8.213262,5,0,1.53,8.213262,12.61429,0,0,0.8499213,1.036044,3.382381,3.213262,0,0,8.311336,3.145072,0,2.346337,-2.346337,3.641947,26.01385,0.2137887,9.034588,0.8288354,5,4.181116
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,10.21464,8.007043,5,0,1.53,8.007043,29.55614,0,2.207598,5.027657,2.366573,3.165308,3.007043,0,0,10.91838,0.7987353,0,0.7987353,-0.7987353,2.800006,20,0.2137887,11.2361,1.893258,5,3.165308
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.8062329,0.8062329,4.311496,0,1.342038,0.8062329,360.5244,0,0,0,2.906666,0,0,3.505263,3.33,11.80586,0,6.236666,0,6.236666,8.716626,62.26149,0.2134296,0.8868563,2.325333,5,2.906666
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.803492,6.803492,5,0,1.53,6.803492,63.30326,0,0,0,4.306832,1.898412,1.803492,0,0,5.569194,5.612999,2.40842,0,2.40842,11.00145,78.58167,0.2133844,7.483841,3.445466,5,9.919832
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.804558,2.804558,1.414633,0,0.5511949,2.804558,164.8692,0,0,0,4.623852,1.463078,1.389924,0,0,3.160774,7.780578,3.160774,0,3.160774,14.00003,100,0.2128329,3.085013,3.699082,5,12.40443
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,6.111937,6.111937,2.781937,0,0.9244687,6.111937,70.80972,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128329,6.72313,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,9.76935,8.33,5,0,1.53,8.33,56.40321,1.193125,1.43935,2.416285,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128329,10.74628,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,2.039641,2.039641,0,0,0,2.039641,223.4996,2.411599,0,0,4.558589,2.14699,2.039641,0,0,0,10.62527,0,0,0,14.00003,100,0.2128329,2.243605,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.427507,2.427507,0,0,0,2.427507,153.1462,1.162366,0,0,3.717637,2.555271,2.427507,0,0,0,10.62527,0,0,0,14.00003,100,0.2128329,2.670258,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.919458,5.919458,3.707334,0,1.177102,5.919458,39.33725,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.2128329,6.511404,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,1.088033,1.088033,0,0,0,1.088033,96.80269,0,0,0,1.053245,1.145297,1.088033,0,0,0,10.62527,0,0.09205266,-0.09205266,13.903,99.30692,0.2128329,1.196836,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,2.156748,2.156748,0,0,0,2.156748,5.868593,0,0,0,0.1265708,2.270261,2.156748,0,0,0.1022807,10.53322,0,2.143691,-2.143691,11.64335,83.1666,0.2128329,2.372423,0.1012566,0,10.65979
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.758464,7.758464,5,0,1.53,7.758464,0,0,0,0.2043101,0,2.903646,2.758464,0,0,2.484159,8.389531,0,2.903646,-2.903646,8.582636,61.30442,0.2128329,8.53431,0,5,8.389531
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.89197,7.89197,5,0,1.53,7.89197,0,0,0,0.3511667,0,3.044179,2.89197,0,0,5.710433,5.485885,0,3.044179,-3.044179,5.37379,38.38414,0.2128329,8.681167,0,5,5.485885
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,5.198482,5.198482,5,0,1.53,5.198482,0,0,0,0,0,0.2089281,0.1984817,0,0,9.092854,2.441706,0,0.2089281,-0.2089281,5.153561,36.81107,0.2128329,5.71833,0,5,2.441706
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.750685,1.750685,5,0,1.53,1.750685,0,0,0,0,0,0,0,3.249315,3.086849,9.324996,2.232778,3.086849,0,3.086849,8.082003,57.72847,0.2131224,1.925754,0,5,2.232778
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.317173,1.317173,4.822436,0,1.481525,1.317173,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.238147,5.010942,3.33,0,3.33,11.24112,80.29354,0.2134328,1.44889,0,5,5.010942
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.275842,1.275842,0,0,0,1.275842,0,0,0,0,0,1.342992,1.275842,0,0,2.908147,8.007942,0,1.342992,-1.342992,9.82548,70.18186,0.2134328,1.403426,0,0,8.007942
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.06458328,0.06458328,0,0,0,0.06458328,0,0,1.387779E-17,0,0,0.06798241,0.06458328,0,0,4.40036,6.66495,0,0.06798241,-0.06798241,9.75382,69.67001,0.2134328,0.07104161,0,0,6.66495
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.8639445,0.8639445,0,0,0,0.8639445,0,0,1.110223E-16,0,0,0.9094152,0.8639445,0,0,4.475896,6.596968,0,0.9094152,-0.9094152,8.795213,62.82282,0.2134328,0.9503389,0,0,6.596968
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3633843,0.3633843,0,0,0,0.3633843,0,0,5.551115E-17,0,0,0.3825097,0.3633843,0,0,5.486357,5.687553,0,0.3825097,-0.3825097,8.392012,59.94283,0.2134328,0.3997227,0,0,5.687553
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.690824,1.690824,0,0,0,1.690824,0,0,0,0,0,1.779815,1.690824,0,0,5.911368,5.305043,0,1.779815,-1.779815,6.515923,46.54221,0.2134328,1.859906,0,0,5.305043
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.771084,1.771084,0,0,0,1.771084,0,0,2.220446E-16,0,0,1.864299,1.771084,0,0,7.88894,3.525228,0,1.864299,-1.864299,4.550778,32.5055,0.2134328,1.948193,0,0,3.525228
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.960383,1.660929,0,0,0,4.550778,32.5055,0.2134328,0,0,0,1.660929
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.255079,0.255079,0,0,0,0.255079,375.2096,0,0,0,0.9570809,0.2685042,0.255079,0,0,9.960383,1.660929,0.6885767,0,0.6885767,5.20402,37.17149,0.2133039,0.2805869,0.7656648,0,2.61801
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.651957,3.651957,5,0,1.53,3.651957,54.79298,0,0,0,2.001016,0,0,1.348043,1.28064,9.271807,2.280648,3.281657,0,3.281657,8.317272,59.40897,0.2135537,4.017153,1.600813,5,4.281664
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,2.788144,0,0.9261632,0,0,4.440892E-16,0,0,3.341414,0,0,2.788144,2.648736,5.99015,5.234139,5.99015,0,5.99015,14.00003,100,0.2128463,0,2.673131,5,8.575553
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.557699,4.557699,1.25,0,0.50625,4.557699,90.02796,0.621415,0,0,4.103203,3.481788,3.307699,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,5.013469,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.899246,1.899246,0,0,0,1.899246,258.3347,2.907204,0,0,4.90641,1.999206,1.899246,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,2.08917,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.922778,4.922778,1.592778,0,0.5998284,4.922778,92.26716,1.036844,0,0,4.542107,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,5.415056,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.598998,5.598998,2.268998,0,0.7844364,5.598998,76.07875,0.7543845,0,0,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,6.158897,3.407718,5,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,3.027577,3.027577,1.25,0,0.50625,3.027577,108.2783,1.407076,0,0,3.27821,1.871134,1.777577,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,3.330335,2.622568,5,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.894512,3.894512,3.7,0,1.1751,3.894512,5.257397,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2128463,4.283964,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.717597,5.717597,5,0,1.53,5.717597,0,0,0,0,0,0.7553654,0.7175972,0,0,0,10.62527,0,0.7553654,-0.7553654,13.2038,94.31269,0.2128463,6.289357,0,5,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,9.23716,8.33,5,0,1.53,8.33,0,0,0.9071599,1.830876,0,3.505263,3.33,0,0,0.839295,9.869908,0,3.505263,-3.505263,9.508931,67.9208,0.2128463,10.16088,0,5,9.869908
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.783992,5.783992,5,0,1.53,5.783992,0,0,0,0,0,0.825255,0.7839922,0,0,4.734032,6.364645,0,0.825255,-0.825255,8.639036,61.70728,0.2128463,6.362391,0,5,6.364645
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.650982,5.539391,3.33,0,3.33,11.79815,84.27234,0.2128249,0,0,5,5.539391
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,2.036515,2.036515,0,0,0,2.036515,0,0,0,0,0,2.1437,2.036515,0,0,2.320982,8.53639,0,2.1437,-2.1437,9.538493,68.13196,0.2128249,2.240167,0,0,8.53639
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.7427008,0.7427008,0,0,0,0.7427008,0,0,0,0,0,0.7817903,0.7427008,0,0,4.702871,6.39269,0,0.7817903,-0.7817903,8.714414,62.24569,0.2128249,0.8169708,0,0,6.39269
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7677603,0.7677603,0,0,0,0.7677603,0,0,1.110223E-16,0,0,0.8081687,0.7677603,0,0,5.571527,5.6109,0,0.8081687,-0.8081687,7.862529,56.16081,0.2128249,0.8445363,0,0,5.6109
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.496072,1.496072,0,0,0,1.496072,0,0,0,0,0,1.574813,1.496072,0,0,6.469492,4.802732,0,1.574813,-1.574813,6.20253,44.3037,0.2128249,1.64568,0,0,4.802732
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.219284,3.227918,0,0,0,6.20253,44.3037,0.2128249,0,0,0,3.227918
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.219284,3.227918,0,0,0,6.20253,44.3037,0.2128249,0,0,0,3.227918
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6997362,0.6997362,0,0,0,0.6997362,0,0,0,0,0,0.7365645,0.6997362,0,0,8.219284,3.227918,0,0.7365645,-0.7365645,5.426123,38.75794,0.2128249,0.7697099,0,0,3.227918
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.7261047,0.7261047,0,0,0,0.7261047,0,0,1.110223E-16,0,0,0.7643208,0.7261047,0,0,9.037689,2.491354,0,0.7643208,-0.7643208,4.620458,33.00321,0.2128249,0.7987152,0,0,2.491354
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,3.070053,3.070053,5,0,1.53,3.070053,33.65385,0,0,0,1.033191,0,0,1.929947,1.83345,9.886934,1.727033,2.866641,0,2.866641,7.339993,52.42841,0.2130613,3.377058,0.8265528,5,2.760224
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,9.582254,8.33,5,0,1.53,8.33,29.07928,0,1.252255,2.21048,2.422304,3.505263,3.33,0,0,7.020294,4.30701,0,1.082959,-1.082959,6.198453,44.27458,0.2130613,10.54048,1.937843,5,6.729314
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,4.012797,4.012797,5,0,1.53,4.012797,86.70916,0,0,0,3.479463,0,0,0.9872029,0.9378427,8.223581,3.224051,4.417305,0,4.417305,10.38908,74.20754,0.2132307,4.414077,2.78357,5,6.703513
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.76473,1.76473,1.684774,0,0.6249432,1.76473,220.4553,0,0,0,3.890441,0.08416504,0.07995678,0,0,3.806276,7.199625,3.806276,0,3.806276,14.00003,100,0.2126463,1.941203,3.112353,5,11.09007
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.909404,5.909404,2.579404,0,0.8691773,5.909404,72.01813,0.7505791,0,0,4.255842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126463,6.500344,3.404674,5,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,1.083674,1.083674,0,0,0,1.083674,388.1432,3.065498,0,0,4.206208,1.14071,1.083674,0,0,0,10.62527,0,0,0,14.00003,100,0.2126463,1.192042,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,11.33315,8.33,5,0,1.53,8.33,46.64977,0.3806623,3.003151,4.136466,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2126463,12.46647,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.162837,1.162837,0,0,0,1.162837,355.4657,2.909446,0,0,4.133485,1.224039,1.162837,0,0,0,10.62527,0,0,0,14.00003,100,0.2126463,1.27912,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126463,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,3.020402,3.020402,0,0,0,3.020402,71.38321,0,4.440892E-16,0,2.15606,3.17937,3.020402,0,0,0,10.62527,0,1.023311,-1.023311,12.92136,92.29527,0.2126463,3.322442,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.798486,3.798486,3.587195,0,1.144304,3.798486,35.78855,0,0,0,1.359423,0.2224113,0.2112907,0,0,1.137012,9.601963,1.137012,0,1.137012,14.00003,100,0.2127201,4.178335,1.087538,5,10.96139
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.862669,7.862669,5,0,1.53,7.862669,2.254915,0,0,0.3189356,0.1772965,3.013335,2.862669,0,0,0,10.62527,0,2.836039,-2.836039,11.01058,78.64684,0.2127201,8.648935,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,3.317005,0,1.070542,0,0,0,0,0,0,0,0,3.317005,3.151155,3.151155,7.789235,3.151155,0,3.151155,14.00003,100,0.2126829,0,0,5,7.789235
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.435298,4.435298,4.435298,0,1.375836,4.435298,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2126829,4.878828,0,5,10.62527
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,5.215841,5.215841,5,0,1.53,5.215841,0,0,0,0,0,0.2272007,0.2158407,0,0,0,10.62527,0,0.2272007,-0.2272007,13.76054,98.28936,0.2126829,5.737425,0,5,10.62527
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9875876,0.9875876,0,0,0,0.9875876,0,0,0,0,0,1.039566,0.9875876,0,0,0.2524453,10.39807,0,1.039566,-1.039566,12.66474,90.46224,0.2126829,1.086346,0,0,10.39807
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.437008,1.437008,0,0,0,1.437008,0,0,2.220446E-16,0,0,1.51264,1.437008,0,0,1.407519,9.358507,0,1.51264,-1.51264,11.07028,79.07324,0.2126829,1.580709,0,0,9.358507
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3849851,0.3849851,0,0,0,0.3849851,0,0,5.551115E-17,0,0,0.4052474,0.3849851,0,0,3.088229,7.845868,0,0.4052474,-0.4052474,10.64311,76.02205,0.2126829,0.4234836,0,0,7.845868
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.276627,1.276627,0,0,0,1.276627,0,0,2.220446E-16,0,0,1.343818,1.276627,0,0,3.538504,7.44062,0,1.343818,-1.343818,9.2266,65.90415,0.2126829,1.40429,0,0,7.44062
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.354194,1.354194,0,0,0,1.354194,0,0,2.220446E-16,0,0,1.425467,1.354194,0,0,5.031635,6.096802,0,1.425467,-1.425467,7.724025,55.1715,0.2126829,1.489613,0,0,6.096802
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.615488,4.671335,0,0,0,7.724025,55.1715,0.2126829,0,0,0,4.671335
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.188362,1.188362,0,0,0,1.188362,0,0,0,0,0,1.250907,1.188362,0,0,6.615488,4.671335,0,1.250907,-1.250907,6.405454,45.75315,0.2126829,1.307198,0,0,4.671335
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8775535,0.8775535,0,0,0,0.8775535,0,0,1.110223E-16,0,0,0.9237405,0.8775535,0,0,8.005384,3.420428,0,0.9237405,-0.9237405,5.431746,38.7981,0.2126829,0.9653088,0,0,3.420428
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1265448,0.1265448,0,0,0,0.1265448,0,0,0,0,0,0.1332051,0.1265448,0,0,9.031763,2.496688,0,0.1332051,-0.1332051,5.291335,37.79517,0.2126829,0.1391993,0,0,2.496688
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.926844,4.926844,5,0,1.53,4.926844,16.66002,0,0,0,0.820813,0,0,0.07315646,0.06949864,9.179769,2.363482,0.8903117,0,0.8903117,6.135959,43.82819,0.2127423,5.419528,0.6566504,5,3.184296
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.593861,3.593861,5,0,1.53,3.593861,53.66136,0,0,0,1.928515,0,0,1.406139,1.335832,8.289456,3.164763,3.264347,0,3.264347,9.23279,65.94837,0.212988,3.953247,1.542812,5,5.093277
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.600868,5.600868,5,0,1.53,5.600868,58.52308,0,0,0,3.277801,0.6324925,0.6008679,0,0,5.02511,6.102675,2.645308,0,2.645308,11.74235,83.87376,0.2131573,6.160954,2.62224,5,9.380476
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,5.487991,5.487991,3.988093,0,1.253749,5.487991,72.13281,0,0,0,3.958642,1.57884,1.499899,0,0,2.379802,8.483453,2.379802,0,2.379802,14.00003,100,0.213198,6.03679,3.166914,5,12.44209
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,5.187679,5.187679,1.857679,0,0.6721464,5.187679,88.17261,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,5.706447,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1332981,0.1332981,0,0,0,0.1332981,2841.445,3.647279,0,0,3.787592,0.1403138,0.1332981,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,0.1466279,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.925137,3.925137,1.25,0,0.50625,3.925137,86.78366,0.590444,0,0,3.406377,2.815933,2.675137,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,4.31765,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,7.376537,7.376537,4.046537,0,1.269705,7.376537,59.41684,0.8776423,0,0,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,8.114191,3.506324,5,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.996015,5.996015,2.90204,0,0.957257,5.996015,54.31633,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,6.595616,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.702766,3.702766,1.977655,0,0.7048999,3.702766,49.04188,0,4.440892E-16,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,4.073043,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,3.246002,3.246002,2.466623,0,0.8383881,3.246002,25.27414,0,0,0,0.8203991,0.8203991,0.7793792,0,0,0,10.62527,0,0,0,14.00003,100,0.213198,3.570603,0.6563193,5,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,13.23163,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,4.90163,6.224793,0.165456,3.505263,3.33,0,0,0,10.62527,0,3.339807,-3.339807,10.47956,74.85387,0.213198,14.55479,0.1323648,5,10.79073
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,8.383689,8.33,5,0,1.53,8.33,0,0,0.05368854,0.8920574,0,3.505263,3.33,0,0,3.710897,7.285467,0,3.505263,-3.505263,6.78469,48.46198,0.213198,9.222057,0,5,7.285467
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.596131,6.596131,5,0,1.53,6.596131,0,0,0,0,0,1.680138,1.596131,0,0,7.605634,3.780204,0,1.680138,-1.680138,5.01367,35.81186,0.213198,7.255744,0,5,3.780204
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.472453,2.100066,3.33,0,3.33,8.172785,58.37692,0.2131761,0,0,5,2.100066
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.752736,0.752736,4.257999,0,1.327434,0.752736,0,0,0,0,0,0,0,3.505263,3.33,6.142453,5.097066,3.33,0,3.33,11.3319,80.94199,0.2133473,0.8280095,0,5,5.097066
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3905812,0.3905812,0,0,0,0.3905812,0,0,5.551115E-17,0,0,0.4111381,0.3905812,0,0,2.812453,8.094067,0,0.4111381,-0.4111381,10.89852,77.84644,0.2133473,0.4296394,0,0,8.094067
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.9042812,0.9042812,0,0,0,0.9042812,0,0,1.110223E-16,0,0,0.9518749,0.9042812,0,0,3.269273,7.682928,0,0.9518749,-0.9518749,9.895159,70.67957,0.2133473,0.9947093,0,0,7.682928
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.123569,1.123569,0,0,0,1.123569,0,0,0,0,0,1.182704,1.123569,0,0,4.326912,6.731053,0,1.182704,-1.182704,8.648479,61.77473,0.2133473,1.235926,0,0,6.731053
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.641028,5.548349,0,0,0,8.648479,61.77473,0.2133473,0,0,0,5.548349
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.107542,1.107542,0,0,0,1.107542,0,0,0,0,0,1.165833,1.107542,0,0,5.641028,5.548349,0,1.165833,-1.165833,7.419583,52.99691,0.2133473,1.218296,0,0,5.548349
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6906182,0.6906182,0,0,0,0.6906182,0,0,1.110223E-16,0,0,0.7269665,0.6906182,0,0,6.936399,4.382516,0,0.7269665,-0.7269665,6.653293,47.52343,0.2133473,0.75968,0,0,4.382516
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.5044658,0.5044658,0,0,0,0.5044658,0,0,1.110223E-16,0,0,0.5310166,0.5044658,0,0,7.744139,3.655549,0,0.5310166,-0.5310166,6.093552,43.52529,0.2133473,0.5549123,0,0,3.655549
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.501957,2.501957,0,0,0,2.501957,0,0,4.440892E-16,0,0,2.633639,2.501957,0,0,8.334157,3.124533,0,2.633639,-2.633639,3.317453,23.69605,0.2133473,2.752152,0,0,3.124533
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,5.223881,5.223881,5,0,1.53,5.223881,12.96862,0,0,0.1512017,0.6774654,0.2356644,0.2238811,0,0,11.26042,0.4908938,0.4418011,0,0.4418011,3.736583,26.68982,0.2133752,5.746269,0.5419724,5,1.168359
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,5.522709,5.522709,5,0,1.53,5.522709,17.14211,0,0,0.05101636,0.9467092,0.5502203,0.5227093,0,0,10.81862,0.8885148,0.3964889,0,0.3964889,4.112725,29.37655,0.2134002,6.07498,0.7573673,5,1.835224
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.716637,4.716637,5,0,1.53,4.716637,34.58604,0,0,0,1.631298,0,0,0.2833629,0.2691947,10.42213,1.245355,1.900493,0,1.900493,5.91569,42.25485,0.2135271,5.188301,1.305038,5,2.876653
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.05303992,0.05303992,3.558303,0,1.136417,0.05303992,2958.669,0,0,0,1.569276,0,0,3.505263,3.33,8.52164,2.955798,4.899276,0,4.899276,10.56355,75.45379,0.2132366,0.05834391,1.255421,5,4.525074
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.498324,2.498324,3.508912,0,1.122933,2.498324,102.4122,0,0,0,2.558588,0,0,1.010588,0.9600583,3.622364,7.365147,3.518646,0,3.518646,13.90163,99.29717,0.2131821,2.748156,2.04687,5,9.923734
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.413214,1.413214,0,0,0,1.413214,225.56,1.596334,0,0,3.187646,1.487594,1.413214,0,0,0.1037182,10.53193,0.1037182,0,0.1037182,14.00003,100,0.2131636,1.554536,2.550117,0,13.71957
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,4.30452,4.30452,1.25,0,0.50625,4.30452,86.39825,0.5037454,0,0,3.71903,3.215284,3.05452,0,0,0,10.62527,0,0,0,14.00003,100,0.2131636,4.734972,2.975224,5,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.9754206,0.9754206,0,0,0,0.9754206,287.8299,1.780794,0,0,2.807553,1.026759,0.9754206,0,0,0,10.62527,0,0,0,14.00003,100,0.2131636,1.072963,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,3.242561,3.242561,2.535112,0,0.8570855,3.242561,22.96591,1.110223E-16,0,0,0.7446836,0.7446836,0.7074494,0,0,0,10.62527,0,0,0,14.00003,100,0.2131636,3.566818,0.5957469,5,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.520036,1.520036,0,0,0,1.520036,28.37043,0,0,0,0.4312407,1.600038,1.520036,0,0,0,10.62527,0,1.168797,-1.168797,12.76801,91.19987,0.2131636,1.67204,0.3449925,0,11.05651
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.536283,3.536283,4.278096,0,1.33292,3.536283,14.6427,0,0,0,0.5178074,0,0,0.7418133,0.7047226,1.298663,9.456477,1.22253,0,1.22253,13.9278,99.4841,0.2132586,3.889911,0.4142459,5,9.974284
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,8.838527,8.33,5,0,1.53,8.33,2.091033,0,0.5085264,1.392379,0.174183,3.505263,3.33,0,0,0.07613347,10.55675,0,3.33108,-3.33108,10.41653,74.40367,0.2132586,9.722379,0.1393464,5,10.73094
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.777333,7.225674,3.33,0,3.33,13.57565,96.96873,0.2132369,0,0,5,7.225674
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4473336,10.22267,0,0,0,13.57565,96.96873,0.2132369,0,0,0,10.22267
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.702069,1.702069,0,0,0,1.702069,0,0,2.220446E-16,0,0,1.791651,1.702069,0,0,0.4473336,10.22267,0,1.791651,-1.791651,11.68708,83.479,0.2132369,1.872276,0,0,10.22267
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.3153,0.3153,0,0,0,0.3153,0,0,5.551115E-17,0,0,0.3318948,0.3153,0,0,2.438057,8.431023,0,0.3318948,-0.3318948,11.33724,80.98009,0.2132369,0.34683,0,0,8.431023
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4633009,0.4633009,0,0,0,0.4633009,0,0,5.551115E-17,0,0,0.4876851,0.4633009,0,0,2.806829,8.099128,0,0.4876851,-0.4876851,10.82317,77.3082,0.2132369,0.509631,0,0,8.099128
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.348702,7.611443,0,0,0,10.82317,77.3082,0.2132369,0,0,0,7.611443
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.60819,1.60819,0,0,0,1.60819,0,0,2.220446E-16,0,0,1.692831,1.60819,0,0,3.348702,7.611443,0,1.692831,-1.692831,9.03877,64.56252,0.2132369,1.769009,0,0,7.611443
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1224891,0.1224891,0,0,0,0.1224891,0,0,1.387779E-17,0,0,0.1289358,0.1224891,0,0,5.229625,5.918612,0,0.1289358,-0.1289358,8.90286,63.59172,0.2132369,0.134738,0,0,5.918612
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.372888,5.789676,0,0,0,8.90286,63.59172,0.2132369,0,0,0,5.789676
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.580424,1.580424,0,0,0,1.580424,0,0,2.220446E-16,0,0,1.663604,1.580424,0,0,5.372888,5.789676,0,1.663604,-1.663604,7.149267,51.06609,0.2132369,1.738467,0,0,5.789676
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4389835,0.4389835,0,0,0,0.4389835,0,0,5.551115E-17,0,0,0.4620878,0.4389835,0,0,7.221337,4.126071,0,0.4620878,-0.4620878,6.662183,47.58693,0.2132369,0.4828818,0,0,4.126071
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.4229629,0.4229629,0,0,0,0.4229629,0,0,0,0,0,0.4452241,0.4229629,0,0,7.734767,3.663983,0,0.4452241,-0.4452241,6.192876,44.23474,0.2132369,0.4652592,0,0,3.663983
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,1.035098,1.035098,0,0,0,1.035098,58.18802,0,0,0,0.6023029,1.089577,1.035098,0,0,8.229461,3.218759,0,0.4872737,-0.4872737,5.679244,40.56595,0.2132369,1.138608,0.4818423,0,3.821062
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,8.770876,2.731485,1.476483,0,1.476483,7.079958,50.57103,0.2129747,0,1.181186,0,4.207968
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6871368,0.6871368,0,0,0,0.6871368,305.9997,0,0,0,2.102637,0.7233019,0.6871368,0,0,7.294394,4.06032,1.379335,0,1.379335,8.388511,59.91781,0.2127303,0.7558506,1.682109,0,6.162957
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.684459,1.684459,0,0,0,1.684459,180.1671,0,0,0,3.03484,1.773114,1.684459,0,0,5.915059,5.301721,1.261725,0,1.261725,9.585488,68.46764,0.2125072,1.852905,2.427872,0,8.336561
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,0,0,0,3.826049,0,0,0,0,4.653334,6.437274,3.826049,0,3.826049,13.2152,94.39407,0.2118336,0,3.060839,0,10.26332
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.612602,0.612602,0,0,0,0.612602,681.4722,2.702583,0,0,4.174712,0.6448442,0.612602,0,0,0.8272851,9.880717,0.8272851,0,0.8272851,14.00003,100,0.2116885,0.6738622,3.33977,0,14.05543
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.77576,4.77576,2.449811,0,0.8337983,4.77576,51.26656,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2116885,5.253336,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,8.574841,8.33,5,0,1.53,8.33,24.56611,0,0.2448416,1.102326,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2116885,9.432325,1.637085,5,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.137519,1.137519,0,0,0,1.137519,233.4954,0,0,0,2.656055,1.197388,1.137519,0,0,1.621007,9.166368,1.458666,0,1.458666,13.84602,98.89993,0.2114332,1.251271,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.775033,2.775033,0,0,0,2.775033,64.7101,0,0,0,1.795727,2.921088,2.775033,0,0,0.1623405,10.47917,0,1.125361,-1.125361,12.65978,90.42685,0.2114332,3.052536,1.436581,0,12.27489
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3726885,0.3726885,0,0,0,0.3726885,100.9654,0,0,0,0.3762863,0.3923037,0.3726885,0,0,1.412742,9.353806,0,0.0160174,-0.0160174,12.6429,90.30624,0.2114332,0.4099573,0.301029,0,9.730093
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,4.133186,4.133186,5,0,1.53,4.133186,3.528308,0,0,0,0.1458315,0,0,0.8668141,0.8234734,1.430539,9.33779,0.9693049,0,0.9693049,13.56246,96.87454,0.2115158,4.546504,0.1166652,5,9.483621
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,8.224287,8.224287,5,0,1.53,8.224287,0,0,0,0.716716,0,3.393987,3.224287,0,0,0.4612337,10.21016,0,3.393987,-3.393987,9.984887,71.32048,0.2115158,9.046716,0,5,10.21016
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.23233,6.816177,3.33,0,3.33,13.144,93.88554,0.2114992,0,0,5,6.816177
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,6.31055,6.31055,5,0,1.53,6.31055,0,0,0,0,0,1.379527,1.31055,0,0,0.9023299,9.813177,0,1.379527,-1.379527,11.68985,83.49879,0.2114992,6.941606,0,5,9.813177
