Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.359491,1.359491,0,0,0,1.359491,0,0,0,0,0,1.431044,1.359491,0,0,2.435137,8.433651,0,1.431044,-1.431044,10.1814,72.72415,0.2114992,1.49544,0,0,8.433651
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.5233594,0.5233594,0,0,0,0.5233594,0,0,0,0,0,0.5509046,0.5233594,0,0,4.025186,7.002607,0,0.5509046,-0.5509046,9.600698,68.57627,0.2114992,0.5756953,0,0,7.002607
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2683125,0.2683125,0,0,0,0.2683125,0,0,5.551115E-17,0,0,0.2824342,0.2683125,0,0,4.637302,6.451703,0,0.2824342,-0.2824342,9.302985,66.44976,0.2114992,0.2951438,0,0,6.451703
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.9003127,0.9003127,0,0,0,0.9003127,0,0,1.110223E-16,0,0,0.9476976,0.9003127,0,0,4.951118,6.169268,0,0.9476976,-0.9476976,8.304025,59.31434,0.2114992,0.9903439,0,0,6.169268
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.845068,1.845068,0,0,0,1.845068,0,0,0,0,0,1.942176,1.845068,0,0,6.004115,5.22157,0,1.942176,-1.942176,6.256791,44.69127,0.2114992,2.029574,0,0,5.22157
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.16358,1.16358,0,0,0,1.16358,0,0,2.220446E-16,0,0,1.224821,1.16358,0,0,8.162088,3.279394,0,1.224821,-1.224821,4.965716,35.46933,0.2114992,1.279938,0,0,3.279394
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.6612937,0.6612937,0,0,0,0.6612937,0,0,1.110223E-16,0,0,0.6960986,0.6612937,0,0,9.523001,2.054573,0,0.6960986,-0.6960986,4.231964,30.22825,0.2114992,0.7274231,0,0,2.054573
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.29644,1.358475,0,0,0,4.231964,30.22825,0.2114992,0,0,0,1.358475
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.539141,1.539141,5,0,1.53,1.539141,0,0,0,0,0,0,0,3.460859,3.287816,10.29644,1.358475,3.287816,0,3.287816,7.35106,52.50747,0.2117904,1.693055,0,5,1.358475
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.527468,3.527468,5,0,1.53,3.527468,24.98292,0,0,0,0.8812644,0,0,1.472532,1.398905,7.008627,4.317509,2.28017,0,2.28017,9.514219,67.95857,0.211969,3.880215,0.7050115,5,5.198774
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.333289,0,1.074988,0,0,0,0,0,1.561833,0,0,3.333289,3.166625,4.728458,6.369662,4.728458,0,4.728458,14.00003,100,0.2116664,0,1.249467,5,7.931495
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6977542,0.6977542,0,0,0,0.6977542,458.0002,2.461237,0,0,3.195715,0.7344781,0.6977542,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,0.7675296,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,3.215473,3.215473,1.25,0,0.50625,3.215473,118.4543,1.739949,0,0,3.808867,2.068919,1.965473,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,3.53702,3.047094,5,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,2.096894,2.096894,0,0,0,2.096894,199.5126,1.976312,0,0,4.183568,2.207257,2.096894,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,2.306584,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.8816,1.8816,0,0,0,1.8816,246.0058,2.648214,0,0,4.628846,1.980632,1.8816,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,2.06976,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.09854654,0.09854654,0,0,0,0.09854654,3838.203,3.678683,0,0,3.782416,0.1037332,0.09854654,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,0.1084012,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116664,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,3.013804,3.013804,0,0,0,3.013804,65.46213,0,0,0,1.9729,3.172425,3.013804,0,0,0,10.62527,0,1.199525,-1.199525,12.73562,90.96851,0.2116664,3.315184,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.575436,1.575436,0,0,0,1.575436,50.42862,0,2.220446E-16,0,0.7944704,1.658353,1.575436,0,0,1.332806,9.425749,0,0.8638828,-0.8638828,11.82501,84.46416,0.2116664,1.732979,0.6355763,0,10.22022
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,2.292675,8.561867,0.1701587,0,0.1701587,11.98643,85.6172,0.2116369,0,0.1361269,0,8.732025
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.122517,8.715009,0,0,0,11.98643,85.6172,0.2116369,0,0,0,8.715009
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.7576173,0.7576173,0,0,0,0.7576173,0,0,1.110223E-16,0,0,0.7974919,0.7576173,0,0,2.122517,8.715009,0,0.7974919,-0.7974919,11.1458,79.61271,0.2116369,0.833379,0,0,8.715009
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06762213,0.06762213,0,0,0,0.06762213,0,0,0,0,0,0.07118119,0.06762213,0,0,3.008619,7.917517,0,0.07118119,-0.07118119,11.07077,79.07677,0.2116369,0.07438434,0,0,7.917517
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5915848,0.5915848,0,0,0,0.5915848,0,0,0,0,0,0.6227208,0.5915848,0,0,3.087709,7.846336,0,0.6227208,-0.6227208,10.41436,74.38817,0.2116369,0.6507433,0,0,7.846336
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.713105,1.713105,0,0,0,1.713105,0,0,2.220446E-16,0,0,1.803268,1.713105,0,0,3.779621,7.223615,0,1.803268,-1.803268,8.513553,60.81097,0.2116369,1.884415,0,0,7.223615
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783252,5.420347,0,0,0,8.513553,60.81097,0.2116369,0,0,0,5.420347
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2492107,0.2492107,0,0,0,0.2492107,0,0,2.775558E-17,0,0,0.262327,0.2492107,0,0,5.783252,5.420347,0,0.262327,-0.262327,8.237036,58.83585,0.2116369,0.2741317,0,0,5.420347
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2782678,0.2782678,0,0,0,0.2782678,0,0,5.551115E-17,0,0,0.2929135,0.2782678,0,0,6.074727,5.15802,0,0.2929135,-0.2929135,7.928278,56.63044,0.2116369,0.3060946,0,0,5.15802
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6622584,0.6622584,0,0,0,0.6622584,0,0,1.110223E-16,0,0,0.6971141,0.6622584,0,0,6.400187,4.865107,0,0.6971141,-0.6971141,7.193455,51.38172,0.2116369,0.7284842,0,0,4.865107
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.825779,0.825779,0,0,0,0.825779,0,0,1.110223E-16,0,0,0.8692411,0.825779,0,0,7.174757,4.167993,0,0.8692411,-0.8692411,6.277195,44.83702,0.2116369,0.908357,0,0,4.167993
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9881992,0.9881992,0,0,0,0.9881992,0,0,1.110223E-16,0,0,1.04021,0.9881992,0,0,8.140581,3.298751,0,1.04021,-1.04021,5.180717,37.00505,0.2116369,1.087019,0,0,3.298751
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.818038,1.818038,0,0,0,1.818038,0,0,2.220446E-16,0,0,1.913724,1.818038,0,0,9.29637,2.258542,0,1.913724,-1.913724,3.163476,22.59621,0.2116369,1.999841,0,0,2.258542
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.462208,2.462208,5,0,1.53,2.462208,23.66021,0,0,0,0.5825636,0,0,2.537792,2.410903,11.42273,0.344818,2.993466,0,2.993466,6.003327,42.88082,0.2118848,2.708429,0.4660508,5,0.9273815
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.816008,3.816008,5,0,1.53,3.816008,37.64189,0,0,0,1.436418,0,0,1.183992,1.124792,8.429263,3.038937,2.56121,0,2.56121,8.433104,60.23634,0.2120721,4.197609,1.149134,5,4.475355
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.924423,6.924423,5,0,1.53,6.924423,34.40724,0,0,0,2.382502,2.025708,1.924423,0,0,5.868053,5.344026,0.3567944,0,0.3567944,8.771589,62.65408,0.2120942,7.616865,1.906002,5,7.726529
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,5.243092,5.243092,5,0,1.53,5.243092,45.95397,0,0,0,2.409409,0.2558865,0.2430922,0,0,5.511259,5.665141,2.153522,0,2.153522,10.8146,77.24699,0.2122272,5.767401,1.927527,5,8.074551
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.25,0,0.50625,0,0,0.4511465,0,0,2.598825,0,0,0.7988535,0.7589108,3.357736,7.603312,3.357736,0,3.357736,14.00003,100,0.2116504,0,2.079061,5,10.20214
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.544448,1.544448,0,0,0,1.544448,289.4132,2.844102,0,0,4.469837,1.625735,1.544448,0,0,0,10.62527,0,0,0,14.00003,100,0.2116504,1.698893,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2116504,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.802798,1.802798,0,0,0,1.802798,221.5257,2.09598,0,0,3.993662,1.897682,1.802798,0,0,0,10.62527,0,0,0,14.00003,100,0.2116504,1.983078,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.579766,2.579766,0,0,0,2.579766,81.3357,0,0,0,2.098271,2.715544,2.579766,0,0,0,10.62527,0,0.6172725,-0.6172725,13.34937,95.35242,0.2116504,2.837743,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.969518,2.969518,0,0,0,2.969518,38.91267,0,4.440892E-16,0,1.155519,3.125809,2.969518,0,0,0.6858583,10.008,0,1.97029,-1.97029,11.2725,80.51768,0.2116504,3.26647,0.9244152,0,11.16352
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,6.411775,6.411775,5,0,1.53,6.411775,16.03381,6.661338E-16,0,0,1.028052,1.486078,1.411775,0,0,2.875069,8.037712,0,0.4580265,-0.4580265,10.7897,77.0691,0.2116504,7.052952,0.8224415,5,9.065763
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,11.37858,8.33,5,0,1.53,8.33,2.100279,0,3.048583,4.186441,0.1749533,3.505263,3.33,0,0,3.383988,7.579685,0,3.33031,-3.33031,7.279241,51.99447,0.2116504,12.51644,0.1399626,5,7.754639
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.576148,6.576148,5,0,1.53,6.576148,0,0,0,0,0,1.659103,1.576148,0,0,7.084332,4.249375,0,1.659103,-1.659103,5.530392,39.50272,0.2116504,7.233763,0,5,4.249375
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,7.338119,7.338119,5,0,1.53,7.338119,0,0,0,0.6111721,0,2.461178,2.338119,0,0,8.92778,2.590272,0,2.461178,-2.461178,2.936083,20.97198,0.2116504,8.071931,0,5,2.590272
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.417933,5.12264,5,0,1.53,5.12264,0,0,0.2952926,0.8370858,0,0.1290945,0.1226397,0,0,11.66242,0.1290945,0,0.1290945,-0.1290945,2.800006,20,0.2116504,5.959725,0,5,0.1290945
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.337555,1.337555,4.842818,0,1.487089,1.337555,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2119398,1.471311,0,5,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.04027439,0.04027439,3.545537,0,1.132932,0.04027439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2119322,0.04430183,0,5,2.997
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.6283168,0.6283168,4.13358,0,1.293467,0.6283168,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2120678,0.6911485,0,5,5.994
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6992371,0.6992371,0,0,0,0.6992371,0,0,0,0,0,0.736039,0.6992371,0,0,1.81586,8.991,0,0.736039,-0.736039,11.5015,82.1534,0.2120678,0.7691608,0,0,8.991
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7610562,0.7610562,0,0,0,0.7610562,0,0,1.110223E-16,0,0,0.8011118,0.7610562,0,0,2.633681,8.254961,0,0.8011118,-0.8011118,10.65705,76.12165,0.2120678,0.8371618,0,0,8.254961
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.131394,1.131394,0,0,0,1.131394,0,0,2.220446E-16,0,0,1.190941,1.131394,0,0,3.523806,7.453849,0,1.190941,-1.190941,9.40169,67.1548,0.2120678,1.244533,0,0,7.453849
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.847073,6.262908,0,0,0,9.40169,67.1548,0.2120678,0,0,0,6.262908
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.521734,1.521734,0,0,0,1.521734,0,0,2.220446E-16,0,0,1.601826,1.521734,0,0,4.847073,6.262908,0,1.601826,-1.601826,7.713218,55.0943,0.2120678,1.673908,0,0,6.262908
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.514861,1.514861,0,0,0,1.514861,0,0,2.220446E-16,0,0,1.59459,1.514861,0,0,6.62688,4.661083,0,1.59459,-1.59459,6.032372,43.08829,0.2120678,1.666347,0,0,4.661083
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.689962,2.689962,0,0,0,2.689962,31.63291,0,0,0,0.8509133,2.831539,2.689962,0,0,8.398646,3.066492,0,1.980625,-1.980625,3.94461,28.17573,0.2120678,2.958958,0.6807306,0,3.917406
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,10.59934,1.085867,2.1343,0,2.1343,5.969384,42.63837,0.211705,0,1.70744,0,3.220166
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,5.569721,5.569721,5,0,1.53,5.569721,55.89322,0,0,0,3.113096,0.5997058,0.5697205,0,0,8.465042,3.006737,2.51339,0,2.51339,8.353795,59.66985,0.2118588,6.126693,2.490477,5,6.119833
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,6.26223,6.26223,5,0,1.53,6.26223,62.94551,0,0,0,3.941792,1.328663,1.26223,0,0,5.951652,5.268787,2.61313,0,2.61313,10.83283,77.37719,0.2119175,6.888453,3.153434,5,9.21058
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.7637646,0.7637646,1.25,0,0.50625,0.7637646,467.6507,0.7194631,0,0,3.57175,0,0,0,0,3.338522,7.620604,3.338522,0,3.338522,14.00003,100,0.2113543,0.840141,2.8574,5,11.19235
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.379176,2.379176,0,0,0,2.379176,149.0184,1.041015,0,0,3.545412,2.504396,2.379176,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,2.617094,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,3.224562,3.224562,1.25,0,0.50625,3.224562,131.474,2.160974,0,0,4.23946,2.078486,1.974562,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,3.547018,3.391568,5,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.870649,1.870649,0,0,0,1.870649,163.6085,1.091436,0,0,3.06054,1.969105,1.870649,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,2.057714,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,5.090483,5.090483,4.117511,0,1.289081,5.090483,20.11952,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2113543,5.599532,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.673315,1.673315,0,0,0,1.673315,10.15835,0,0,0,0.1699812,1.761384,1.673315,0,0,0,10.62527,0,1.591403,-1.591403,12.32254,88.01798,0.2113543,1.840646,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.768225,9.033872,0,0,0,12.32254,88.01798,0.2113543,0,0,0,9.033872
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,7.508099,7.508099,5,0,1.53,7.508099,0,0,0,0,0,2.640104,2.508099,0,0,1.768225,9.033872,0,2.640104,-2.640104,9.539628,68.14006,0.2113543,8.258909,0,5,9.033872
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.717289,6.717289,5,0,1.53,6.717289,0,0,0,0,0,1.807673,1.717289,0,0,4.701674,6.393767,0,1.807673,-1.807673,7.634174,54.52971,0.2113543,7.389018,0,5,6.393767
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1991609,0.1991609,3.704424,0,1.176308,0.1991609,0,0,0,0,0,0,0,3.505263,3.33,6.710199,4.586095,3.33,0,3.33,10.79329,77.09477,0.2113866,0.2190769,0,5,4.586095
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.9424475,0.9424475,4.447711,0,1.379225,0.9424475,0,0,0,0,0,0,0,3.505263,3.33,3.380199,7.583095,3.33,0,3.33,13.9524,99.65984,0.2115973,1.036692,0,5,7.583095
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2434936,0.2434936,0,0,0,0.2434936,0,0,2.775558E-17,0,0,0.256309,0.2434936,0,0,0.05019946,10.58009,0,0.256309,-0.256309,13.68223,97.73003,0.2115973,0.2678429,0,0,10.58009
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,2.089692,2.089692,0,0,0,2.089692,0,0,4.440892E-16,0,0,2.199675,2.089692,0,0,0.3349873,10.32379,0,2.199675,-2.199675,11.36357,81.16819,0.2115973,2.298661,0,0,10.32379
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.281984,1.281984,0,0,0,1.281984,0,0,0,0,0,1.349456,1.281984,0,0,2.779071,8.12411,0,1.349456,-1.349456,9.941118,71.00784,0.2115973,1.410182,0,0,8.12411
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6935139,0.6935139,0,0,0,0.6935139,0,0,1.110223E-16,0,0,0.7300146,0.6935139,0,0,4.278467,6.774654,0,0.7300146,-0.7300146,9.171615,65.51141,0.2115973,0.7628653,0,0,6.774654
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.9026175,0.9026175,0,0,0,0.9026175,0,0,1.110223E-16,0,0,0.9501237,0.9026175,0,0,5.089594,6.044639,0,0.9501237,-0.9501237,8.170096,58.35772,0.2115973,0.9928793,0,0,6.044639
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.9115263,0.9115263,0,0,0,0.9115263,0,0,1.110223E-16,0,0,0.9595013,0.9115263,0,0,6.145288,5.094515,0,0.9595013,-0.9595013,7.158693,51.13342,0.2115973,1.002679,0,0,5.094515
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.044323,1.044323,0,0,0,1.044323,0,0,2.220446E-16,0,0,1.099287,1.044323,0,0,7.2114,4.135014,0,1.099287,-1.099287,5.999943,42.85665,0.2115973,1.148755,0,0,4.135014
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.620796,5.620796,5,0,1.53,5.620796,16.23085,0,0,0,0.9123029,0.6534691,0.6207957,0,0,8.43283,3.035727,0.2588337,0,0.2588337,6.245494,44.61058,0.211613,6.182875,0.7298423,5,3.94803
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,2.063539,2.063539,5,0,1.53,2.063539,83.34914,0,0,0,1.719942,0,0,2.936461,2.789638,8.173996,3.268677,4.50958,0,4.50958,10.52366,75.16883,0.2117575,2.269893,1.375954,5,4.98862
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,2.043961,2.043961,3.241887,0,1.050035,2.043961,117.5875,0,0,0,2.403442,0,0,1.197926,1.13803,3.664416,7.3273,3.541471,0,3.541471,13.88339,99.16689,0.2116429,2.248357,1.922753,5,9.730742
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.07389034,0.07389034,0,0,0,0.07389034,2671.383,1.77317,0,0,1.973894,0.07777931,0.07389034,0,0,0.122945,10.51462,0.122945,0,0.122945,14.00003,100,0.2116224,0.08127937,1.579115,0,12.48852
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.739911,1.739911,0,0,0,1.739911,98.49126,0,0,0,1.71366,1.831485,1.739911,0,0,0,10.62527,0,0.1178249,-0.1178249,13.87583,99.11287,0.2116224,1.913902,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.499112,1.499112,0,0,0,1.499112,98.78213,0,2.220446E-16,0,1.480855,1.578013,1.499112,0,0,0.1309166,10.50745,0,0.09715793,-0.09715793,13.77342,98.38135,0.2116224,1.649024,1.184684,0,11.9883
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.790302,6.790302,5,0,1.53,6.790302,26.14218,0,0,0,1.775133,1.884528,1.790302,0,0,0.2388698,10.41029,0,0.1093953,-0.1093953,13.6581,97.55769,0.2116224,7.469332,1.420106,5,12.18542
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.8610222,0.8610222,0,0,0,0.8610222,160.0815,0.1115778,0,0,1.378337,0.9063392,0.8610222,0,0,0.3604202,10.3009,0.3604202,0,0.3604202,14.00003,100,0.2115624,0.9471244,1.10267,0,11.67923
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2115624,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.604644,4.604644,2.940666,0,0.9678018,4.604644,38.0389,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2115624,5.065109,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.333674,2.333674,0,0,0,2.333674,29.39072,0,0,0,0.6858837,2.456499,2.333674,0,0,0,10.62527,0,1.770615,-1.770615,12.13364,86.66865,0.2115624,2.567042,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,4.4414,4.4414,5,0,1.53,4.4414,2.550648,0,0,0,0.1132845,0,0,0.5585999,0.5306699,1.96735,8.854659,0.6439544,0,0.6439544,12.74454,91.03228,0.2116142,4.88554,0.09062758,5,8.967943
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323396,9.434217,0,0,0,12.74454,91.03228,0.2116142,0,0,0,9.434217
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,6.252825,6.252825,5,0,1.53,6.252825,0,0,0,0,0,1.318763,1.252825,0,0,1.323396,9.434217,0,1.318763,-1.318763,11.35445,81.10303,0.2116142,6.878107,0,5,9.434217
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,8.415014,8.33,5,0,1.53,8.33,0,0,0.08501418,0.9265156,0,3.505263,3.33,0,0,2.788688,8.115455,0,3.505263,-3.505263,7.659575,54.71114,0.2116142,9.256516,0,5,8.115455
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.402525,1.402525,4.907789,0,1.504826,1.402525,0,0,0,0,0,0,0,3.505263,3.33,6.683425,4.610192,3.33,0,3.33,10.81869,77.2762,0.2118953,1.542778,0,5,4.610192
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.661555,1.661555,5,0,1.53,1.661555,0,0,0,0,0,0,0,3.338445,3.171523,3.353425,7.607192,3.171523,0,3.171523,13.82746,98.76738,0.2121617,1.82771,0,5,7.607192
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.8534303,0.8534303,0,0,0,0.8534303,0,0,1.110223E-16,0,0,0.8983477,0.8534303,0,0,0.1819018,10.46156,0,0.8983477,-0.8983477,12.88052,92.00352,0.2121617,0.9387734,0,0,10.46156
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.139038,1.139038,0,0,0,1.139038,0,0,0,0,0,1.198988,1.139038,0,0,1.180066,9.563215,0,1.198988,-1.198988,11.61668,82.97608,0.2121617,1.252942,0,0,9.563215
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.5267062,0.5267062,0,0,0,0.5267062,0,0,0,0,0,0.5544276,0.5267062,0,0,2.512275,8.364227,0,0.5544276,-0.5544276,11.03226,78.80168,0.2121617,0.5793768,0,0,8.364227
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.066045,1.066045,0,0,0,1.066045,0,0,2.220446E-16,0,0,1.122153,1.066045,0,0,3.128305,7.8098,0,1.122153,-1.122153,9.849404,70.35275,0.2121617,1.17265,0,0,7.8098
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.458755,1.458755,0,0,0,1.458755,0,0,2.220446E-16,0,0,1.535532,1.458755,0,0,4.375141,6.687647,0,1.535532,-1.535532,8.230812,58.7914,0.2121617,1.604631,0,0,6.687647
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.271215,1.271215,0,0,0,1.271215,0,0,2.220446E-16,0,0,1.338121,1.271215,0,0,6.081288,5.152115,0,1.338121,-1.338121,6.820309,48.71639,0.2121617,1.398336,0,0,5.152115
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4463827,0.4463827,0,0,0,0.4463827,0,0,5.551115E-17,0,0,0.4698765,0.4463827,0,0,7.568089,3.813994,0,0.4698765,-0.4698765,6.325015,45.17859,0.2121617,0.491021,0,0,3.813994
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,4.456072,4.456072,5,0,1.53,4.456072,14.26167,0,0,0,0.6355102,0,0,0.5439274,0.5167311,8.090174,3.344118,1.152241,0,1.152241,7.418127,52.98652,0.2122427,4.90168,0.5084081,5,3.979628
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.95889,6.95889,5,0,1.53,6.95889,28.62294,0,0,0,1.991839,2.06199,1.95889,0,0,6.937932,4.381135,0,0.07015087,-0.07015087,7.344182,52.45834,0.2122427,7.654779,1.593471,5,6.372974
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.194671,1.194671,4.699934,0,1.448082,1.194671,202.7989,0,0,0,2.422781,0,0,3.505263,3.33,7.015878,4.310984,5.752781,0,5.752781,12.80175,91.44088,0.212107,1.314138,1.938225,5,6.733765
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.897878,6.897878,4.693519,0,1.446331,6.897878,51.9504,2.220446E-16,0,0,3.583475,2.320378,2.204359,0,0,1.263097,9.488486,1.263097,0,1.263097,14.00003,100,0.2121641,7.587666,2.86678,5,13.07196
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.523308,3.523308,1.25,0,0.50625,3.523308,104.5768,1.291606,0,0,3.684561,2.392955,2.273308,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,3.875638,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.552276,3.552276,1.25,0,0.50625,3.552276,75.52715,0.2594844,0,0,2.682933,2.423448,2.302276,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,3.907503,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,4.135888,4.135888,1.372463,0,0.5396824,4.135888,70.33238,0,0,0,2.908869,2.908869,2.763425,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,4.549477,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,2.13076,2.13076,0,0,0,2.13076,136.5081,0.6657543,0,0,2.908659,2.242905,2.13076,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,2.343836,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.970264,1.970264,0,0,0,1.970264,151.9447,0.9197503,0,0,2.993713,2.073963,1.970264,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,2.167291,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.752954,4.752954,3.300334,0,1.065991,4.752954,32.171,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2121641,5.228249,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.8112397,0.8112397,0,0,0,0.8112397,88.27106,0,1.110223E-16,0,0.71609,0.8539366,0.8112397,0,0,0,10.62527,0,0.1378466,-0.1378466,13.85472,98.96212,0.2121641,0.8923637,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,10.03734,8.33,5,0,1.53,8.33,1.8679,0,1.707345,2.71108,0.1555961,3.505263,3.33,0,0,0.1531629,10.48743,0,3.349667,-3.349667,10.32387,73.74175,0.2121641,11.04108,0.1244769,5,10.64302
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,8.571303,8.33,5,0,1.53,8.33,0,0,0.2413038,1.098434,0,3.505263,3.33,0,0,3.875015,7.137761,0,3.505263,-3.505263,6.628994,47.34986,0.2121641,9.428434,0,5,7.137761
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.263881,3.263881,5,0,1.53,3.263881,0,0,0,0,0,0,0,1.736119,1.649313,7.769752,3.632497,1.649313,0,1.649313,8.19367,58.5261,0.2123012,3.590269,0,5,3.632497
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.26713,2.26713,5,0,1.53,2.26713,0,0,0,0,0,0,0,2.73287,2.596227,6.120439,5.116879,2.596227,0,2.596227,10.65667,76.1189,0.2125164,2.493843,0,5,5.116879
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6957085,0.6957085,4.200972,0,1.311865,0.6957085,0,0,0,0,0,0,0,3.505263,3.33,3.524212,7.453484,3.33,0,3.33,13.81578,98.68396,0.2126612,0.7652793,0,5,7.453484
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.8337536,0.8337536,0,0,0,0.8337536,0,0,0,0,0,0.8776354,0.8337536,0,0,0.194212,10.45048,0,0.8776354,-0.8776354,12.89067,92.07606,0.2126612,0.917129,0,0,10.45048
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.3189673,0.3189673,0,0,0,0.3189673,0,0,0,0,0,0.335755,0.3189673,0,0,1.169362,9.572848,0,0.335755,-0.335755,12.53676,89.54808,0.2126612,0.350864,0,0,9.572848
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3349189,0.3349189,0,0,0,0.3349189,0,0,5.551115E-17,0,0,0.3525462,0.3349189,0,0,1.542424,9.237093,0,0.3525462,-0.3525462,12.16514,86.89368,0.2126612,0.3684108,0,0,9.237093
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.404798,0.404798,0,0,0,0.404798,0,0,0,0,0,0.4261031,0.404798,0,0,1.934142,8.884547,0,0.4261031,-0.4261031,11.71599,83.68546,0.2126612,0.4452778,0,0,8.884547
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7743875,0.7743875,0,0,0,0.7743875,0,0,1.110223E-16,0,0,0.8151447,0.7743875,0,0,2.407589,8.458444,0,0.8151447,-0.8151447,10.85675,77.54806,0.2126612,0.8518262,0,0,8.458444
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8675137,0.8675137,0,0,0,0.8675137,0,0,1.110223E-16,0,0,0.9131723,0.8675137,0,0,3.313306,7.643299,0,0.9131723,-0.9131723,9.894182,70.67258,0.2126612,0.9542651,0,0,7.643299
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2821703,0.2821703,0,0,0,0.2821703,0,0,5.551115E-17,0,0,0.2970213,0.2821703,0,0,4.327942,6.730127,0,0.2970213,-0.2970213,9.581094,68.43625,0.2126612,0.3103873,0,0,6.730127
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657965,6.433105,0,0,0,9.581094,68.43625,0.2126612,0,0,0,6.433105
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6968319,0.6968319,0,0,0,0.6968319,42.93871,0,0,0,0.2992106,0.7335072,0.6968319,0,0,4.657965,6.433105,0,0.4342966,-0.4342966,9.123305,65.16634,0.2126612,0.7665151,0.2393685,0,6.732316
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,5.140517,5.998809,0.2762353,0,0.2762353,9.385365,67.03819,0.2126158,0,0.2209882,0,6.275044
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.994599,2.994599,0,0,0,2.994599,8.849394,0,4.440892E-16,0,0.2650039,3.15221,2.994599,0,0,4.864282,6.24742,0,2.887206,-2.887206,6.341983,45.29979,0.2126158,3.294059,0.2120031,0,6.512424
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,8.072289,3.360215,1.100411,0,1.100411,7.385925,52.7565,0.2124352,0,0.880329,0,4.460626
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,3.192473,3.192473,5,0,1.53,3.192473,10.93717,0,0,0,0.3491662,0,0,1.807527,1.717151,6.971877,4.350585,2.066317,0,2.066317,9.346206,66.75848,0.212597,3.51172,0.279333,5,4.699751
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,7.273657,7.273657,5,0,1.53,7.273657,6.674699,0,0,0,0.4854947,2.393323,2.273657,0,0,4.90556,6.21027,0,1.907828,-1.907828,7.335178,52.39402,0.212597,8.001022,0.3883958,5,6.695765
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,7.296742,7.296742,5,0,1.53,7.296742,20.59889,0,0,0,1.503048,2.417624,2.296742,0,0,7.025369,4.302442,0,0.9145754,-0.9145754,6.371131,45.50798,0.212597,8.026417,1.202438,5,5.80549
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.633907,1.633907,4.705159,0,1.449509,1.633907,180.265,0,0,0,2.945362,0,0,3.071253,2.91769,8.041564,3.387867,5.863052,0,5.863052,11.93331,85.23776,0.2124448,1.797297,2.35629,5,6.333229
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,2.178512,8.664614,1.896775,0,1.896775,13.73275,98.09087,0.2121362,0,1.51742,0,10.56139
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.85145,4.85145,4.759003,0,1.464208,4.85145,7.813126,5.551115E-16,0,0,0.3790499,0.09731294,0.0924473,0,0,0.281737,10.37171,0.281737,0,0.281737,14.00003,100,0.2121526,5.336596,0.3032399,5,10.75076
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,3.10377,3.10377,2.738694,0,0.9126635,3.10377,12.38142,0,0,0,0.3842909,0.3842909,0.3650764,0,0,0,10.62527,0,0,0,14.00003,100,0.2121526,3.414147,0.3074327,5,11.00957
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,8.505795,8.33,5,0,1.53,8.33,1.747488,0,0.1757955,1.026375,0.1455658,3.505263,3.33,0,0,0,10.62527,0,3.359697,-3.359697,10.4586,74.70411,0.2121526,9.356375,0.1164526,5,10.77084
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.869292,1.869292,5,0,1.53,1.869292,0,0,0,0,0,0,0,3.130708,2.974173,3.732997,7.265577,2.974173,0,2.974173,13.28014,94.85799,0.2123961,2.056221,0,5,7.265577
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.905442,7.905442,5,0,1.53,7.905442,0,0,0,0.3659861,0,3.05836,2.905442,0,0,0.7588242,9.942332,0,3.05836,-3.05836,10.05635,71.83092,0.2123961,8.695986,0,5,9.942332
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,5.022435,5.022435,5,0,1.53,5.022435,0,0,0,0,0,0.02361605,0.02243524,0,0,4.157002,6.883973,0,0.02361605,-0.02361605,10.03146,71.65311,0.2123961,5.524679,0,5,6.883973
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.760435,0.760435,4.265698,0,1.329536,0.760435,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.183242,6.860356,3.33,0,3.33,13.19057,94.21818,0.2125542,0.8364785,0,5,6.860356
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.3067474,0.3067474,0,0,0,0.3067474,0,0,5.551115E-17,0,0,0.322892,0.3067474,0,0,0.8532419,9.857356,0,0.322892,-0.322892,12.85021,91.78706,0.2125542,0.3374222,0,0,9.857356
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2668376,0.2668376,0,0,0,0.2668376,0,0,5.551115E-17,0,0,0.2808817,0.2668376,0,0,1.212011,9.534465,0,0.2808817,-0.2808817,12.55414,89.67223,0.2125542,0.2935214,0,0,9.534465
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.382763,0.382763,0,0,0,0.382763,0,0,5.551115E-17,0,0,0.4029084,0.382763,0,0,1.524102,9.253583,0,0.4029084,-0.4029084,12.12944,86.63865,0.2125542,0.4210393,0,0,9.253583
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.971778,8.850675,0,0,0,12.12944,86.63865,0.2125542,0,0,0,8.850675
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.3919934,0.3919934,0,0,0,0.3919934,0,0,5.551115E-17,0,0,0.4126246,0.3919934,0,0,1.971778,8.850675,0,0.4126246,-0.4126246,11.69449,83.53191,0.2125542,0.4311927,0,0,8.850675
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1326805,0.1326805,0,0,0,0.1326805,0,0,2.775558E-17,0,0,0.1396637,0.1326805,0,0,2.430249,8.438049,0,0.1396637,-0.1396637,11.54727,82.48035,0.2125542,0.1459485,0,0,8.438049
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.03005818,0.03005818,0,0,0,0.03005818,0,0,0,0,0,0.03164019,0.03005818,0,0,2.585431,8.298386,0,0.03164019,-0.03164019,11.51392,82.24213,0.2125542,0.033064,0,0,8.298386
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.520722,0.520722,0,0,0,0.520722,0,0,1.110223E-16,0,0,0.5481284,0.520722,0,0,2.620587,8.266746,0,0.5481284,-0.5481284,10.93614,78.11515,0.2125542,0.5727943,0,0,8.266746
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,3.229619,7.718617,0.828811,0,0.828811,11.72242,83.73141,0.21242,0,0.6630488,0,8.547428
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.479648,2.479648,0,0,0,2.479648,60.10389,0,0,0,1.490365,2.610155,2.479648,0,0,2.400808,8.464547,0,1.119791,-1.119791,10.54206,75.30027,0.21242,2.727612,1.192292,0,9.954912
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.499955,4.499955,5,0,1.53,4.499955,43.12993,0,0,0,1.940827,0,0,0.5000454,0.4750431,3.64502,7.344757,2.41587,0,2.41587,12.83395,91.67092,0.2125704,4.94995,1.552662,5,9.285583
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.63966,5.63966,4.517354,0,1.398238,5.63966,42.74236,6.661338E-16,0,0,2.410524,1.181374,1.122306,0,0,1.229149,9.51904,1.229149,0,1.229149,14.00003,100,0.2126409,6.203626,1.928419,5,11.92956
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.757376,1.757376,0,0,0,1.757376,209.1704,1.826041,0,0,3.67591,1.849869,1.757376,0,0,0,10.62527,0,0,0,14.00003,100,0.2126409,1.933113,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,1.039624,1.039624,0,0,0,1.039624,394.6006,3.008023,0,0,4.102364,1.094341,1.039624,0,0,0,10.62527,0,0,0,14.00003,100,0.2126409,1.143587,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.869524,3.869524,1.25,0,0.50625,3.869524,91.89178,0.798381,0,0,3.555775,2.757394,2.619524,0,0,0,10.62527,0,0,0,14.00003,100,0.2126409,4.256476,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.29104,2.29104,0,0,0,2.29104,102.9763,0,0,0,2.359229,2.411621,2.29104,0,0,0,10.62527,0,0.05239218,-0.05239218,13.9448,99.60553,0.2126409,2.520144,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,1.028649,1.028649,0,0,0,1.028649,254.0486,1.472267,0,0,2.61327,1.082789,1.028649,0,0,0.05821354,10.57288,0.05821354,0,0.05821354,14.00003,100,0.2126315,1.131514,2.090616,0,13.18615
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.423288,1.423288,0,0,0,1.423288,161.5866,0.8016447,0,0,2.299843,1.498198,1.423288,0,0,0,10.62527,0,0,0,14.00003,100,0.2126315,1.565617,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,8.742745,8.33,5,0,1.53,8.33,5.994736,0,0.4127455,1.28702,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.2126315,9.61702,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.876109,3.876109,5,0,1.53,3.876109,3.767792,0,0,0,0.1460437,0,0,1.123891,1.067697,3.339891,7.619372,1.213741,0,1.213741,11.98298,85.59258,0.2127263,4.26372,0.116835,5,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,7.274326,7.274326,5,0,1.53,7.274326,0,0,8.881784E-16,0,0,2.394027,2.274326,0,0,2.12615,8.711739,0,2.394027,-2.394027,9.459458,67.56742,0.2127263,8.001759,0,5,8.711739
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.78618,6.317711,3.33,0,3.33,12.61857,90.13249,0.2127079,0,0,5,6.317711
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.775171,4.775171,5,0,1.53,4.775171,0,0,0,0,0,0,0,0.2248288,0.2135874,1.456181,9.314712,0.2135874,0,0.2135874,12.8212,91.57982,0.2127252,5.252688,0,5,9.314712
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.631039,1.631039,0,0,0,1.631039,0,0,2.220446E-16,0,0,1.716883,1.631039,0,0,1.242593,9.50694,0,1.716883,-1.716883,11.01145,78.65304,0.2127252,1.794143,0,0,9.50694
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08977127,0.08977127,0,0,0,0.08977127,0,0,1.387779E-17,0,0,0.09449607,0.08977127,0,0,3.150241,7.790057,0,0.09449607,-0.09449607,10.91184,77.94155,0.2127252,0.09874839,0,0,7.790057
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.768159,1.768159,0,0,0,1.768159,0,0,2.220446E-16,0,0,1.86122,1.768159,0,0,3.255237,7.695561,0,1.86122,-1.86122,8.949941,63.92802,0.2127252,1.944975,0,0,7.695561
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3717636,0.3717636,0,0,0,0.3717636,0,0,5.551115E-17,0,0,0.3913301,0.3717636,0,0,5.323259,5.834341,0,0.3913301,-0.3913301,8.537443,60.98161,0.2127252,0.40894,0,0,5.834341
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.054826,1.054826,0,0,0,1.054826,0,0,0,0,0,1.110343,1.054826,0,0,5.75807,5.443011,0,1.110343,-1.110343,7.367038,52.6216,0.2127252,1.160309,0,0,5.443011
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.999856,1.999856,0,0,0,1.999856,0,0,0,0,0,2.105112,1.999856,0,0,6.991785,4.332667,0,2.105112,-2.105112,5.148056,36.77176,0.2127252,2.199841,0,0,4.332667
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.52444,1.52444,0,0,0,1.52444,0,0,0,0,0,1.604674,1.52444,0,0,9.330798,2.227556,0,1.604674,-1.604674,3.456581,24.68982,0.2127252,1.676884,0,0,2.227556
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.9299675,0.9299675,4.435231,0,1.375818,0.9299675,0,0,0,0,0,0,0,3.505263,3.33,11.11377,0.6228825,3.33,0,3.33,6.615697,47.25488,0.2129198,1.022964,0,5,0.6228825
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.7530155,0.7530155,4.258279,0,1.32751,0.7530155,0,0,0,0,0,0,0,3.505263,3.33,7.783769,3.619883,3.33,0,3.33,9.774812,69.81995,0.213073,0.8283171,0,5,3.619883
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,3.128997,3.128997,5,0,1.53,3.128997,31.88804,0,0,0,0.997776,0,0,1.871003,1.777452,4.453769,6.616882,2.775229,0,2.775229,12.40763,88.62572,0.2132711,3.441897,0.7982208,5,7.614658
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.67854,9.114588,1.166914,0,1.166914,13.51466,96.53307,0.2130843,0,0.933531,0,10.2815
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0.4868281,0,0,0.9984542,0,0,0,0,0.5116261,10.16481,0.5116261,0,0.5116261,14.00003,100,0.2130025,0,0.7987634,0,11.16327
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.611002,4.611002,1.281002,0,0.5147136,4.611002,77.57558,0.07174873,0,0,3.577012,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130025,5.072103,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.42707,3.42707,1.25,0,0.50625,3.42707,107.6611,1.397969,0,0,3.689621,2.291653,2.17707,0,0,0,10.62527,0,0,0,14.00003,100,0.2130025,3.769777,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.635455,5.635455,2.305455,0,0.7943892,5.635455,76.53121,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2130025,6.199,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,3.143866,3.143866,1.25,0,0.50625,3.143866,88.0641,0.7750742,0,0,2.768617,1.993543,1.893866,0,0,0,10.62527,0,0,0,14.00003,100,0.2130025,3.458252,2.214894,5,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,6.384448,6.384448,5,0,1.53,6.384448,21.39083,6.661338E-16,0,0,1.365686,1.457313,1.384448,0,0,0,10.62527,0,0.09162705,-0.09162705,13.90344,99.31012,0.2130025,7.022892,1.092549,5,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,3.218075,3.218075,2.636719,0,0.8848243,3.218075,22.17976,3.330669E-16,0,0,0.7137613,0.6119534,0.5813558,0,0,0.1018078,10.53365,0.1018078,0,0.1018078,14.00003,100,0.2130082,3.539882,0.571009,5,11.24741
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.885414,5.885414,4.111968,0,1.287567,5.885414,31.71885,0,0,0,1.866785,1.866785,1.773446,0,0,0,10.62527,0,0,0,14.00003,100,0.2130082,6.473955,1.493428,5,12.49206
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.57605,1.57605,0,0,0,1.57605,54.95109,0,0,0,0.8660567,1.659,1.57605,0,0,0,10.62527,0,0.7929434,-0.7929434,13.16419,94.02975,0.2130082,1.733655,0.6928453,0,11.49133
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,11.35999,8.33,5,0,1.53,8.33,1.775562,0,3.029986,4.165985,0.1479043,3.505263,3.33,0,0,0.8810482,9.832331,0,3.357359,-3.357359,9.625225,68.75147,0.2130082,12.49599,0.1183235,5,9.980235
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,10.45714,8.33,5,0,1.53,8.33,0,0,2.127137,3.172851,0,3.505263,3.33,0,0,4.611447,6.474972,0,3.505263,-3.505263,5.930354,42.35958,0.2130082,11.50285,0,5,6.474972
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,6.443502,6.443502,5,0,1.53,6.443502,0,0,0,0,0,1.519476,1.443502,0,0,8.506184,2.969709,0,1.519476,-1.519476,4.328686,30.91912,0.2130082,7.087852,0,5,2.969709
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,4.273975,4.273975,5,0,1.53,4.273975,0,0,0,0,0,0,0,0.7260247,0.6897236,10.19449,1.450233,0.6897236,0,0.6897236,4.983015,35.59289,0.2130632,4.701373,0,5,1.450233
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.132295,1.132295,4.637558,0,1.431053,1.132295,0,0,0,0,0,0,0,3.505263,3.33,9.504766,2.070984,3.33,0,3.33,8.14213,58.15796,0.2133011,1.245524,0,5,2.070984
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.17784,1.17784,4.683103,0,1.443487,1.17784,0,0,0,0,0,0,0,3.505263,3.33,6.174767,5.067985,3.33,0,3.33,11.30125,80.72302,0.2135482,1.295624,0,5,5.067985
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.5126628,0.5126628,0,0,0,0.5126628,0,0,0,0,0,0.539645,0.5126628,0,0,2.844766,8.064984,0,0.539645,-0.539645,10.73241,76.65992,0.2135482,0.563929,0,0,8.064984
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.7399641,0.7399641,0,0,0,0.7399641,0,0,1.110223E-16,0,0,0.7789096,0.7399641,0,0,3.444372,7.52534,0,0.7789096,-0.7789096,9.911367,70.79533,0.2135482,0.8139605,0,0,7.52534
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.015515,1.015515,0,0,0,1.015515,0,0,2.220446E-16,0,0,1.068963,1.015515,0,0,4.309827,6.74643,0,1.068963,-1.068963,8.784581,62.74688,0.2135482,1.117066,0,0,6.74643
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2241344,0.2241344,0,0,0,0.2241344,0,0,2.775558E-17,0,0,0.235931,0.2241344,0,0,5.497563,5.677467,0,0.235931,-0.235931,8.535889,60.97051,0.2135482,0.2465479,0,0,5.677467
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1209078,0.1209078,0,0,0,0.1209078,0,0,0,0,0,0.1272713,0.1209078,0,0,5.759709,5.441536,0,0.1272713,-0.1272713,8.401732,60.01226,0.2135482,0.1329985,0,0,5.441536
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.041392,1.041392,0,0,0,1.041392,0,0,2.220446E-16,0,0,1.096202,1.041392,0,0,5.901122,5.314265,0,1.096202,-1.096202,7.246234,51.75871,0.2135482,1.145531,0,0,5.314265
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.163833,1.163833,0,0,0,1.163833,0,0,2.220446E-16,0,0,1.225087,1.163833,0,0,7.119123,4.218063,0,1.225087,-1.225087,5.954879,42.53477,0.2135482,1.280216,0,0,4.218063
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2623164,0.2623164,0,0,0,0.2623164,336.7334,0,0,0,0.8833069,0.2761225,0.2623164,0,0,8.480331,2.992976,0.6071844,0,0.6071844,6.530905,46.64923,0.2134515,0.2885481,0.7066455,0,3.876283
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,6.531644,6.531644,5,0,1.53,6.531644,29.39268,0,0,0,1.919826,1.612257,1.531644,0,0,7.873147,3.539442,0.3075683,0,0.3075683,6.82269,48.7334,0.2134686,7.184809,1.53586,5,5.459267
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3444444,0.3444444,3.849708,0,1.21597,0.3444444,924.7171,0,0,0,3.185136,0,0,3.505263,3.33,7.565579,3.816253,6.515136,0,6.515136,13.00349,92.88189,0.2130217,0.3788888,2.548109,5,7.001389
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.295179,2.295179,0,0,0,2.295179,179.8595,0.6616769,0,0,4.128098,2.415977,2.295179,0,0,1.050443,9.679875,1.050443,0,1.050443,14.00003,100,0.2128558,2.524697,3.302478,0,13.80797
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.665908,4.665908,1.335908,0,0.5297028,4.665908,90.23956,0.7052319,0,0,4.210495,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,5.132499,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2234111,0.2234111,0,0,0,0.2234111,1929.9,4.076442,0,0,4.311611,0.2351696,0.2234111,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,0.2457522,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,2.094415,2.094415,0,0,0,2.094415,206.5745,2.121881,0,0,4.326528,2.204648,2.094415,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,2.303857,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,1.055367,1.055367,0,0,0,1.055367,346.3671,2.54453,0,0,3.655442,1.110912,1.055367,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,1.160903,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2745395,0.2745395,0,0,0,0.2745395,1188.472,2.973835,0,0,3.262824,0.2889889,0.2745395,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,0.3019934,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2915092,0.2915092,0,0,0,0.2915092,851.407,2.175078,0,0,2.481929,0.3068517,0.2915092,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,0.3206601,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.5508913,0.5508913,0,0,0,0.5508913,237.5158,0.7285683,0,0,1.308454,0.5798856,0.5508913,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,0.6059805,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,3.280584,3.280584,3.136664,0,1.021309,3.280584,4.617897,2.775558E-17,0,0,0.151494,0.151494,0.1439193,0,0,0,10.62527,0,0,0,14.00003,100,0.2128558,3.608642,0.1211952,5,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,8.383916,8.33,5,0,1.53,8.33,0,0,0.05391613,0.8923078,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2128558,9.222308,0,5,10.62527
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2128375,0,0,5,7.120011
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,15.12505,8.33,5,0,1.53,8.33,0,0,6.795053,8.307558,0,3.505263,3.33,0,0,0.5647368,10.11701,0,3.505263,-3.505263,9.7694,69.78129,0.2128375,16.63756,0,5,10.11701
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2945099,0.2945099,3.799773,0,1.202338,0.2945099,0,0,0,0,0,0,0,3.505263,3.33,4.459474,6.611748,3.33,0,3.33,12.92852,92.34635,0.2128852,0.3239608,0,5,6.611748
