Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.357081,0.357081,0,0,0,0.357081,0,0,0,0,0,0.3758748,0.357081,0,0,1.129474,9.608747,0,0.3758748,-0.3758748,12.53231,89.51631,0.2128852,0.3927891,0,0,9.608747
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.804049,1.804049,0,0,0,1.804049,0,0,2.220446E-16,0,0,1.898999,1.804049,0,0,1.547112,9.232873,0,1.898999,-1.898999,10.53059,75.21834,0.2128852,1.984454,0,0,9.232873
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.4216327,0.4216327,0,0,0,0.4216327,0,0,0,0,0,0.4438239,0.4216327,0,0,3.657111,7.333874,0,0.4438239,-0.4438239,10.06276,71.87669,0.2128852,0.463796,0,0,7.333874
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.40687,1.40687,0,0,0,1.40687,0,0,2.220446E-16,0,0,1.480916,1.40687,0,0,4.150249,6.89005,0,1.480916,-1.480916,8.501734,60.72655,0.2128852,1.547557,0,0,6.89005
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.479346,1.479346,0,0,0,1.479346,0,0,0,0,0,1.557206,1.479346,0,0,5.795711,5.409134,0,1.557206,-1.557206,6.860294,49.00201,0.2128852,1.62728,0,0,5.409134
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.449507,1.449507,0,0,0,1.449507,0,0,2.220446E-16,0,0,1.525796,1.449507,0,0,7.52594,3.851928,0,1.525796,-1.525796,5.251964,37.51395,0.2128852,1.594457,0,0,3.851928
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.152924,1.152924,0,0,0,1.152924,0,0,2.220446E-16,0,0,1.213604,1.152924,0,0,9.22127,2.326132,0,1.213604,-1.213604,3.972713,28.37646,0.2128852,1.268216,0,0,2.326132
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.5235485,0.5235485,0,0,0,0.5235485,0,0,0,0,0,0.5511037,0.5235485,0,0,10.56972,1.112528,0,0.5511037,-0.5511037,3.391799,24.22709,0.2128852,0.5759034,0,0,1.112528
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,1.070417,1.070417,4.57568,0,1.414161,1.070417,88.11862,0,0,0,0.9432364,0,0,3.505263,3.33,11.18206,0.5614244,4.273236,0,4.273236,7.445747,53.1838,0.2129581,1.177458,0.7545891,5,1.504661
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.35367,2.35367,5,0,1.53,2.35367,74.12058,0,0,0,1.744554,0,0,2.64633,2.514014,6.908819,4.407337,4.258567,0,4.258567,11.48578,82.04111,0.2131272,2.589037,1.395643,5,6.151891
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,6.431314,6.431314,5,0,1.53,6.431314,37.45621,0,0,0,2.408926,1.506647,1.431314,0,0,2.650251,8.240047,0.9022796,0,0.9022796,12.34176,88.15523,0.2131768,7.074446,1.927141,5,10.64897
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,6.319279,6.319279,5,0,1.53,6.319279,48.66761,0,0,0,3.075442,1.388714,1.319278,0,0,1.747972,9.052099,1.686728,0,1.686728,13.94193,99.58499,0.2132694,6.951206,2.460354,5,12.12754
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,10.16751,8.33,5,0,1.53,8.33,47.88181,0.4220479,1.837509,2.854259,3.988555,3.505263,3.33,0,0,0.06124392,10.57015,0.06124392,0,0.06124392,14.00003,100,0.2132598,11.18426,3.190844,5,14.55871
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03917775,0.03917775,0,0,0,0.03917775,10799.17,4.189634,0,0,4.230874,0.04123974,0.03917775,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,0.04309553,3.384699,0,14.85615
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.9262994,0.9262994,0,0,0,0.9262994,405.8973,2.784773,0,0,3.759825,0.975052,0.9262994,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,1.018929,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.613283,2.613283,0,0,0,2.613283,110.2593,0.1305637,0,0,2.881388,2.750824,2.613283,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,2.874612,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.488589,4.488589,1.753667,0,0.6437511,4.488589,64.13743,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,4.937448,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,3.058072,3.058072,1.25,0,0.50625,3.058072,67.97963,0.1756325,0,0,2.078866,1.903233,1.808072,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,3.363879,1.663093,5,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2622671,0.2622671,0,0,0,0.2622671,402.9308,0.7806841,0,0,1.056755,0.2760706,0.2622671,0,0,0,10.62527,0,0,0,14.00003,100,0.2132598,0.2884938,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,5.520331,5.520331,5,0,1.53,5.520331,2.517678,0,8.881784E-16,0,0.1389842,0.5477168,0.520331,0,0,0,10.62527,0,0.4087327,-0.4087327,13.56919,96.92256,0.2132598,6.072364,0.1111873,5,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4541474,10.21654,0,0,0,13.56919,96.92256,0.2132598,0,0,0,10.21654
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.598759,7.598759,5,0,1.53,7.598759,0,0,8.881784E-16,0.02863519,0,2.735536,2.598759,0,0,0.4541474,10.21654,0,2.735536,-2.735536,10.68568,76.32612,0.2132598,8.358635,0,5,10.21654
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,8.392858,8.33,5,0,1.53,8.33,0,0,0.06285715,0.9021429,0,3.505263,3.33,0,0,3.493632,7.481006,0,3.505263,-3.505263,6.990806,49.93423,0.2132598,9.232142,0,5,7.481006
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.8574364,0.8574364,4.3627,0,1.356017,0.8574364,0,0,0,0,0,0,0,3.505263,3.33,7.388369,3.975742,3.33,0,3.33,10.14992,72.49929,0.2134307,0.94318,0,5,3.975742
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.596069,1.596069,5,0,1.53,1.596069,0,0,0,0,0,0,0,3.403931,3.233735,4.058369,6.972742,3.233735,0,3.233735,13.21771,94.41203,0.21368,1.755676,0,5,6.972742
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8246341,9.883103,0,0,0,13.21771,94.41203,0.21368,0,0,0,9.883103
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.9608696,0.9608696,0,0,0,0.9608696,0,0,1.110223E-16,0,0,1.011442,0.9608696,0,0,0.8246341,9.883103,0,1.011442,-1.011442,12.15156,86.79667,0.21368,1.056957,0,0,9.883103
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948458,8.871662,0,0,0,12.15156,86.79667,0.21368,0,0,0,8.871662
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2177601,0.2177601,0,0,0,0.2177601,0,0,2.775558E-17,0,0,0.2292211,0.2177601,0,0,1.948458,8.871662,0,0.2292211,-0.2292211,11.90994,85.07082,0.21368,0.2395361,0,0,8.871662
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2871755,0.2871755,0,0,0,0.2871755,0,0,5.551115E-17,0,0,0.3022901,0.2871755,0,0,2.203148,8.642441,0,0.3022901,-0.3022901,11.5913,82.79481,0.21368,0.3158931,0,0,8.642441
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2891286,0.2891286,0,0,0,0.2891286,0,0,5.551115E-17,0,0,0.3043458,0.2891286,0,0,2.539026,8.340151,0,0.3043458,-0.3043458,11.27049,80.50332,0.21368,0.3180414,0,0,8.340151
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5506561,0.5506561,0,0,0,0.5506561,0,0,0,0,0,0.579638,0.5506561,0,0,2.877188,8.035805,0,0.579638,-0.579638,10.6595,76.1391,0.21368,0.6057217,0,0,8.035805
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,0,0,0,0,0,0,0,0,0.9155757,0,0,0,0,3.52123,7.456167,0.9155757,0,0.9155757,11.52809,82.34332,0.2135376,0,0.7324606,0,8.371742
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,3.232734,3.232734,3.734391,0,1.184489,3.232734,64.26741,0,0,0,2.077594,0,0,0.5016575,0.4765746,2.605655,8.280185,2.554169,0,2.554169,13.95118,99.65112,0.2136869,3.556007,1.662075,5,10.35778
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.718466,1.718466,0,0,0,1.718466,157.1247,0.8397363,0,0,2.700134,1.808911,1.718466,0,0,0.0514859,10.57894,0.0514859,0,0.0514859,14.00003,100,0.2136789,1.890312,2.160107,0,13.27907
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.476724,3.476724,1.25,0,0.50625,3.476724,122.2697,1.90706,0,0,4.25098,2.34392,2.226724,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,3.824396,3.400784,5,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.94071,4.94071,1.61071,0,0.6047237,4.94071,91.6455,1.022675,0,0,4.527938,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,5.434781,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,3.004554,3.004554,0,0,0,3.004554,146.1893,1.229649,0,0,4.392337,3.162688,3.004554,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,3.305009,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,5.326663,5.326663,1.996664,0,0.7100891,5.326663,73.77243,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,5.85933,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,6.53362,6.53362,3.505594,0,1.122027,6.53362,48.78453,0,0,0,3.187396,3.187396,3.028026,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,7.186982,2.549917,5,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136789,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,2.017798,2.017798,0,0,0,2.017798,93.52409,0,0,0,1.887128,2.123998,2.017798,0,0,0,10.62527,0,0.2368707,-0.2368707,13.75034,98.21655,0.2136789,2.219578,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.928338,6.928338,5,0,1.53,6.928338,15.32586,4.440892E-16,0,0,1.061827,2.029829,1.928338,0,0,0.2631897,10.3884,0,0.9680019,-0.9680019,12.72998,90.92825,0.2136789,7.621171,0.8494617,5,11.45023
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.697685,6.697685,5,0,1.53,6.697685,2.070655,0,0,0,0.1386859,1.787037,1.697685,0,0,1.338747,9.420402,0,1.648351,-1.648351,10.99247,78.51746,0.2136789,7.367453,0.1109487,5,9.559088
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,11.42993,8.33,5,0,1.53,8.33,0,0,3.099933,4.242926,0,3.505263,3.33,0,0,3.170248,7.772051,0,3.505263,-3.505263,7.297595,52.12557,0.2136789,12.57293,0,5,7.772051
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,4.053344,4.053344,5,0,1.53,4.053344,0,0,0,0,0,0,0,0.9466559,0.899323,7.064985,4.266788,0.899323,0,0.899323,8.150767,58.21965,0.2137479,4.458679,0,5,4.266788
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.165662,5.076179,3.33,0,3.33,11.30988,80.78471,0.2137278,0,0,5,5.076179
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1355741,0.1355741,0,0,0,0.1355741,0,0,2.775558E-17,0,0,0.1427095,0.1355741,0,0,2.835662,8.073178,0,0.1427095,-0.1427095,11.15945,79.71023,0.2137278,0.1491315,0,0,8.073178
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.185966,1.185966,0,0,0,1.185966,0,0,2.220446E-16,0,0,1.248385,1.185966,0,0,2.994228,7.930469,0,1.248385,-1.248385,9.843541,70.31087,0.2137278,1.304562,0,0,7.930469
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3403685,0.3403685,0,0,0,0.3403685,0,0,5.551115E-17,0,0,0.3582827,0.3403685,0,0,4.381322,6.682084,0,0.3582827,-0.3582827,9.465878,67.61327,0.2137278,0.3744054,0,0,6.682084
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.177814,1.177814,0,0,0,1.177814,0,0,2.220446E-16,0,0,1.239805,1.177814,0,0,4.779414,6.323802,0,1.239805,-1.239805,8.159009,58.27852,0.2137278,1.295596,0,0,6.323802
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.8435838,0.8435838,0,0,0,0.8435838,0,0,1.110223E-16,0,0,0.8879829,0.8435838,0,0,6.156975,5.083997,0,0.8879829,-0.8879829,7.222992,51.5927,0.2137278,0.9279421,0,0,5.083997
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.2673,2.2673,0,0,0,2.2673,0,0,4.440892E-16,0,0,2.386632,2.2673,0,0,7.143622,4.196014,0,2.386632,-2.386632,4.707262,33.62323,0.2137278,2.49403,0,0,4.196014
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.9440517,0.9440517,0,0,0,0.9440517,0,0,0,0,0,0.9937387,0.9440517,0,0,9.795436,1.809382,0,0.9937387,-0.9937387,3.659769,26.14116,0.2137278,1.038457,0,0,1.809382
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89959,0.8156433,0,0,0,3.659769,26.14116,0.2137278,0,0,0,0.8156433
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,10.89959,0.8156433,0.02275572,0,0.02275572,3.681357,26.29535,0.2137243,0,0.01820458,0,0.838399
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,10.87683,0.8361234,0.9439527,0,0.9439527,4.576869,32.69186,0.2135783,0,0.7551622,0,1.780076
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,2.073936,2.073936,5,0,1.53,2.073936,95.21993,0,0,0,1.974801,0,0,2.926064,2.77976,9.932881,1.685681,4.754561,0,4.754561,9.087442,64.91017,0.2136663,2.28133,1.579841,5,3.660482
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.679136,2.679136,4.550838,0,1.407379,2.679136,119.7441,0,0,0,3.208107,0,0,1.871702,1.778117,5.17832,5.964786,4.986225,0,4.986225,13.81779,98.6983,0.2136202,2.94705,2.566486,5,9.172894
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.738735,3.738735,1.25,0,0.50625,3.738735,100.0765,0.9297799,0,0,3.741596,2.619721,2.488735,0,0,0.1920957,10.45239,0.1920957,0,0.1920957,14.00003,100,0.2135907,4.112608,2.993277,5,14.19398
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.805914,3.805914,1.25,0,0.50625,3.805914,94.41801,0.9030324,0,0,3.593468,2.690436,2.555914,0,0,0,10.62527,0,0,0,14.00003,100,0.2135907,4.186506,2.874775,5,14.21874
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2135907,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,6.024687,6.024687,2.694687,0,0.9006497,6.024687,72.08688,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135907,6.627156,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.371066,3.371066,1.25,0,0.50625,3.371066,100.5153,1.155736,0,0,3.388437,2.232701,2.121066,0,0,0,10.62527,0,0,0,14.00003,100,0.2135907,3.708172,2.71075,5,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,3.238975,3.238975,1.25,0,0.50625,3.238975,79.53545,0.4824752,0,0,2.576133,2.093658,1.988975,0,0,0,10.62527,0,0,0,14.00003,100,0.2135907,3.562873,2.060907,5,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,3.00962,3.00962,0,0,0,3.00962,69.59431,0,0,0,2.094524,3.168021,3.00962,0,0,0,10.62527,0,1.073497,-1.073497,12.86846,91.91741,0.2135907,3.310582,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.192774,9.551777,0.97742,0,0.97742,13.79572,98.5407,0.2134408,0,0.781936,0,10.5292
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.2153544,10.43146,0.1345007,0,0.1345007,13.92332,99.45211,0.2134202,0,0.1076005,0,10.56596
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.592694,2.592694,0,0,0,2.592694,0,0,4.440892E-16,0,0,2.729151,2.592694,0,0,0.08085369,10.55251,0,2.729151,-2.729151,11.04655,78.90374,0.2134202,2.851963,0,0,10.55251
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,17.20362,8.33,5,0,1.53,8.33,0,0,8.873624,10.59399,0,3.505263,3.33,0,0,3.113244,7.823354,0,3.505263,-3.505263,7.351674,52.51185,0.2134202,18.92399,0,5,7.823354
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.904848,5.904848,5,0,1.53,5.904848,0,0,0,0,0,0.9524719,0.9048483,0,0,7.007981,4.318091,0,0.9524719,-0.9524719,6.34768,45.34048,0.2134202,6.495333,0,5,4.318091
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,2.070923,2.070923,5,0,1.53,2.070923,0,0,0,0,0,0,0,2.929077,2.782624,8.066283,3.365619,2.782624,0,2.782624,8.987508,64.19636,0.2136313,2.278015,0,5,3.365619
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7963165,0.7963165,4.301579,0,1.339331,0.7963165,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.28366,5.86998,3.33,0,3.33,12.14662,86.76142,0.2137845,0.8759482,0,5,5.86998
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.400753,1.400753,0,0,0,1.400753,0,0,0,0,0,1.474477,1.400753,0,0,1.95366,8.866981,0,1.474477,-1.474477,10.59239,75.65977,0.2137845,1.540829,0,0,8.866981
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.591968,7.392503,0,0,0,10.59239,75.65977,0.2137845,0,0,0,7.392503
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.7423885,0.7423885,0,0,0,0.7423885,0,0,1.110223E-16,0,0,0.7814615,0.7423885,0,0,3.591968,7.392503,0,0.7814615,-0.7814615,9.768656,69.77597,0.2137845,0.8166273,0,0,7.392503
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.26193,1.26193,0,0,0,1.26193,0,0,2.220446E-16,0,0,1.328348,1.26193,0,0,4.460258,6.611042,0,1.328348,-1.328348,8.368454,59.77455,0.2137845,1.388124,0,0,6.611042
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.936201,5.282694,0,0,0,8.368454,59.77455,0.2137845,0,0,0,5.282694
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.936201,5.282694,0,0,0,8.368454,59.77455,0.2137845,0,0,0,5.282694
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,5.936201,5.282694,0.01064578,0,0.01064578,8.378553,59.84669,0.2137828,0,0.008516627,0,5.29334
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.46754,2.46754,0,0,0,2.46754,46.64699,0,0,0,1.151033,2.597411,2.46754,0,0,5.925555,5.292275,0,1.446378,-1.446378,6.853938,48.9566,0.2137828,2.714294,0.9208266,0,6.443308
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.890671,3.890671,5,0,1.53,3.890671,52.68983,0,0,0,2.049988,0,0,1.109328,1.053862,7.532641,3.845897,3.10385,0,3.10385,9.798509,69.9892,0.2139709,4.279739,1.639991,5,5.895886
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,4.449159,4.449159,5,0,1.53,4.449159,72.8987,0,0,0,3.243379,0,0,0.5508413,0.5232993,4.428791,6.639363,3.766678,0,3.766678,13.37189,95.51333,0.2141813,4.894074,2.594703,5,9.882742
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,2.040886,2.040886,0,0,0,2.040886,156.9359,0.3924694,0,0,3.202883,2.148301,2.040886,0,0,0.6621124,10.02937,0.6621124,0,0.6621124,14.00003,100,0.2140805,2.244975,2.562306,0,13.23226
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.394504,2.394504,0,0,0,2.394504,162.9914,1.382304,0,0,3.902835,2.520531,2.394504,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,2.633955,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.572304,3.572304,1.25,0,0.50625,3.572304,126.2626,2.065954,0,0,4.510485,2.44453,2.322304,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,3.929534,3.608388,5,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.945228,2.945228,0,0,0,2.945228,146.372,1.21075,0,0,4.31099,3.10024,2.945228,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,3.239751,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.4283809,0.4283809,0,0,0,0.4283809,877.0165,3.306044,0,0,3.756971,0.4509273,0.4283809,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,0.471219,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,4.005547,4.005547,1.25,0,0.50625,4.005547,73.89324,0.05925278,0,0,2.959828,2.900576,2.755547,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,4.406102,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.294578,1.294578,0,0,0,1.294578,173.1224,0.8784904,0,0,2.241204,1.362713,1.294578,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,1.424035,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.541565,3.541565,3.41489,0,1.097265,3.541565,3.765061,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2140805,3.895721,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6976928,0.6976928,0,0,0,0.6976928,0,0,0,0,0,0.7344134,0.6976928,0,0,0,10.62527,0,0.7344134,-0.7344134,13.22589,94.47044,0.2140805,0.767462,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.745936,1.745936,0,0,0,1.745936,0,0,2.220446E-16,0,0,1.837827,1.745936,0,0,0.8160149,9.890861,0,1.837827,-1.837827,11.28865,80.63304,0.2140805,1.920529,0,0,9.890861
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.874697,2.874697,0,0,0,2.874697,0,0,4.440892E-16,0,0,3.025997,2.874697,0,0,2.858045,8.053034,0,3.025997,-3.025997,8.098968,57.84966,0.2140805,3.162167,0,0,8.053034
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.5251296,0.5251296,0,0,0,0.5251296,0,0,0,0,0,0.552768,0.5251296,0,0,6.220264,5.027037,0,0.552768,-0.552768,7.516299,53.68774,0.2140805,0.5776425,0,0,5.027037
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.7183324,0.7183324,0,0,0,0.7183324,0,0,1.110223E-16,0,0,0.7561393,0.7183324,0,0,6.83445,4.474269,0,0.7561393,-0.7561393,6.719258,47.99461,0.2140805,0.7901656,0,0,4.474269
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.05404,1.05404,0,0,0,1.05404,0,0,0,0,0,1.109516,1.05404,0,0,7.674605,3.71813,0,1.109516,-1.109516,5.549726,39.64082,0.2140805,1.159444,0,0,3.71813
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.7379794,0.7379794,0,0,0,0.7379794,0,0,0,0,0,0.7768204,0.7379794,0,0,8.907401,2.608613,0,0.7768204,-0.7768204,4.730885,33.79197,0.2140805,0.8117773,0,0,2.608613
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.4109097,0.4109097,0,0,0,0.4109097,0,0,5.551115E-17,0,0,0.4325365,0.4109097,0,0,9.770535,1.831793,0,0.4325365,-0.4325365,4.274951,30.53531,0.2140805,0.4520007,0,0,1.831793
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4851547,0.4851547,0,0,0,0.4851547,0,0,0,0,0,0.5106892,0.4851547,0,0,10.25113,1.399257,0,0.5106892,-0.5106892,3.736638,26.69022,0.2140805,0.5336702,0,0,1.399257
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7834051,0.7834051,4.288668,0,1.335806,0.7834051,0,0,0,0,0,0,0,3.505263,3.33,10.81856,0.8885674,3.33,0,3.33,6.895753,49.25528,0.2142286,0.8617456,0,5,0.8885674
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.9194505,0.9194505,4.424714,0,1.372947,0.9194505,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.488563,3.885567,3.33,0,3.33,10.05487,71.82035,0.2144053,1.011396,0,5,3.885567
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8934271,0.8934271,4.39869,0,1.365842,0.8934271,5.519995,0,0,0,0.04931713,0,0,3.505263,3.33,4.158563,6.882567,3.379317,0,3.379317,13.26077,94.7196,0.214568,0.9827698,0.0394537,5,6.931885
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.357241,2.357241,0,0,0,2.357241,26.71115,0,0,0,0.6296461,2.481306,2.357241,0,0,0.7792459,9.923953,0,1.85166,-1.85166,11.30895,80.77805,0.214568,2.592965,0.5037169,0,10.5536
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.917646,1.917646,0,0,0,1.917646,90.15364,0,2.220446E-16,0,1.728827,2.018574,1.917646,0,0,2.836646,8.072293,0,0.289747,-0.289747,11.00353,78.59648,0.214568,2.10941,1.383062,0,9.801121
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,0,0,0,0,0,0,0,2.02047,0,0,0,0,3.158587,7.782546,2.02047,0,2.02047,12.92032,92.28778,0.2142624,0,1.616376,0,9.803016
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.618773,3.618773,1.848752,0,0.6697094,3.618773,82.93685,0,0,0,3.001296,1.863179,1.77002,0,0,1.138117,9.600969,1.138117,0,1.138117,14.00003,100,0.2142186,3.98065,2.401037,5,12.60227
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,5.098412,5.098412,2.299144,0,0.7926663,5.098412,57.79443,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,5.608253,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,3.255616,3.255616,1.25,0,0.50625,3.255616,67.65253,0.09133177,0,0,2.202507,2.111175,2.005616,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,3.581177,1.762005,5,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,5.528068,5.528068,2.45807,0,0.836053,5.528068,58.45762,0,0,0,3.231577,3.231577,3.069998,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,6.080874,2.585262,5,13.85685
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8978709,0.8978709,0,0,0,0.8978709,398.7178,2.634844,0,0,3.579971,0.9451272,0.8978709,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,0.987658,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.928224,3.928224,2.280535,0,0.787586,3.928224,44.15251,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,4.321046,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,3.327682,3.327682,2.434714,0,0.829677,3.327682,28.24687,0,0,0,0.939966,0.939966,0.8929677,0,0,0,10.62527,0,0,0,14.00003,100,0.2142186,3.66045,0.7519728,5,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.870054,2.870054,0,0,0,2.870054,4.29249,0,4.440892E-16,0,0.1231968,3.02111,2.870054,0,0,0,10.62527,0,2.897913,-2.897913,10.94536,78.18098,0.2142186,3.15706,0.09855745,0,10.74847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,9.62617,8.33,5,0,1.53,8.33,0,0,1.29617,2.258787,0,3.505263,3.33,0,0,3.219903,7.727361,0,3.505263,-3.505263,7.250487,51.78909,0.2142186,10.58879,0,5,7.727361
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.814194,6.814194,5,0,1.53,6.814194,0,0,0,0,0,1.909678,1.814194,0,0,7.11464,4.222098,0,1.909678,-1.909678,5.237511,37.41072,0.2142186,7.495613,0,5,4.222098
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,7.053419,7.053419,5,0,1.53,7.053419,0,0,8.881784E-16,0.5619617,0,2.161494,2.053419,0,0,9.236505,2.31242,0,2.161494,-2.161494,2.959096,21.13636,0.2142186,7.758761,0,5,2.31242
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.63816,0.1509265,3.33,0,3.33,6.118211,43.70142,0.214198,0,0,5,0.1509265
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6992007,0.6992007,4.204464,0,1.312819,0.6992007,0,0,0,0,0,0,0,3.505263,3.33,8.308164,3.147927,3.33,0,3.33,9.277327,66.26649,0.2143262,0.7691208,0,5,3.147927
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2247091,0.2247091,3.729972,0,1.183282,0.2247091,0,0,0,0,0,0,0,3.505263,3.33,4.978164,6.144927,3.33,0,3.33,12.43644,88.83155,0.2143532,0.24718,0,5,6.144927
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1360695,0.1360695,0,0,0,0.1360695,0,0,0,0,0,0.1432311,0.1360695,0,0,1.648164,9.141927,0,0.1432311,-0.1432311,12.28546,87.75314,0.2143532,0.1496765,0,0,9.141927
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.09479861,0.09479861,0,0,0,0.09479861,0,0,1.387779E-17,0,0,0.09978801,0.09479861,0,0,1.80731,8.998695,0,0.09978801,-0.09978801,12.18028,87.00181,0.2143532,0.1042785,0,0,8.998695
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918185,8.898908,0,0,0,12.18028,87.00181,0.2143532,0,0,0,8.898908
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3382333,0.3382333,0,0,0,0.3382333,0,0,5.551115E-17,0,0,0.3560351,0.3382333,0,0,1.918185,8.898908,0,0.3560351,-0.3560351,11.80498,84.32114,0.2143532,0.3720567,0,0,8.898908
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.045584,1.045584,0,0,0,1.045584,0,0,2.220446E-16,0,0,1.100615,1.045584,0,0,2.31378,8.542872,0,1.100615,-1.100615,10.64483,76.03437,0.2143532,1.150143,0,0,8.542872
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.626582,1.626582,0,0,0,1.626582,3.916998,0,0,0,0.06371318,1.712191,1.626582,0,0,3.536685,7.442257,0,1.648478,-1.648478,8.907186,63.62262,0.2143532,1.78924,0.05097054,0,7.50597
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.691052,2.691052,0,0,0,2.691052,17.02815,0,0,0,0.4582362,2.832686,2.691052,0,0,5.368328,5.793779,0,2.37445,-2.37445,6.404295,45.74488,0.2143532,2.960157,0.366589,0,6.252016
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.738067,2.738067,0,0,0,2.738067,33.34957,0,4.440892E-16,0,0.9131335,2.882175,2.738067,0,0,8.006605,3.419329,0,1.969042,-1.969042,4.328743,30.91953,0.2143532,3.011873,0.7305068,0,4.332463
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.3249399,0.3249399,0,0,0,0.3249399,728.6536,0,0,0,2.367687,0.342042,0.3249399,0,0,10.19443,1.450287,2.025645,0,2.025645,6.250438,44.6459,0.2140499,0.3574339,1.894149,0,3.817974
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.561283,1.561283,0,0,0,1.561283,254.4725,0,0,0,3.973035,1.643455,1.561283,0,0,8.168785,3.273367,2.32958,0,2.32958,8.460471,60.43182,0.2137022,1.717411,3.178428,0,7.246403
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,0,0,0,4.423409,0,0,0,0,5.839206,5.369989,4.423409,0,4.423409,12.65689,90.40615,0.213045,0,3.538728,0,9.793399
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,5.380807,5.380807,2.066707,0,0.729211,5.380807,91.14474,0,0,0,4.904323,3.488527,3.3141,0,0,1.415796,9.351058,1.415796,0,1.415796,14.00003,100,0.2128389,5.918888,3.923458,5,14.25538
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,2.162553,2.162553,0,0,0,2.162553,139.5111,0.74063,0,0,3.017002,2.276372,2.162553,0,0,0,10.62527,0,0,0,14.00003,100,0.2128389,2.378808,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,8.479136,8.33,5,0,1.53,8.33,32.8955,0,0.1491366,0.9970503,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2128389,9.32705,2.192156,5,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,2.08273,2.08273,0,0,0,2.08273,91.3405,0,0,0,1.902376,2.192348,2.08273,0,0,0.8500757,9.860206,0,0.2899714,-0.2899714,12.88792,92.05638,0.2128389,2.291003,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,5.291919,5.291919,4.887071,0,1.49917,5.291919,30.20496,2.220446E-16,0,0,1.598422,0.4261557,0.404848,0,0,1.172266,9.570234,1.172266,0,1.172266,14.00003,100,0.2129001,5.821111,1.278738,5,11.16866
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129001,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.234011,2.234011,0,0,0,2.234011,5.650756,0,0,0,0.1262385,2.351591,2.234011,0,0,0,10.62527,0,2.225353,-2.225353,11.6543,83.24483,0.2129001,2.457413,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.709965,5.709965,5,0,1.53,5.709965,0,0,0,0,0,0.7473312,0.7099646,0,0,2.472614,8.399921,0,0.7473312,-0.7473312,10.86654,77.61802,0.2129001,6.280961,0,5,8.399921
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.73677,1.73677,5,0,1.53,1.73677,0,0,0,0,0,0,0,3.26323,3.100069,3.302982,7.65259,3.100069,0,3.100069,13.80753,98.625,0.2131286,1.910447,0,5,7.65259
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,9.07019,8.33,5,0,1.53,8.33,0,0,0.7401905,1.64721,0,3.505263,3.33,0,0,0.2029131,10.44265,0,3.505263,-3.505263,10.11266,72.23312,0.2131286,9.977209,0,5,10.44265
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.7445228,0.7445228,4.249786,0,1.325191,0.7445228,0,0,0,0,0,0,0,3.505263,3.33,4.09765,6.937389,3.33,0,3.33,13.27177,94.79818,0.2132669,0.818975,0,5,6.937389
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.4051526,0.4051526,0,0,0,0.4051526,0,0,5.551115E-17,0,0,0.4264765,0.4051526,0,0,0.7676499,9.934389,0,0.4264765,-0.4264765,12.82223,91.58714,0.2132669,0.4456679,0,0,9.934389
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241513,9.507913,0,0,0,12.82223,91.58714,0.2132669,0,0,0,9.507913
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.261416,1.261416,0,0,0,1.261416,0,0,0,0,0,1.327806,1.261416,0,0,1.241513,9.507913,0,1.327806,-1.327806,11.4226,81.5898,0.2132669,1.387558,0,0,9.507913
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.229008,1.229008,0,0,0,1.229008,0,0,2.220446E-16,0,0,1.293692,1.229008,0,0,2.716853,8.180106,0,1.293692,-1.293692,10.05892,71.84931,0.2132669,1.351909,0,0,8.180106
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5958807,0.5958807,0,0,0,0.5958807,0,0,0,0,0,0.6272429,0.5958807,0,0,4.154289,6.886414,0,0.6272429,-0.6272429,9.397751,67.12666,0.2132669,0.6554688,0,0,6.886414
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.173939,1.173939,0,0,0,1.173939,0,0,0,0,0,1.235725,1.173939,0,0,4.851225,6.259171,0,1.235725,-1.235725,8.095182,57.82262,0.2132669,1.291333,0,0,6.259171
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.224254,5.023446,0,0,0,8.095182,57.82262,0.2132669,0,0,0,5.023446
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.600363,0.600363,0,0,0,0.600363,11.31561,0,0,0,0.06793474,0.631961,0.600363,0,0,6.224254,5.023446,0,0.5640263,-0.5640263,7.500647,53.57594,0.2132669,0.6603993,0.05434779,0,5.091381
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.875055,2.875055,0,0,0,2.875055,29.43448,0,4.440892E-16,0,0.8462574,3.026373,2.875055,0,0,6.850949,4.45942,0,2.180116,-2.180116,5.202603,37.16137,0.2132669,3.16256,0.6770059,0,5.305677
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.810892,2.810892,5,0,1.53,2.810892,73.96329,0,0,0,2.079028,0,0,2.189108,2.079652,9.2733,2.279304,4.15868,0,4.15868,9.147874,65.34183,0.2134395,3.091982,1.663223,5,4.358332
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.5303432,0.5303432,2.275259,0,0.7861459,0.5303432,651.8325,2.220446E-16,0,0,3.456949,0,0,1.744916,1.65767,5.11462,6.022116,5.11462,0,5.11462,14.00003,100,0.2129036,0.5833775,2.765559,5,9.479066
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,5.448405,5.448405,2.118405,0,0.7433245,5.448405,75.17722,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,5.993245,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.829555,1.829555,0,0,0,1.829555,242.2898,2.506979,0,0,4.432826,1.925848,1.829555,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,2.012511,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,2.12284,2.12284,0,0,0,2.12284,217.8945,2.390984,0,0,4.625553,2.234569,2.12284,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,2.335124,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.876961,2.876961,0,0,0,2.876961,135.5112,0.8702245,0,0,3.898604,3.028379,2.876961,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,3.164657,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.647983,2.647983,0,0,0,2.647983,146.2177,1.084468,0,0,3.871819,2.787351,2.647983,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,2.912782,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,4.270072,4.270072,2.538597,0,0.8580369,4.270072,42.68325,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,4.697079,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129036,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,2.039624,2.039624,0,0,0,2.039624,6.171781,0,0,0,0.1258811,2.146972,2.039624,0,0,0,10.62527,0,2.021091,-2.021091,11.86961,84.78277,0.2129036,2.243586,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.806623,2.806623,0,0,0,2.806623,0,0,4.440892E-16,0,0,2.95434,2.806623,0,0,2.245657,8.604183,0,2.95434,-2.95434,8.755463,62.53889,0.2129036,3.087286,0,0,8.604183
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.876913,6.876913,5,0,1.53,6.876913,0,0,0,0,0,1.975698,1.876913,0,0,5.528257,5.649843,0,1.975698,-1.975698,6.672894,47.66344,0.2129036,7.564604,0,5,5.649843
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.723477,3.674145,3.33,0,3.33,9.83201,70.2285,0.2128866,0,0,5,3.674145
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.308018,1.308018,4.813281,0,1.479026,1.308018,0,0,0,0,0,0,0,3.505263,3.33,4.393477,6.671145,3.33,0,3.33,12.99113,92.79356,0.2131287,1.43882,0,5,6.671145
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5698938,0.5698938,0,0,0,0.5698938,0,0,1.110223E-16,0,0,0.5998881,0.5698938,0,0,1.063477,9.668145,0,0.5998881,-0.5998881,12.35879,88.27688,0.2131287,0.6268831,0,0,9.668145
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,2.090469,2.090469,0,0,0,2.090469,0,0,4.440892E-16,0,0,2.200493,2.090469,0,0,1.730019,9.068256,0,2.200493,-2.200493,10.03926,71.70889,0.2131287,2.299515,0,0,9.068256
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.2011465,0.2011465,0,0,0,0.2011465,0,0,2.775558E-17,0,0,0.2117332,0.2011465,0,0,4.175012,6.867764,0,0.2117332,-0.2117332,9.816077,70.1147,0.2131287,0.2212612,0,0,6.867764
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.8126434,0.8126434,0,0,0,0.8126434,0,0,1.110223E-16,0,0,0.8554141,0.8126434,0,0,4.410271,6.65603,0,0.8554141,-0.8554141,8.914392,63.6741,0.2131287,0.8939077,0,0,6.65603
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360731,5.800616,0,0,0,8.914392,63.6741,0.2131287,0,0,0,5.800616
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.322901,2.322901,0,0,0,2.322901,0,0,0,0,0,2.445159,2.322901,0,0,5.360731,5.800616,0,2.445159,-2.445159,6.336968,45.26397,0.2131287,2.555191,0,0,5.800616
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2878441,0.2878441,0,0,0,0.2878441,0,0,5.551115E-17,0,0,0.3029937,0.2878441,0,0,8.077574,3.355458,0,0.3029937,-0.3029937,6.017585,42.98267,0.2131287,0.3166285,0,0,3.355458
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.5084979,0.5084979,0,0,0,0.5084979,4.235631,0,0,0,0.0215381,0.535261,0.5084979,0,0,8.414233,3.052464,0,0.5137229,-0.5137229,5.476074,39.11473,0.2131287,0.5593477,0.01723048,0,3.074002
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.879018,5.879018,5,0,1.53,5.879018,18.43651,0,0,0,1.083886,0.9252818,0.8790178,0,0,8.985037,2.538741,0.1586038,0,0.1586038,5.626538,40.18948,0.2131368,6.466919,0.8671085,5,3.622627
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,4.220824,4.220824,5,0,1.53,4.220824,53.32867,1.110223E-16,0,0,2.25091,0,0,0.7791758,0.740217,8.826433,2.681484,2.991127,0,2.991127,8.46417,60.45824,0.2133056,4.642907,1.800728,5,4.932394
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,1.108374,1.108374,3.968636,0,1.248438,1.108374,281.3182,0,0,0,3.118058,0,0,2.860261,2.717248,5.835307,5.373498,5.835307,0,5.835307,14.00003,100,0.2130203,1.219212,2.494447,5,8.491556
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,3.276776,3.276776,1.25,0,0.50625,3.276776,121.4418,1.845926,0,0,3.979374,2.133448,2.026776,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,3.604453,3.183499,5,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,4.039414,4.039414,1.25,0,0.50625,4.039414,94.15938,0.8672617,0,0,3.803488,2.936226,2.789414,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,4.443356,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,4.317365,4.317365,1.25,0,0.50625,4.317365,91.87106,0.737604,0,0,3.966409,3.228805,3.067365,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,4.749102,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.387946,2.387946,0,0,0,2.387946,166.9516,1.473086,0,0,3.986714,2.513628,2.387946,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,2.626741,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.7002445,0.7002445,0,0,0,0.7002445,564.0027,3.212299,0,0,3.949398,0.7370995,0.7002445,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,0.7702689,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.366526,0.366526,0,0,0,0.366526,781.9006,2.480052,0,0,2.86587,0.3858169,0.366526,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,0.4031787,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.380703,3.380703,1.739854,0,0.6399803,3.380703,51.09023,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.2130203,3.718773,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.405081,2.405081,0,0,0,2.405081,45.94854,0,0,0,1.1051,2.531664,2.405081,0,0,0,10.62527,0,1.426564,-1.426564,12.4963,89.25909,0.2130203,2.645589,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.63738,4.63738,5,0,1.53,4.63738,2.66969,0,0,0,0.1238037,0,0,0.36262,0.344489,1.585071,9.19871,0.4682927,0,0.4682927,12.94056,92.43238,0.2130515,5.101118,0.09904294,5,9.322514
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.7520919,0.7520919,0,0,0,0.7520919,0,0,0,0,0,0.7916757,0.7520919,0,0,1.116779,9.620173,0,0.7916757,-0.7916757,12.10606,86.47168,0.2130515,0.8273011,0,0,9.620173
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.25077,3.25077,5,0,1.53,3.25077,0,0,0,0,0,0,0,1.74923,1.661768,1.996418,8.828498,1.661768,0,1.661768,13.68255,97.73232,0.2131712,3.575847,0,5,8.828498
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.337265,4.337265,4.689528,0,1.445241,4.337265,0,1.665335E-16,0,0,0,0,0,0.3522632,0.3346501,0.3346501,10.32409,0.3346501,0,0.3346501,14.00003,100,0.2131953,4.770991,0,5,10.32409
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.350491,1.350491,0,0,0,1.350491,0,0,0,0,0,1.421569,1.350491,0,0,0,10.62527,0,1.421569,-1.421569,12.50156,89.2967,0.2131953,1.48554,0,0,10.62527
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.53094,1.53094,0,0,0,1.53094,0,0,2.220446E-16,0,0,1.611516,1.53094,0,0,1.579521,9.203705,0,1.611516,-1.611516,10.80288,77.16324,0.2131953,1.684034,0,0,9.203705
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6526627,0.6526627,0,0,0,0.6526627,0,0,0,0,0,0.6870133,0.6526627,0,0,3.370095,7.592189,0,0.6870133,-0.6870133,10.0787,71.99057,0.2131953,0.7179289,0,0,7.592189
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.133443,6.905176,0,0,0,10.0787,71.99057,0.2131953,0,0,0,6.905176
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.376749,1.376749,0,0,0,1.376749,0,0,0,0,0,1.449209,1.376749,0,0,4.133443,6.905176,0,1.449209,-1.449209,8.551099,61.07916,0.2131953,1.514424,0,0,6.905176
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.410153,1.410153,0,0,0,1.410153,0,0,0,0,0,1.484372,1.410153,0,0,5.743675,5.455966,0,1.484372,-1.484372,6.986434,49.903,0.2131953,1.551168,0,0,5.455966
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4753844,0.4753844,0,0,0,0.4753844,0,0,5.551115E-17,0,0,0.5004047,0.4753844,0,0,7.392977,3.971595,0,0.5004047,-0.5004047,6.458961,46.13535,0.2131953,0.5229229,0,0,3.971595
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.948983,3.47119,0,0,0,6.458961,46.13535,0.2131953,0,0,0,3.47119
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.404292,1.404292,0,0,0,1.404292,5.350929,0,2.220446E-16,0,0.07514265,1.478202,1.404292,0,0,7.948983,3.47119,0,1.403059,-1.403059,4.980007,35.57141,0.2131953,1.544721,0.06011412,0,3.546333
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,2.081573,2.081573,5,0,1.53,2.081573,42.27048,0,0,0,0.879891,0,0,2.918427,2.772506,9.507937,2.068131,3.652396,0,3.652396,8.444975,60.32113,0.213438,2.28973,0.7039128,5,2.948022
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,5.494084,5.494084,5,0,1.53,5.494084,38.63869,0,0,0,2.122843,0.5200885,0.4940841,0,0,5.855541,5.355288,1.602754,0,1.602754,9.965481,71.18186,0.2135189,6.043492,1.698274,5,7.47813
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.813323,1.813323,2.828633,0,0.9372167,1.813323,175.5914,0,0,0,3.184039,0,0,1.01531,0.9645444,4.252787,6.797766,4.148584,0,4.148584,13.90117,99.29389,0.2132447,1.994655,2.547231,5,9.981806
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,4.348479,4.348479,1.25,0,0.50625,4.348479,85.2192,0.3399795,0,0,3.705739,3.261557,3.098479,0,0,0.1042029,10.53149,0.1042029,0,0.1042029,14.00003,100,0.2132298,4.783327,2.964591,5,14.23723
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,8.309568,8.309568,4.979568,0,1.524422,8.309568,49.73889,0.6278241,0,0.8105255,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,9.140526,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,4.194318,4.194318,1.25,0,0.50625,4.194318,95.49747,0.9061852,0,0,4.005467,3.099282,2.944318,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,4.61375,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.7031574,0.7031574,0,0,0,0.7031574,495.7504,2.74574,0,0,3.485906,0.7401657,0.7031574,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,0.7734731,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.89953,2.89953,0,0,0,2.89953,127.2867,0.6385792,0,0,3.690716,3.052137,2.89953,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,3.189483,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.699067,3.699067,1.27321,0,0.5125862,3.699067,69.03184,0,0,0,2.553534,2.553534,2.425857,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,4.068974,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,6.604564,6.604564,4.605268,0,1.422238,6.604564,31.86467,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2132298,7.26502,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.593618,2.593618,0,0,0,2.593618,32.64547,0,0,0,0.8466989,2.730125,2.593618,0,0,0,10.62527,0,1.883426,-1.883426,12.01472,85.81927,0.2132298,2.85298,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,9.837068,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,1.507068,2.490775,0.1220868,3.505263,3.33,0,0,2.092695,8.741849,0,3.383176,-3.383176,8.448542,60.34661,0.2132298,10.82078,0.09766946,5,8.863935
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.364408,3.364408,5,0,1.53,3.364408,0,0,0,0,0,0,0,1.635592,1.553813,5.85178,5.358672,1.553813,0,1.553813,9.922618,70.8757,0.2133407,3.700849,0,5,5.358672
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,9.602816,8.33,5,0,1.53,8.33,0,0,1.272816,2.233098,0,3.505263,3.33,0,0,4.297967,6.757103,0,3.505263,-3.505263,6.227746,44.48381,0.2133407,10.5631,0,5,6.757103
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.192704,3.25184,3.33,0,3.33,9.386862,67.04887,0.213323,0,0,5,3.25184
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.5078884,0.5078884,4.013152,0,1.26059,0.5078884,0,0,0,0,0,0,0,3.505263,3.33,4.862704,6.24884,3.33,0,3.33,12.54598,89.61395,0.2134086,0.5586773,0,5,6.24884
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1191511,0.1191511,0,0,0,0.1191511,0,0,1.387779E-17,0,0,0.1254222,0.1191511,0,0,1.532704,9.24584,0,0.1254222,-0.1254222,12.41377,88.66961,0.2134086,0.1310662,0,0,9.24584
