Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.9352955,0.9352955,0,0,0,0.9352955,0,0,1.110223E-16,0,0,0.9845216,0.9352955,0,0,1.672062,9.120418,0,0.9845216,-0.9845216,11.37599,81.25694,0.2134086,1.028825,0,0,9.120418
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.6165273,0.6165273,0,0,0,0.6165273,0,0,0,0,0,0.648976,0.6165273,0,0,2.765975,8.135897,0,0.648976,-0.648976,10.69191,76.37065,0.2134086,0.67818,0,0,8.135897
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.6457233,0.6457233,0,0,0,0.6457233,0,0,1.110223E-16,0,0,0.6797087,0.6457233,0,0,3.48706,7.48692,0,0.6797087,-0.6797087,9.975437,71.25298,0.2134086,0.7102956,0,0,7.48692
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.4062349,0.4062349,0,0,0,0.4062349,0,0,0,0,0,0.4276157,0.4062349,0,0,4.242291,6.807212,0,0.4276157,-0.4276157,9.524691,68.03336,0.2134086,0.4468584,0,0,6.807212
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.4224669,0.4224669,0,0,0,0.4224669,0,0,5.551115E-17,0,0,0.444702,0.4224669,0,0,4.71742,6.379596,0,0.444702,-0.444702,9.055933,64.6851,0.2134086,0.4647136,0,0,6.379596
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.701446,1.701446,0,0,0,1.701446,0,0,2.220446E-16,0,0,1.790996,1.701446,0,0,5.211534,5.934894,0,1.790996,-1.790996,7.168058,51.20031,0.2134086,1.871591,0,0,5.934894
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.9487997,0.9487997,0,0,0,0.9487997,8.126528,0,0,0,0.07710446,0.9987365,0.9487997,0,0,7.201529,4.143898,0,0.9216321,-0.9216321,6.196572,44.26114,0.2134086,1.04368,0.06168357,0,4.221003
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,4.065423,4.065423,5,0,1.53,4.065423,20.19665,0,0,0,0.8210793,0,0,0.9345771,0.8878483,8.225565,3.222266,1.708928,0,1.708928,7.817803,55.84134,0.2135126,4.471965,0.6568635,5,4.043345
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.774755,4.774755,5,0,1.53,4.774755,48.10438,0,0,0,2.296866,0,0,0.2252446,0.2139824,6.516637,4.760301,2.510849,0,2.510849,10.1998,72.85559,0.2136423,5.252231,1.837493,5,7.057167
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,2.193305,2.193305,3.012195,0,0.9873294,2.193305,143.3361,0,0,0,3.143798,0,0,0.8188907,0.7779462,4.005788,7.020065,3.921744,0,3.921744,13.9203,99.4305,0.2134402,2.412635,2.515038,5,10.16386
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.359071,3.359071,1.25,0,0.50625,3.359071,120.813,1.754077,0,0,4.058196,2.220075,2.109071,0,0,0.08404405,10.54963,0.08404405,0,0.08404405,14.00003,100,0.2134282,3.694978,3.246557,5,14.60783
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.634958,3.634958,1.25,0,0.50625,3.634958,102.7438,1.224212,0,0,3.734694,2.510482,2.384958,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,3.998454,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,3.244634,3.244634,1.25,0,0.50625,3.244634,133.7176,2.239031,0,0,4.338645,2.099615,1.994634,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,3.569097,3.470916,5,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,3.228795,3.228795,1.25,0,0.50625,3.228795,133.7709,2.236247,0,0,4.319189,2.082942,1.978795,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,3.551674,3.455351,5,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.677832,5.677832,2.347832,0,0.805958,5.677832,62.4705,0.04170689,0,0,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,6.245615,2.837576,5,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,5.396076,5.396076,2.63307,0,0.8838282,5.396076,53.89893,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,5.935683,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.962192,3.962192,2.194471,0,0.7640905,3.962192,46.96288,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,4.358411,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134282,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,14.33782,8.33,5,0,1.53,8.33,1.458774,0,6.007824,7.441607,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.2134282,15.77161,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.900365,3.900365,5,0,1.53,3.900365,0,0,0,0,0,0,0,1.099635,1.044653,3.759719,7.241527,1.044653,0,1.044653,11.42429,81.60191,0.2135019,4.290401,0,5,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.6237322,0.6237322,0,0,0,0.6237322,0,0,1.110223E-16,0,0,0.6565602,0.6237322,0,0,2.715066,8.181715,0,0.6565602,-0.6565602,10.73221,76.65852,0.2135019,0.6861054,0,0,8.181715
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.86665,8.33,5,0,1.53,8.33,0,0,0.53665,1.423315,0,3.505263,3.33,0,0,3.444577,7.525155,0,3.505263,-3.505263,7.037344,50.26664,0.2135019,9.753315,0,5,7.525155
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.7166436,0.7166436,4.221907,0,1.317581,0.7166436,0,0,0,0,0,0,0,3.505263,3.33,7.339314,4.019892,3.33,0,3.33,10.19646,72.8317,0.2136285,0.788308,0,5,4.019892
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3864174,0.3864174,3.89168,0,1.227429,0.3864174,0,0,0,0,0,0,0,3.505263,3.33,4.009314,7.016891,3.33,0,3.33,13.35557,95.39677,0.2136881,0.4250591,0,5,7.016891
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.824166,1.824166,0,0,0,1.824166,0,0,2.220446E-16,0,0,1.920174,1.824166,0,0,0.679314,10.01389,0,1.920174,-1.920174,11.33153,80.93935,0.2136881,2.006582,0,0,10.01389
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812841,8.093718,0,0,0,11.33153,80.93935,0.2136881,0,0,0,8.093718
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812841,8.093718,0,0,0,11.33153,80.93935,0.2136881,0,0,0,8.093718
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.812841,8.093718,0,0,0,11.33153,80.93935,0.2136881,0,0,0,8.093718
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.9626726,0.9626726,0,0,0,0.9626726,0,0,0,0,0,1.01334,0.9626726,0,0,2.812841,8.093718,0,1.01334,-1.01334,10.26338,73.3097,0.2136881,1.05894,0,0,8.093718
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.522858,0.522858,0,0,0,0.522858,0,0,0,0,0,0.5503768,0.522858,0,0,3.938774,7.080378,0,0.5503768,-0.5503768,9.68323,69.16579,0.2136881,0.5751438,0,0,7.080378
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.8835435,0.8835435,0,0,0,0.8835435,5.057845,0,1.110223E-16,0,0.04468826,0.9300458,0.8835435,0,0,4.550304,6.530001,0,0.8853575,-0.8853575,8.749982,62.49975,0.2136881,0.9718978,0.03575061,0,6.574689
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.858191,3.858191,5,0,1.53,3.858191,24.86139,0,0,0,0.9591998,0,0,1.141809,1.084719,5.534034,5.644643,2.043919,0,2.043919,10.68901,76.34995,0.2138112,4.24401,0.7673599,5,6.603843
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,1.536541,0,0.5844756,0,0,0,0,0,2.030402,0,0,1.536541,1.459713,3.490116,7.48417,3.490116,0,3.490116,14.00003,100,0.2133757,0,1.624322,5,9.514572
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,4.28533,4.28533,1.772504,0,0.6488935,4.28533,61.72408,0,0,0,2.645081,2.645081,2.512826,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,4.713863,2.116065,5,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,3.070783,3.070783,1.25,0,0.50625,3.070783,96.36835,1.042649,0,0,2.959263,1.916613,1.820783,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,3.377861,2.36741,5,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.05368155,0.05368155,0,0,0,0.05368155,6898.725,3.646836,0,0,3.703342,0.05650689,0.05368155,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,0.0590497,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,10.25191,8.33,5,0,1.53,8.33,47.37926,0.441429,1.921906,2.947096,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,11.2771,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.607436,4.607436,1.277436,0,0.5137401,4.607436,81.04539,0.2288514,0,0,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,5.06818,2.987292,5,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.602378,5.602378,2.966326,0,0.974807,5.602378,49.52882,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,6.162616,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.437869,1.437869,0,0,0,1.437869,113.1392,0.1132468,0,0,1.626794,1.513547,1.437869,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,1.581656,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2133757,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,7.278986,7.278986,5,0,1.53,7.278986,1.567878,0,8.881784E-16,0,0.1141256,2.398933,2.278986,0,0,0,10.62527,0,2.284807,-2.284807,11.59163,82.79719,0.2133757,8.006885,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.538675,8.340466,0,0,0,11.59163,82.79719,0.2133757,0,0,0,8.340466
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.29982,2.29982,0,0,0,2.29982,0,0,4.440892E-16,0,0,2.420863,2.29982,0,0,2.538675,8.340466,0,2.420863,-2.420863,9.039816,64.56998,0.2133757,2.529802,0,0,8.340466
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.731167,4.731167,5,0,1.53,4.731167,0,0,0,0,0,0,0,0.2688325,0.2553909,5.228522,5.919604,0.2553909,0,0.2553909,9.282101,66.30059,0.2133936,5.204284,0,5,5.919604
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.36922,1.36922,4.874483,0,1.495734,1.36922,0,0,0,0,0,0,0,3.505263,3.33,4.973132,6.149456,3.33,0,3.33,12.44122,88.86565,0.213626,1.506142,0,5,6.149456
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.643132,9.146456,0,0,0,12.44122,88.86565,0.213626,0,0,0,9.146456
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.9338552,0.9338552,0,0,0,0.9338552,0,0,1.110223E-16,0,0,0.9830055,0.9338552,0,0,1.643132,9.146456,0,0.9830055,-0.9830055,11.40504,81.46439,0.213626,1.027241,0,0,9.146456
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.055706,1.055706,0,0,0,1.055706,0,0,0,0,0,1.11127,1.055706,0,0,2.73536,8.16345,0,1.11127,-1.11127,10.23366,73.0974,0.213626,1.161277,0,0,8.16345
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4733388,0.4733388,0,0,0,0.4733388,0,0,5.551115E-17,0,0,0.4982514,0.4733388,0,0,3.970104,7.05218,0,0.4982514,-0.4982514,9.708453,69.34595,0.213626,0.5206727,0,0,7.05218
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.9610506,0.9610506,0,0,0,0.9610506,0,0,1.110223E-16,0,0,1.011632,0.9610506,0,0,4.523717,6.553929,0,1.011632,-1.011632,8.642099,61.72916,0.213626,1.057156,0,0,6.553929
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.9523358,0.9523358,0,0,0,0.9523358,0,0,2.220446E-16,0,0,1.002459,0.9523358,0,0,5.647753,5.542297,0,1.002459,-1.002459,7.585415,54.18143,0.213626,1.047569,0,0,5.542297
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.881366,1.881366,0,0,0,1.881366,0,0,2.220446E-16,0,0,1.980385,1.881366,0,0,6.761596,4.539838,0,1.980385,-1.980385,5.497906,39.27068,0.213626,2.069503,0,0,4.539838
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.18095,1.18095,0,0,0,1.18095,4.631627,0,0,0,0.05469719,1.243105,1.18095,0,0,8.962024,2.559453,0,1.188408,-1.188408,4.245214,30.3229,0.213626,1.299045,0.04375775,0,2.61415
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,7.057789,7.057789,5,0,1.53,7.057789,13.07302,0,0,1.285769,0.922666,2.166094,2.057789,0,0,10.28248,1.371045,0,1.243428,-1.243428,2.934526,20.96086,0.213626,7.763568,0.7381327,5,2.293711
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.857318,4.857318,5,0,1.53,4.857318,45.09594,0,0,0,2.190454,0,0,0.1426814,0.1355473,11.66406,0.1276174,2.326001,0,2.326001,5.141164,36.72253,0.2137428,5.34305,1.752363,5,2.318071
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.498281,2.498281,4.994843,0,1.528592,2.498281,94.44798,0,0,0,2.359576,0,0,2.496562,2.371734,9.338062,2.221018,4.73131,0,4.73131,9.62968,68.78329,0.2138246,2.748109,1.887661,5,4.580594
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,6.236545,6.236545,5,0,1.53,6.236545,49.17502,0,0,0,3.066822,1.301626,1.236544,0,0,4.606752,6.479198,1.765196,0,1.765196,11.30429,80.74478,0.2139106,6.860199,2.453458,5,9.54602
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,0.1245521,0,0,2.966108,0,0,0,0,2.841556,8.067874,2.841556,0,2.841556,14.00003,100,0.2135131,0,2.372886,0,11.03398
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,1.05879,1.05879,0,0,0,1.05879,379.5036,2.90363,0,0,4.018146,1.114516,1.05879,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,1.164669,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.368292,1.368292,0,0,0,1.368292,310.5716,2.809218,0,0,4.249526,1.440307,1.368292,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,1.505121,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.904678,2.904678,0,0,0,2.904678,146.3945,1.194734,0,0,4.252289,3.057555,2.904678,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,3.195145,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.04386594,0.04386594,0,0,0,0.04386594,7689.483,3.32689,0,0,3.373064,0.04617468,0.04386594,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,0.04825253,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.709385,3.709385,2.209146,0,0.7680969,3.709385,42.57306,0,4.440892E-16,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,4.080323,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.832467,5.832467,4.9292,0,1.510672,5.832467,16.30196,0,8.881784E-16,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2135131,6.415713,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,9.350033,8.33,5,0,1.53,8.33,1.370205,0,1.020033,1.955036,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2135131,10.28504,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.814281,4.814281,5,0,1.53,4.814281,0,0,0,0,0,0,0,0.185719,0.1764331,3.767917,7.234149,0.1764331,0,0.1764331,10.59285,75.66305,0.2135253,5.295709,0,5,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.301922,2.301922,5,0,1.53,2.301922,0,0,0,0,0,0,0,2.698078,2.563174,3.591484,7.392939,2.563174,0,2.563174,13.02449,93.03188,0.2137023,2.532114,0,5,7.392939
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.420584,1.420584,0,0,0,1.420584,0,0,2.220446E-16,0,0,1.495352,1.420584,0,0,1.028309,9.699796,0,1.495352,-1.495352,11.44825,81.77304,0.2137023,1.562643,0,0,9.699796
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.03675305,0.03675305,0,0,0,0.03675305,0,0,6.938894E-18,0,0,0.03868743,0.03675305,0,0,2.689811,8.204444,0,0.03868743,-0.03868743,11.40747,81.48176,0.2137023,0.04042836,0,0,8.204444
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.6146418,0.6146418,0,0,0,0.6146418,0,0,1.110223E-16,0,0,0.6469914,0.6146418,0,0,2.732797,8.165756,0,0.6469914,-0.6469914,10.72548,76.61042,0.2137023,0.676106,0,0,8.165756
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.620029,0.620029,0,0,0,0.620029,0,0,0,0,0,0.6526621,0.620029,0,0,3.451677,7.518765,0,0.6526621,-0.6526621,10.03751,71.69638,0.2137023,0.6820319,0,0,7.518765
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3599927,0.3599927,0,0,0,0.3599927,0,0,5.551115E-17,0,0,0.3789396,0.3599927,0,0,4.176857,6.866103,0,0.3789396,-0.3789396,9.638077,68.84326,0.2137023,0.3959919,0,0,6.866103
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4467652,0.4467652,0,0,0,0.4467652,0,0,5.551115E-17,0,0,0.4702792,0.4467652,0,0,4.597901,6.487164,0,0.4702792,-0.4702792,9.142359,65.30243,0.2137023,0.4914417,0,0,6.487164
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.9245026,0.9245026,0,0,0,0.9245026,0,0,1.110223E-16,0,0,0.9731606,0.9245026,0,0,5.120433,6.016884,0,0.9731606,-0.9731606,8.116557,57.97529,0.2137023,1.016953,0,0,6.016884
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.768257,0.768257,0,0,0,0.768257,0,0,0,0,0,0.8086915,0.768257,0,0,6.201723,5.043724,0,0.8086915,-0.8086915,7.264122,51.88648,0.2137023,0.8450826,0,0,5.043724
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4420201,0.4420201,0,0,0,0.4420201,0,0,5.551115E-17,0,0,0.4652844,0.4420201,0,0,7.100269,4.235032,0,0.4652844,-0.4652844,6.773669,48.38325,0.2137023,0.4862222,0,0,4.235032
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.9218763,0.9218763,0,0,0,0.9218763,8.986892,0,0,0,0.08284803,0.9703962,0.9218763,0,0,7.617251,3.769748,0,0.8875481,-0.8875481,5.838111,41.70071,0.2137023,1.014064,0.06627842,0,3.852596
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,2.024245,2.024245,0,0,0,2.024245,29.9251,0,0,0,0.6057575,2.130784,2.024245,0,0,8.603416,2.8822,0,1.525027,-1.525027,4.230591,30.21845,0.2137023,2.22667,0.484606,0,3.487957
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0,0,0,1.871743,0,0,0,0,10.29789,1.357173,1.871743,0,1.871743,6.006283,42.90194,0.2134415,0,1.497395,0,3.228916
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.936963,1.936963,0,0,0,1.936963,91.08963,0,0,0,1.764372,2.038908,1.936963,0,0,8.426147,3.041742,0,0.274536,-0.274536,5.716897,40.8349,0.2134415,2.130659,1.411498,0,4.806114
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,4.38087,4.38087,5,0,1.53,4.38087,55.23127,0,0,0,2.41961,0,0,0.6191294,0.588173,8.731187,2.767206,3.007783,0,3.007783,8.570331,61.21653,0.2135996,4.818958,1.935688,5,5.186816
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.9495684,0.9495684,3.125269,0,1.018198,0.9495684,385.0685,0,0,0,3.656488,0,0,2.1757,2.066915,5.723403,5.474211,5.723403,0,5.723403,14.00003,100,0.2131759,1.044525,2.925191,5,9.130699
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,1.090275,1.090275,0,0,0,1.090275,342.5377,2.586944,0,0,3.734601,1.147658,1.090275,0,0,0,10.62527,0,0,0,14.00003,100,0.2131759,1.199302,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6938624,0.6938624,0,0,0,0.6938624,613.5632,3.526903,0,0,4.257285,0.7303815,0.6938624,0,0,0,10.62527,0,0,0,14.00003,100,0.2131759,0.7632487,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,0,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131759,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.344011,1.344011,0,0,0,1.344011,171.0558,0.8842596,0,0,2.299008,1.414748,1.344011,0,0,0,10.62527,0,0,0,14.00003,100,0.2131759,1.478412,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.8556433,0.8556433,0,0,0,0.8556433,142.2373,0.3163669,0,0,1.217044,0.9006771,0.8556433,0,0,0,10.62527,0,0,0,14.00003,100,0.2131759,0.9412076,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.856407,1.856407,0,0,0,1.856407,30.14656,0,2.220446E-16,0,0.5596428,1.954112,1.856407,0,0,0,10.62527,0,1.39447,-1.39447,12.53013,89.50073,0.2131759,2.042048,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.590246,4.590246,5,0,1.53,4.590246,2.535943,0,0,0,0.116406,0,0,0.4097539,0.3892662,1.549411,9.230804,0.5056722,0,0.5056722,13.00985,92.92732,0.2132083,5.049271,0.09312481,5,9.347211
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,6.377065,6.377065,5,0,1.53,6.377065,0,0,0,0,0,1.449542,1.377065,0,0,1.043738,9.685909,0,1.449542,-1.449542,11.4819,82.0134,0.2132083,7.014771,0,5,9.685909
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.654341,8.236368,0,0,0,11.4819,82.0134,0.2132083,0,0,0,8.236368
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,8.613675,8.33,5,0,1.53,8.33,0,0,0.2836747,1.145042,0,3.505263,3.33,0,0,2.654341,8.236368,0,3.505263,-3.505263,7.787028,55.62151,0.2132083,9.475042,0,5,8.236368
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.269642,1.269642,4.774905,0,1.468549,1.269642,0,0,0,0,0,0,0,3.505263,3.33,6.549078,4.731104,3.33,0,3.33,10.94614,78.18658,0.2134368,1.396606,0,5,4.731104
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.232774,1.232774,4.621277,0,1.426609,1.232774,0,4.440892E-16,0,0,0,0,0,3.388502,3.219077,3.219077,7.728105,3.219077,0,3.219077,14.00003,100,0.2136533,1.356052,0,5,7.728105
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2477077,0.2477077,0,0,0,0.2477077,0,0,5.551115E-17,0,0,0.260745,0.2477077,0,0,0,10.62527,0,0.260745,-0.260745,13.72518,98.0368,0.2136533,0.2724785,0,0,10.62527
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2897166,10.36453,0,0,0,13.72518,98.0368,0.2136533,0,0,0,10.36453
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,2.13099,2.13099,0,0,0,2.13099,0,0,4.440892E-16,0,0,2.243147,2.13099,0,0,0.2897166,10.36453,0,2.243147,-2.243147,11.36069,81.14765,0.2136533,2.344089,0,0,10.36453
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.6353951,0.6353951,0,0,0,0.6353951,0,0,1.110223E-16,0,0,0.668837,0.6353951,0,0,2.782102,8.121382,0,0.668837,-0.668837,10.65568,76.11183,0.2136533,0.6989346,0,0,8.121382
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.6037181,0.6037181,0,0,0,0.6037181,0,0,1.110223E-16,0,0,0.6354927,0.6037181,0,0,3.525254,7.452545,0,0.6354927,-0.6354927,9.98581,71.32707,0.2136533,0.6640899,0,0,7.452545
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3265312,0.3265312,0,0,0,0.3265312,0,0,5.551115E-17,0,0,0.3437171,0.3265312,0,0,4.231358,6.817052,0,0.3437171,-0.3437171,9.6235,68.73915,0.2136533,0.3591843,0,0,6.817052
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,0,0,0,0,0,0,0,0,0.082908,0,0,0,0,4.613265,6.473335,0.082908,0,0.082908,9.702154,69.30096,0.2136419,0,0.0663264,0,6.556243
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.515591,2.515591,0,0,0,2.515591,21.3889,0,4.440892E-16,0,0.5380574,2.647991,2.515591,0,0,4.530357,6.547953,0,2.109933,-2.109933,7.478089,53.41481,0.2136419,2.76715,0.4304459,0,7.08601
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,2.007928,2.007928,0,0,0,2.007928,84.01587,0,0,0,1.686978,2.113609,2.007928,0,0,6.874728,4.438019,0,0.4266304,-0.4266304,7.028381,50.20262,0.2136419,2.208721,1.349583,0,6.124998
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,3.10034,3.10034,4.950681,0,1.516536,3.10034,78.37004,0,0,0,2.429738,0,0,1.85034,1.757823,7.348762,4.011389,4.187562,0,4.187562,11.00105,78.57877,0.2137885,3.410374,1.94379,5,6.441127
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,5.043436,5.043436,4.763484,0,1.465431,5.043436,68.52247,0,0,0,3.455887,0.2946869,0.2799525,0,0,3.1612,7.780194,3.1612,0,3.1612,14.00003,100,0.2139395,5.54778,2.76471,5,11.23608
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139395,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139395,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139395,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,2.106025,2.106025,0,0,0,2.106025,162.9056,1.213963,0,0,3.430832,2.216868,2.106025,0,0,0,10.62527,0,0,0,14.00003,100,0.2139395,2.316627,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.495951,2.495951,0,0,0,2.495951,77.99037,0,4.440892E-16,0,1.946601,2.627316,2.495951,0,0,0,10.62527,0,0.6807153,-0.6807153,13.28249,94.87475,0.2139395,2.745546,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.782073,2.782073,0,0,0,2.782073,33.27802,0,0,0,0.9258189,2.928498,2.782073,0,0,0.7563503,9.944559,0,2.002679,-2.002679,11.17148,79.79614,0.2139395,3.06028,0.7406551,0,10.87038
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.981549,7.94188,0.6658968,0,0.6658968,11.80321,84.30846,0.2138481,0,0.5327175,0,8.607777
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.1109849,0.1109849,0,0,0,0.1109849,93.43403,0,0,0,0.1036976,0.1168262,0.1109849,0,0,2.315653,8.541187,0,0.01312855,-0.01312855,11.78937,84.2096,0.2138481,0.1220834,0.0829581,0,8.644884
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.33024,8.528058,0,0,0,11.78937,84.2096,0.2138481,0,0,0,8.528058
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.33024,8.528058,0,0,0,11.78937,84.2096,0.2138481,0,0,0,8.528058
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.900448,4.900448,5,0,1.53,4.900448,0,0,0,0,0,0,0,0.09955195,0.09457435,2.33024,8.528058,0.09457435,0,0.09457435,11.87909,84.85047,0.2138545,5.390493,0,5,8.528058
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6815452,0.6815452,0,0,0,0.6815452,0,0,1.110223E-16,0,0,0.717416,0.6815452,0,0,2.235665,8.613175,0,0.717416,-0.717416,11.12287,79.44889,0.2138545,0.7496997,0,0,8.613175
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032794,7.895759,0,0,0,11.12287,79.44889,0.2138545,0,0,0,7.895759
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032794,7.895759,0,0,0,11.12287,79.44889,0.2138545,0,0,0,7.895759
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032794,7.895759,0,0,0,11.12287,79.44889,0.2138545,0,0,0,7.895759
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.032794,7.895759,0,0,0,11.12287,79.44889,0.2138545,0,0,0,7.895759
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.9415795,0.9415795,0,0,0,0.9415795,0,0,0,0,0,0.9911363,0.9415795,0,0,3.032794,7.895759,0,0.9911363,-0.9911363,10.07812,71.9864,0.2138545,1.035738,0,0,7.895759
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.16331,1.16331,0,0,0,1.16331,0,0,0,0,0,1.224537,1.16331,0,0,4.134057,6.904623,0,1.224537,-1.224537,8.787342,62.7666,0.2138545,1.279641,0,0,6.904623
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9990355,0.9990355,0,0,0,0.9990355,0,0,1.110223E-16,0,0,1.051616,0.9990355,0,0,5.494654,5.680086,0,1.051616,-1.051616,7.678841,54.84875,0.2138545,1.098939,0,0,5.680086
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.2105596,0.2105596,0,0,0,0.2105596,38.51122,0,0,0,0.08108908,0.2216417,0.2105596,0,0,6.663116,4.62847,0,0.1405526,-0.1405526,7.530685,53.7905,0.2138545,0.2316156,0.06487127,0,4.709559
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,6.819286,4.487917,0.8577732,0,0.8577732,8.34444,59.60303,0.2137368,0,0.6862186,0,5.34569
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,5.961513,5.259913,1.759505,0,1.759505,10.01365,71.52596,0.2134958,0,1.407604,0,7.019418
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.894105,3.894105,4.972512,0,1.522496,3.894105,78.75602,0,0,0,3.066842,0,0,1.078407,1.024487,4.202007,6.843467,4.091329,0,4.091329,13.89503,99.25001,0.2136592,4.283515,2.453474,5,9.91031
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.42667,2.42667,0,0,0,2.42667,131.602,0.5284781,0,0,3.193546,2.554389,2.42667,0,0,0.1106786,10.52566,0.1106786,0,0.1106786,14.00003,100,0.2136441,2.669337,2.554837,0,13.71921
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.6487927,0.6487927,0,0,0,0.6487927,602.2345,3.224314,0,0,3.907253,0.6829396,0.6487927,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,0.7136719,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,7.293172,7.293172,3.963172,0,1.246946,7.293172,51.57083,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,8.02249,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.859463,2.859463,0,0,0,2.859463,113.9582,0.2486318,0,0,3.258593,3.009961,2.859463,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,3.145409,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.422267,1.422267,0,0,0,1.422267,142.4165,0.5284201,0,0,2.025543,1.497123,1.422267,0,0,0,10.62527,0,0,0,14.00003,100,0.2136441,1.564493,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.882752,2.882752,0,0,0,2.882752,39.95034,0,4.440892E-16,0,1.151669,3.034476,2.882752,0,0,0,10.62527,0,1.882807,-1.882807,12.01538,85.82394,0.2136441,3.171027,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.456712,3.456712,5,0,1.53,3.456712,2.230243,0,0,0,0.07709309,0,0,1.543288,1.466123,2.092007,8.742468,1.543217,0,1.543217,13.4794,96.28123,0.2137467,3.802383,0.06167447,5,8.819561
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.766764,4.766764,5,0,1.53,4.766764,0,0,0,0,0,0,0,0.2332357,0.2215739,0.5487907,10.13136,0.2215739,0,0.2215739,13.6896,97.78268,0.2137616,5.243441,0,5,10.13136
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,9.195787,8.33,5,0,1.53,8.33,0,0,0.8657877,1.785367,0,3.505263,3.33,0,0,0.3272168,10.33078,0,3.505263,-3.505263,9.994731,71.39079,0.2137616,10.11537,0,5,10.33078
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.582258,1.582258,5,0,1.53,1.582258,0,0,0,0,0,0,0,3.417742,3.246855,4.221954,6.825516,3.246855,0,3.246855,13.07497,93.39244,0.2139799,1.740484,0,5,6.825516
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4601929,0.4601929,0,0,0,0.4601929,0,0,5.551115E-17,0,0,0.4844136,0.4601929,0,0,0.9750987,9.747685,0,0.4844136,-0.4844136,12.56435,89.74519,0.2139799,0.5062122,0,0,9.747685
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.977672,1.977672,0,0,0,1.977672,0,0,0,0,0,2.08176,1.977672,0,0,1.513336,9.263272,0,2.08176,-2.08176,10.36998,74.07117,0.2139799,2.175439,0,0,9.263272
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.8263485,0.8263485,0,0,0,0.8263485,0,0,1.110223E-16,0,0,0.8698406,0.8263485,0,0,3.826403,7.181512,0,0.8698406,-0.8698406,9.453092,67.52194,0.2139799,0.9089834,0,0,7.181512
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.9000975,0.9000975,0,0,0,0.9000975,0,0,1.110223E-16,0,0,0.9474711,0.9000975,0,0,4.792892,6.311671,0,0.9474711,-0.9474711,8.454369,60.38823,0.2139799,0.9901073,0,0,6.311671
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.4218175,0.4218175,0,0,0,0.4218175,0,0,5.551115E-17,0,0,0.4440184,0.4218175,0,0,5.845638,5.3642,0,0.4440184,-0.4440184,7.986332,57.04512,0.2139799,0.4639992,0,0,5.3642
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.9151235,0.9151235,0,0,0,0.9151235,0,0,1.110223E-16,0,0,0.9632879,0.9151235,0,0,6.338992,4.920182,0,0.9632879,-0.9632879,6.970938,49.79231,0.2139799,1.006636,0,0,4.920182
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.5221602,0.5221602,0,0,0,0.5221602,0,0,0,0,0,0.5496423,0.5221602,0,0,7.409311,3.956894,0,0.5496423,-0.5496423,6.391564,45.65394,0.2139799,0.5743763,0,0,3.956894
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.020025,3.407251,0,0,0,6.391564,45.65394,0.2139799,0,0,0,3.407251
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.580468,0.580468,0,0,0,0.580468,12.91251,0,0,0,0.074953,0.6110189,0.580468,0,0,8.020025,3.407251,0,0.5360659,-0.5360659,5.826501,41.61778,0.2139799,0.6385148,0.0599624,0,3.482204
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.3248318,0.3248318,0,0,0,0.3248318,275.1486,0,0,0,0.8937702,0.3419282,0.3248318,0,0,8.615654,2.871186,0.551842,0,0.551842,6.350024,45.35722,0.2139047,0.357315,0.7150161,0,3.764956
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.371333,2.371333,0,0,0,2.371333,53.66975,0,0,0,1.272689,2.49614,2.371333,0,0,8.063812,3.367843,0,1.223452,-1.223452,5.060393,36.14559,0.2139047,2.608466,1.018151,0,4.640532
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.704652,2.704652,5,0,1.53,2.704652,66.75799,0,0,0,1.805571,0,0,2.295348,2.180581,9.423203,2.144392,3.986152,0,3.986152,8.841989,63.15694,0.2140857,2.975117,1.444457,5,3.949963
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,2.072481,0,0.7307873,0,0,0,0,0,3.468194,0,0,2.072481,1.968857,5.437051,5.731928,5.437051,0,5.437051,14.00003,100,0.2135067,0,2.774555,5,9.200123
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.660478,3.660478,1.25,0,0.50625,3.660478,88.75742,0.7116004,0,0,3.248946,2.537345,2.410478,0,0,0,10.62527,0,0,0,14.00003,100,0.2135067,4.026526,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.688585,5.688585,2.358585,0,0.8088936,5.688585,62.81195,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2135067,6.257443,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.812912,6.812912,3.540469,0,1.131548,6.812912,50.56101,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2135067,7.494204,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,6.577666,6.577666,4.475176,0,1.386723,6.577666,33.64639,0,0,0,2.213147,2.213147,2.10249,0,0,0,10.62527,0,0,0,14.00003,100,0.2135067,7.235433,1.770518,5,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,3.291729,3.291729,1.484232,0,0.5701954,3.291729,57.80027,2.220446E-16,0,0,1.902628,1.902628,1.807497,0,0,0,10.62527,0,0,0,14.00003,100,0.2135067,3.620902,1.522103,5,12.5279
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,8.116765,8.116765,5,0,1.53,8.116765,12.40459,4.440892E-16,0,0.5984415,1.006852,3.280805,3.116765,0,0,0,10.62527,0,2.273954,-2.273954,11.60307,82.87891,0.2135067,8.928441,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,2.526615,8.35132,0.6321375,0,0.6321375,12.20277,87.16246,0.2134213,0,0.50571,0,8.983458
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.894478,8.920244,0.07142508,0,0.07142508,12.27053,87.64645,0.2134117,0,0.05714006,0,8.99167
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.945101,3.945101,5,0,1.53,3.945101,0,2.220446E-16,0,0,0,0,0,1.054899,1.002154,1.823053,8.984527,1.002154,0,1.002154,13.22126,94.43735,0.2134788,4.339611,0,5,8.984527
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.916206,5.916206,5,0,1.53,5.916206,0,0,0,0,0,0.9644276,0.9162062,0,0,0.8208984,9.886466,0,0.9644276,-0.9644276,12.20466,87.17596,0.2134788,6.507827,0,5,9.886466
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.815221,4.815221,5,0,1.53,4.815221,0,-2.775558E-17,0,0,0,0,0,0.1847787,0.1755398,1.892485,8.922038,0.1755398,0,0.1755398,12.37119,88.36547,0.2134905,5.296743,0,5,8.922038
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.594708,1.594708,0,0,0,1.594708,0,0,2.220446E-16,0,0,1.67864,1.594708,0,0,1.716945,9.080024,0,1.67864,-1.67864,10.60175,75.72663,0.2134905,1.754178,0,0,9.080024
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.08490761,0.08490761,0,0,0,0.08490761,0,0,1.387779E-17,0,0,0.08937643,0.08490761,0,0,3.5821,7.401384,0,0.08937643,-0.08937643,10.50754,75.0537,0.2134905,0.09339838,0,0,7.401384
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.7055526,0.7055526,0,0,0,0.7055526,0,0,1.110223E-16,0,0,0.7426869,0.7055526,0,0,3.681407,7.312008,0,0.7426869,-0.7426869,9.724678,69.46185,0.2134905,0.7761078,0,0,7.312008
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.727173,1.727173,0,0,0,1.727173,0,0,2.220446E-16,0,0,1.818077,1.727173,0,0,4.506615,6.569321,0,1.818077,-1.818077,7.808256,55.77315,0.2134905,1.899891,0,0,6.569321
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.5267,4.751244,0,0,0,7.808256,55.77315,0.2134905,0,0,0,4.751244
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4786607,0.4786607,0,0,0,0.4786607,0,0,5.551115E-17,0,0,0.5038533,0.4786607,0,0,6.5267,4.751244,0,0.5038533,-0.5038533,7.277148,51.97953,0.2134905,0.5265267,0,0,4.751244
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.36434,1.36434,0,0,0,1.36434,0,0,2.220446E-16,0,0,1.436147,1.36434,0,0,7.086537,4.24739,0,1.436147,-1.436147,5.763316,41.16646,0.2134905,1.500774,0,0,4.24739
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4627062,0.4627062,0,0,0,0.4627062,0,0,5.551115E-17,0,0,0.4870592,0.4627062,0,0,8.682257,2.811243,0,0.4870592,-0.4870592,5.249911,37.49929,0.2134905,0.5089768,0,0,2.811243
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,0,0,0,0,0,0,0,0,0.05210275,0,0,0,0,9.223433,2.324184,0.05210275,0,0.05210275,5.29934,37.85235,0.2134835,0,0.0416822,0,2.376287
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.590354,3.590354,5,0,1.53,3.590354,24.2068,0,0,0,0.8691097,0,0,1.409646,1.339164,9.17133,2.371077,2.208273,0,2.208273,7.394292,52.81627,0.2136139,3.949389,0.6952878,5,3.240186
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.715733,4.715733,5,0,1.53,4.715733,21.05535,0,0,0,0.992914,0,0,0.2842674,0.270054,6.963057,4.358523,1.262968,0,1.262968,8.592448,61.37451,0.2136786,5.187306,0.7943311,5,5.351437
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.639989,4.639989,5,0,1.53,4.639989,21.68591,0,0,0,1.006224,0,0,0.3600113,0.3420107,5.700089,5.495194,1.348235,0,1.348235,9.871496,70.51054,0.2137486,5.103988,0.8049791,5,6.501418
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,1.341657,0,0.5312722,0,0,0,0,0,3.077281,0,0,1.341657,1.274574,4.351855,6.708605,4.351855,0,4.351855,14.00003,100,0.2131814,0,2.461825,5,9.785886
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,2.027238,2.027238,0,0,0,2.027238,148.545,0.8774253,0,0,3.01136,2.133935,2.027238,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,2.229962,2.409088,0,13.63663
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,5.450397,5.450397,2.120397,0,0.7438685,5.450397,65.16636,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,5.995437,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,0,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03595423,0.03595423,0,0,0,0.03595423,4181.747,1.465668,0,0,1.503515,0.03784655,0.03595423,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0.03954965,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2131814,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.305645,2.305645,0,0,0,2.305645,2.46518,0,4.440892E-16,0,0.05683831,2.426995,2.305645,0,0,0,10.62527,0,2.370157,-2.370157,11.50166,82.15458,0.2131814,2.53621,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633507,8.255117,0,0,0,11.50166,82.15458,0.2131814,0,0,0,8.255117
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633507,8.255117,0,0,0,11.50166,82.15458,0.2131814,0,0,0,8.255117
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.2665704,0.2665704,0,0,0,0.2665704,0,0,5.551115E-17,0,0,0.2806005,0.2665704,0,0,2.633507,8.255117,0,0.2806005,-0.2806005,11.20588,80.04188,0.2131814,0.2932275,0,0,8.255117
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.4765833,0.4765833,0,0,0,0.4765833,0,0,0,0,0,0.5016666,0.4765833,0,0,2.945286,7.974517,0,0.5016666,-0.5016666,10.67708,76.26472,0.2131814,0.5242416,0,0,7.974517
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2131814,0,0,0,7.472851
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2131814,0,0,0,7.472851
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.502693,7.472851,0,0,0,10.67708,76.26472,0.2131814,0,0,0,7.472851
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7770292,0.7770292,0,0,0,0.7770292,0,0,1.110223E-16,0,0,0.8179255,0.7770292,0,0,3.502693,7.472851,0,0.8179255,-0.8179255,9.814913,70.10638,0.2131814,0.8547322,0,0,7.472851
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5920681,0.5920681,0,0,0,0.5920681,0,0,0,0,0,0.6232296,0.5920681,0,0,4.411499,6.654925,0,0.6232296,-0.6232296,9.157971,65.41395,0.2131814,0.6512749,0,0,6.654925
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.4182255,0.4182255,0,0,0,0.4182255,0,0,5.551115E-17,0,0,0.4402373,0.4182255,0,0,5.103976,6.031695,0,0.4402373,-0.4402373,8.69392,62.0993,0.2131814,0.460048,0,0,6.031695
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.878296,1.878296,0,0,0,1.878296,0,0,2.220446E-16,0,0,1.977154,1.878296,0,0,5.593129,5.591458,0,1.977154,-1.977154,6.609817,47.21288,0.2131814,2.066126,0,0,5.591458
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.464479,1.464479,0,0,0,1.464479,5.480434,0,2.220446E-16,0,0.08025983,1.541557,1.464479,0,0,7.789967,3.614304,0,1.461297,-1.461297,5.069474,36.21046,0.2131814,1.610927,0.06420787,0,3.694564
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,5.447806,5.447806,5,0,1.53,5.447806,8.110145,0,0,0,0.4418249,0.4713745,0.4478058,0,0,9.41363,2.153007,0,0.02954957,-0.02954957,5.038326,35.98797,0.2131814,5.992586,0.3534599,5,2.594832
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.160149,1.160149,4.665412,0,1.438658,1.160149,67.21353,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,9.446464,2.123457,4.109777,0,4.109777,8.937203,63.83704,0.2132816,1.276164,0.6238217,5,2.903234
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,6.36922,6.36922,5,0,1.53,6.36922,17.72386,2.220446E-16,0,0,1.128871,1.441284,1.36922,0,0,5.336686,5.822257,0,0.3124125,-0.3124125,8.607891,61.48482,0.2132816,7.006142,0.903097,5,6.951128
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,4.404493,4.404493,5,0,1.53,4.404493,41.99885,0,0,0,1.849836,0,0,0.5955072,0.5657319,5.683811,5.509844,2.415568,0,2.415568,10.8995,77.85342,0.2134059,4.844942,1.479869,5,7.359681
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,2.026099,0,0.7181249,0,0,0,0,0,1.343449,0,0,2.026099,1.924794,3.268243,7.683856,3.268243,0,3.268243,14.00003,100,0.2131172,0,1.074759,5,9.027305
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2734838,0.2734838,0,0,0,0.2734838,362.4044,0.7032396,0,0,0.9911174,0.2878777,0.2734838,0,0,0,10.62527,0,0,0,14.00003,100,0.2131172,0.3008322,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,5.389143,5.389143,4.673928,0,1.440982,5.389143,13.96991,0,8.881784E-16,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2131172,5.928058,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.257446,2.257446,0,0,0,2.257446,77.57981,0,0,0,1.751322,2.376259,2.257446,0,0,0,10.62527,0,0.6249366,-0.6249366,13.34129,95.29472,0.2131172,2.483191,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.161868,1.161868,0,0,0,1.161868,83.57183,0,0,0,0.9709942,1.223019,1.161868,0,0,0.694374,10.00034,0,0.2520246,-0.2520246,13.07563,93.39717,0.2131172,1.278055,0.7767953,0,10.97133
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0,0,0,0.7615213,0,0,0,0,0.9744014,9.748313,0.7615213,0,0.7615213,13.79807,98.55746,0.2130159,0,0.609217,0,10.50983
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,6.174436,6.174436,5,0,1.53,6.174436,2.594093,0,0,0,0.1601706,1.236248,1.174436,0,0,0.21288,10.43368,0,1.076078,-1.076078,12.66379,90.45544,0.2130159,6.79188,0.1281365,5,10.59385
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,5.004706,5.004706,5,0,1.53,5.004706,1.629938,0,0,0,0.08157361,0.004954163,0.004706454,0,0,1.408522,9.357604,0.07661945,0,0.07661945,12.73647,90.97463,0.2130195,5.505177,0.06525889,5,9.439178
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.414678,4.414678,5,0,1.53,4.414678,0,0,0,0,0,0,0,0.5853219,0.5560558,1.331902,9.426562,0.5560558,0,0.5560558,13.264,94.74263,0.2130563,4.856146,0,5,9.426562
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.404538,1.404538,0,0,0,1.404538,0,0,2.220446E-16,0,0,1.478461,1.404538,0,0,0.7758467,9.927012,0,1.478461,-1.478461,11.70556,83.61098,0.2130563,1.544991,0,0,9.927012
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.39534,1.39534,0,0,0,1.39534,0,0,2.220446E-16,0,0,1.468779,1.39534,0,0,2.418581,8.448551,0,1.468779,-1.468779,10.15733,72.55223,0.2130563,1.534874,0,0,8.448551
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.4126005,0.4126005,0,0,0,0.4126005,0,0,5.551115E-17,0,0,0.4343163,0.4126005,0,0,4.050557,6.979773,0,0.4343163,-0.4343163,9.699523,69.28217,0.2130563,0.4538606,0,0,6.979773
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.64897,1.64897,0,0,0,1.64897,0,0,2.220446E-16,0,0,1.735758,1.64897,0,0,4.533131,6.545456,0,1.735758,-1.735758,7.869873,56.21327,0.2130563,1.813867,0,0,6.545456
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.3190558,0.3190558,0,0,0,0.3190558,0,0,0,0,0,0.3358482,0.3190558,0,0,6.461751,4.809699,0,0.3358482,-0.3358482,7.515858,53.68459,0.2130563,0.3509613,0,0,4.809699
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.56642,1.56642,0,0,0,1.56642,0,0,2.220446E-16,0,0,1.648863,1.56642,0,0,6.834915,4.473851,0,1.648863,-1.648863,5.777804,41.26994,0.2130563,1.723062,0,0,4.473851
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03966028,0.03966028,0,0,0,0.03966028,0,0,6.938894E-18,0,0,0.04174766,0.03966028,0,0,8.666986,2.824987,0,0.04174766,-0.04174766,5.733798,40.95562,0.2130563,0.0436263,0,0,2.824987
