Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.330663,0.330663,0,0,0,0.330663,0,0,0,0,0,0.3480663,0.330663,0,0,8.713371,2.78324,0,0.3480663,-0.3480663,5.366904,38.33495,0.2130563,0.3637293,0,0,2.78324
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1982751,0.1982751,0,0,0,0.1982751,0,0,0,0,0,0.2087106,0.1982751,0,0,9.100112,2.435174,0,0.2087106,-0.2087106,5.146904,36.76352,0.2130563,0.2181026,0,0,2.435174
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.7293832,0.7293832,0,0,0,0.7293832,0,0,1.110223E-16,0,0,0.7677718,0.7293832,0,0,9.332012,2.226463,0,0.7677718,-0.7677718,4.337601,30.9828,0.2130563,0.8023216,0,0,2.226463
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.875615,1.875615,5,0,1.53,1.875615,1.813985,0,0,0,0.03402338,0,0,3.124385,2.968166,10.18509,1.458691,3.002189,0,3.002189,7.185728,51.32652,0.2132544,2.063176,0.0272187,5,1.492714
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,7.182903,4.160661,4.444204,0,4.444204,11.40187,81.44176,0.2130906,0,0.8913635,5,5.274866
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,3.248244,3.248244,3.947487,0,1.242664,3.248244,61.65342,0,0,0,2.002653,0,0,0.6992432,0.6642811,2.738699,8.160445,2.666934,0,2.666934,13.93195,99.5137,0.2132276,3.573068,1.602123,5,10.1631
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.813723,3.813723,1.25,0,0.50625,3.813723,72.84509,0.00769003,0,0,2.77811,2.698655,2.563723,0,0,0.07176444,10.56069,0.07176444,0,0.07176444,14.00003,100,0.2132181,4.195095,2.222488,5,13.3388
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.5240813,0.5240813,0,0,0,0.5240813,748.7657,3.372477,0,0,3.924141,0.5516645,0.5240813,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,0.5764894,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.372446,3.372446,1.25,0,0.50625,3.372446,121.4573,1.861928,0,0,4.096082,2.234153,2.122446,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,3.70969,3.276865,5,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.781148,2.781148,0,0,0,2.781148,142.8565,1.045526,0,0,3.973051,2.927524,2.781148,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,3.059263,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.306921,1.306921,0,0,0,1.306921,281.6284,2.304954,0,0,3.68066,1.375706,1.306921,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,1.437613,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,0,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.390676,3.390676,1.25,0,0.50625,3.390676,77.63255,0.3789249,0,0,2.632269,2.253344,2.140676,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,3.729744,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.575914,0.575914,0,0,0,0.575914,389.8701,1.639091,0,0,2.245317,0.6062253,0.575914,0,0,0,10.62527,0,0,0,14.00003,100,0.2132181,0.6335054,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,10.91992,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,2.589921,3.681913,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.2132181,12.01191,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,7.692142,7.692142,5,0,1.53,7.692142,1.389521,0,8.881784E-16,0.1313563,0.1068839,2.833834,2.692142,0,0,2.737966,8.161105,0,2.72695,-2.72695,8.528109,60.91494,0.2132181,8.461356,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.635883,4.635883,5,0,1.53,4.635883,0,0,0,0,0,0,0,0.3641168,0.345911,5.76791,5.434155,0.345911,0,0.345911,8.856268,63.25893,0.2132409,5.099472,0,5,5.434155
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,4.105014,4.105014,5,0,1.53,4.105014,0,0,0,0,0,0,0,0.8949862,0.850237,5.421999,5.745475,0.850237,0,0.850237,9.662874,69.02039,0.2132968,4.515515,0,5,5.745475
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6713495,0.6713495,4.176612,0,1.305215,0.6713495,0,0,0,0,0,0,0,3.505263,3.33,4.571762,6.510688,3.33,0,3.33,12.82199,91.58546,0.2134066,0.7384844,0,5,6.510688
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.5185265,0.5185265,0,0,0,0.5185265,0,0,0,0,0,0.5458174,0.5185265,0,0,1.241762,9.507689,0,0.5458174,-0.5458174,12.24665,87.47588,0.2134066,0.5703791,0,0,9.507689
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.319119,1.319119,0,0,0,1.319119,0,0,0,0,0,1.388547,1.319119,0,0,1.848226,8.961871,0,1.388547,-1.388547,10.78299,77.02121,0.2134066,1.451031,0,0,8.961871
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.974717,0.974717,0,0,0,0.974717,0,0,0,0,0,1.026018,0.974717,0,0,3.391055,7.573324,0,1.026018,-1.026018,9.701472,69.2961,0.2134066,1.072189,0,0,7.573324
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,1.01987,1.01987,0,0,0,1.01987,0,0,2.220446E-16,0,0,1.073547,1.01987,0,0,4.531075,6.547307,0,1.073547,-1.073547,8.569855,61.21312,0.2134066,1.121857,0,0,6.547307
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3841252,0.3841252,0,0,0,0.3841252,0,0,5.551115E-17,0,0,0.4043424,0.3841252,0,0,5.723906,5.473759,0,0.4043424,-0.4043424,8.143641,58.16874,0.2134066,0.4225377,0,0,5.473759
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.253886,1.253886,0,0,0,1.253886,0,0,0,0,0,1.31988,1.253886,0,0,6.173175,5.069417,0,1.31988,-1.31988,6.752364,48.23108,0.2134066,1.379275,0,0,5.069417
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.05280174,0.05280174,0,0,0,0.05280174,0,0,6.938894E-18,0,0,0.05558077,0.05280174,0,0,7.639709,3.749537,0,0.05558077,-0.05558077,6.693777,47.8126,0.2134066,0.05808191,0,0,3.749537
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.972748,0.972748,0,0,0,0.972748,0,0,1.110223E-16,0,0,1.023945,0.972748,0,0,7.701465,3.693956,0,1.023945,-1.023945,5.614444,40.10309,0.2134066,1.070023,0,0,3.693956
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.907024,1.907024,0,0,0,1.907024,4.991403,0,2.220446E-16,0,0.09518725,2.007394,1.907024,0,0,8.839182,2.670011,0,1.912206,-1.912206,3.598801,25.70567,0.2134066,2.097726,0.07614981,0,2.765198
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,0,0,0,0,0,0,0,0,0.712992,0,0,0,0,10.96386,0.7578042,0.712992,0,0.712992,4.275205,30.53712,0.2133125,0,0.5703936,0,1.470796
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.408384,1.408384,0,0,0,1.408384,93.1823,0,0,0,1.312365,1.48251,1.408384,0,0,10.25086,1.399497,0,0.1701448,-0.1701448,4.095857,29.25606,0.2133125,1.549223,1.049892,0,2.711862
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.9808093,0.9808093,0,0,0,0.9808093,174.3931,0,0,0,1.710463,1.032431,0.9808093,0,0,10.43991,1.229352,0.6780323,0,0.6780323,4.739095,33.85061,0.2132231,1.07889,1.368371,0,2.939815
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,6.037224,6.037224,5,0,1.53,6.037224,52.92879,0,0,0,3.19543,1.091815,1.037224,0,0,9.761881,1.839581,2.103615,0,2.103615,6.734758,48.10532,0.2133204,6.640947,2.556344,5,5.035011
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.767624,5.767624,5,0,1.53,5.767624,44.13286,0,0,0,2.545418,0.8080256,0.7676243,0,0,7.658267,3.732834,1.737392,0,1.737392,8.382994,59.87841,0.2134006,6.344387,2.036334,5,6.278252
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.318776,2.318776,4.792063,0,1.473233,2.318776,143.0675,0,0,0,3.317413,0,0,2.473288,2.349623,5.920874,5.296487,5.667037,0,5.667037,13.75922,98.27992,0.2133177,2.550653,2.653931,5,8.613901
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.641867,1.641867,0,0,0,1.641867,177.9274,0.939213,0,0,2.921331,1.728281,1.641867,0,0,0.2538374,10.39682,0.2538374,0,0.2538374,14.00003,100,0.2132844,1.806054,2.337065,0,13.31815
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.729661,2.729661,0,0,0,2.729661,88.70964,0,0,0,2.421473,2.873327,2.729661,0,0,0,10.62527,0,0.4518549,-0.4518549,13.52373,96.59789,0.2132844,3.002627,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.330083,1.330083,0,0,0,1.330083,145.5057,0.03319808,0,0,1.935346,1.400087,1.330083,0,0,0.502061,10.17342,0.502061,0,0.502061,14.00003,100,0.2132187,1.463091,1.548277,0,12.10877
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4586721,0.4586721,0,0,0,0.4586721,122.8063,0.08046546,0,0,0.5632782,0.4828127,0.4586721,0,0,0,10.62527,0,0,0,14.00003,100,0.2132187,0.5045393,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.528599,3.528599,3.389145,0,1.090237,3.528599,4.16011,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2132187,3.881459,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.594786,2.594786,0,0,0,2.594786,3.17806,0,4.440892E-16,0,0.08246385,2.731354,2.594786,0,0,0,10.62527,0,2.64889,-2.64889,11.20785,80.05593,0.2132187,2.854264,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,13.80236,8.33,5,0,1.53,8.33,0,0,5.47236,6.852596,0,3.505263,3.33,0,0,2.943211,7.976385,0,3.505263,-3.505263,7.512981,53.66404,0.2132187,15.1826,0,5,7.976385
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.837947,4.471121,3.33,0,3.33,10.6721,76.22911,0.2132028,0,0,5,4.471121
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.798275,5.798275,5,0,1.53,5.798275,0,0,0,0,0,0.8402892,0.7982748,0,0,3.507948,7.468122,0,0.8402892,-0.8402892,9.786354,69.90239,0.2132028,6.378102,0,5,7.468122
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.7510583,0.7510583,4.256321,0,1.326976,0.7510583,0,0,0,0,0,0,0,3.505263,3.33,4.441602,6.627832,3.33,0,3.33,12.94547,92.46745,0.2133263,0.8261641,0,5,6.627832
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.613537,0.613537,0,0,0,0.613537,0,0,1.110223E-16,0,0,0.6458284,0.613537,0,0,1.111602,9.624832,0,0.6458284,-0.6458284,12.26471,87.60487,0.2133263,0.6748907,0,0,9.624832
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.9540755,0.9540755,0,0,0,0.9540755,0,0,0,0,0,1.00429,0.9540755,0,0,1.829189,8.979004,0,1.00429,-1.00429,11.20609,80.04335,0.2133263,1.049483,0,0,8.979004
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4874129,0.4874129,0,0,0,0.4874129,0,0,1.110223E-16,0,0,0.5130662,0.4874129,0,0,2.945067,7.974714,0,0.5130662,-0.5130662,10.66527,76.18037,0.2133263,0.5361542,0,0,7.974714
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.515141,7.461648,0,0,0,10.66527,76.18037,0.2133263,0,0,0,7.461648
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4993035,0.4993035,0,0,0,0.4993035,0,0,5.551115E-17,0,0,0.5255827,0.4993035,0,0,3.515141,7.461648,0,0.5255827,-0.5255827,10.11126,72.22314,0.2133263,0.5492339,0,0,7.461648
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2273464,0.2273464,0,0,0,0.2273464,0,0,2.775558E-17,0,0,0.239312,0.2273464,0,0,4.099122,6.936065,0,0.239312,-0.239312,9.859003,70.42131,0.2133263,0.250081,0,0,6.936065
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.718856,0.718856,0,0,0,0.718856,0,0,1.110223E-16,0,0,0.7566906,0.718856,0,0,4.365024,6.696753,0,0.7566906,-0.7566906,9.061381,64.72402,0.2133263,0.7907417,0,0,6.696753
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1288465,0.1288465,0,0,0,0.1288465,21.66125,0,0,0,0.02790976,0.1356279,0.1288465,0,0,5.205791,5.940062,0,0.1077181,-0.1077181,8.947836,63.91299,0.2133263,0.1417311,0.02232781,0,5.967972
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,1.050772,1.050772,0,0,0,1.050772,113.6822,0,0,0,1.194542,1.106076,1.050772,0,0,5.325478,5.832344,0.08846536,0,0.08846536,9.031762,64.51245,0.2133147,1.15585,0.9556332,0,7.026886
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.995449,3.995449,5,0,1.53,3.995449,60.13289,0,0,0,2.402579,0,0,1.004551,0.9543232,5.237012,5.911963,3.356902,0,3.356902,12.2164,87.25982,0.2134862,4.394994,1.922063,5,8.314542
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.519395,1.519395,0,0,0,1.519395,199.153,0,0,0,3.025919,1.599363,1.519395,0,0,1.88011,8.933175,1.426557,0,1.426557,13.56975,96.92659,0.2133005,1.671334,2.420736,0,11.95909
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,1.106717,1.106717,0,0,0,1.106717,362.8486,2.397189,0,0,4.015708,1.164966,1.106717,0,0,0.4535534,10.21708,0.4535534,0,0.4535534,14.00003,100,0.2132415,1.217389,3.212567,0,14.23278
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,4.252487,4.252487,1.25,0,0.50625,4.252487,110.2803,1.529145,0,0,4.689657,3.160513,3.002487,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,4.677736,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,8.450233,8.33,5,0,1.53,8.33,48.53709,0.5378764,0.120233,0.9652563,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,9.295257,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.566314,2.566314,0,0,0,2.566314,129.1785,0.6137413,0,0,3.315124,2.701383,2.566314,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,2.822945,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.5057223,0.5057223,0,0,0,0.5057223,454.3691,1.765507,0,0,2.297846,0.5323393,0.5057223,0,0,0,10.62527,0,0,0,14.00003,100,0.2132415,0.5562946,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.583284,1.583284,0,0,0,1.583284,57.51695,0,2.220446E-16,0,0.9106564,1.666614,1.583284,0,0,0,10.62527,0,0.7559579,-0.7559579,13.20318,94.30823,0.2132415,1.741612,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,6.12939,6.12939,5,0,1.53,6.12939,1.674882,0,8.881784E-16,0,0.1026601,1.188832,1.12939,0,0,0.8399532,9.869316,0,1.086172,-1.086172,12.05825,86.1302,0.2132415,6.742329,0.08212805,5,9.971976
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.846971,3.846971,5,0,1.53,3.846971,0,0,0,0,0,0,0,1.153029,1.095378,2.046811,8.783144,1.095378,0,1.095378,13.09742,93.5528,0.2133123,4.231668,0,5,8.783144
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,9.091177,8.33,5,0,1.53,8.33,0,0,0.7611774,1.670295,0,3.505263,3.33,0,0,0.9514333,9.768984,0,3.505263,-3.505263,9.402547,67.16092,0.2133123,10.00029,0,5,9.768984
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,9.082195,8.33,5,0,1.53,8.33,0,0,0.7521951,1.660415,0,3.505263,3.33,0,0,4.84617,6.263721,0,3.505263,-3.505263,5.707675,40.76903,0.2133123,9.990415,0,5,6.263721
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.260056,1.260056,4.765319,0,1.465932,1.260056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.740907,2.758458,3.33,0,3.33,8.866791,63.3341,0.2135269,1.386062,0,5,2.758458
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.9730182,0.9730182,4.478281,0,1.387571,0.9730182,0,0,0,0,0,0,0,3.505263,3.33,5.410907,5.755458,3.33,0,3.33,12.02591,85.89916,0.2136897,1.07032,0,5,5.755458
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.567699,0.567699,0,0,0,0.567699,0,0,0,0,0,0.5975779,0.567699,0,0,2.080907,8.752458,0,0.5975779,-0.5975779,11.396,81.39986,0.2136897,0.6244689,0,0,8.752458
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.744882,8.15488,0,0,0,11.396,81.39986,0.2136897,0,0,0,8.15488
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.7156112,0.7156112,0,0,0,0.7156112,0,0,0,0,0,0.7532749,0.7156112,0,0,2.744882,8.15488,0,0.7532749,-0.7532749,10.60198,75.72829,0.2136897,0.7871723,0,0,8.15488
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.2670265,0.2670265,0,0,0,0.2670265,0,0,5.551115E-17,0,0,0.2810805,0.2670265,0,0,3.581855,7.401605,0,0.2810805,-0.2810805,10.3057,73.61198,0.2136897,0.2937292,0,0,7.401605
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2412723,0.2412723,0,0,0,0.2412723,0,0,2.775558E-17,0,0,0.2539708,0.2412723,0,0,3.894166,7.120524,0,0.2539708,-0.2539708,10.03799,71.69978,0.2136897,0.2653995,0,0,7.120524
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.6391243,0.6391243,0,0,0,0.6391243,0,0,1.110223E-16,0,0,0.6727625,0.6391243,0,0,4.176356,6.866554,0,0.6727625,-0.6727625,9.328835,66.6344,0.2136897,0.7030368,0,0,6.866554
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.595276,1.595276,0,0,0,1.595276,6.160325,0,2.220446E-16,0,0.09827415,1.679237,1.595276,0,0,4.92387,6.193791,0,1.580963,-1.580963,7.662354,54.73099,0.2136897,1.754803,0.07861932,0,6.292066
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,6.680496,4.612828,0.8476163,0,0.8476163,8.466473,60.47469,0.2135798,0,0.6780931,0,5.460444
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.503315,2.503315,0,0,0,2.503315,63.05911,0,4.440892E-16,0,1.578568,2.635069,2.503315,0,0,5.83288,5.375683,0,1.0565,-1.0565,7.352824,52.52006,0.2135798,2.753647,1.262855,0,6.954251
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.9642084,0.9642084,0,0,0,0.9642084,283.6501,0,0,0,2.734978,1.014956,0.9642084,0,0,7.006769,4.319182,1.720021,0,1.720021,8.984579,64.17544,0.2133572,1.060629,2.187982,0,7.05416
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,0,0,0,3.970508,0,0,0,0,5.286747,5.867202,3.970508,0,3.970508,12.75133,91.08077,0.2128452,0,3.176406,0,9.837709
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,6.604503,6.604503,3.965677,0,1.24763,6.604503,61.98727,2.220446E-16,0,0,4.093951,2.777711,2.638826,0,0,1.31624,9.440659,1.31624,0,1.31624,14.00003,100,0.2128027,7.264953,3.275161,5,13.53461
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,3.238193,3.238193,1.25,0,0.50625,3.238193,129.0282,2.085348,0,0,4.178183,2.092834,1.988193,0,0,0,10.62527,0,0,0,14.00003,100,0.2128027,3.562012,3.342546,5,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128027,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2128027,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.577532,2.577532,0,0,0,2.577532,126.4682,0.5465659,0,0,3.259757,2.713191,2.577532,0,0,0,10.62527,0,0,0,14.00003,100,0.2128027,2.835285,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.8008636,0.8008636,0,0,0,0.8008636,278.3746,1.386387,0,0,2.229401,0.8430144,0.8008636,0,0,0,10.62527,0,0,0,14.00003,100,0.2128027,0.88095,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.115957,1.115957,0,0,0,1.115957,80.09666,0,0,0,0.8938439,1.174691,1.115957,0,0,0,10.62527,0,0.2808472,-0.2808472,13.70399,97.88544,0.2128027,1.227552,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,2.040774,2.040774,0,0,0,2.040774,4.278343,0,0,0,0.08731131,2.148183,2.040774,0,0,0.3120524,10.34443,0,2.060872,-2.060872,11.53164,82.36869,0.2128027,2.244852,0.06984905,0,10.43174
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.688345,1.688345,0,0,0,1.688345,0,0,0,0,0,1.777205,1.688345,0,0,2.60191,8.283555,0,1.777205,-1.777205,9.6583,68.98772,0.2128027,1.85718,0,0,8.283555
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576583,6.50635,0,0,0,9.6583,68.98772,0.2128027,0,0,0,6.50635
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.576583,6.50635,0,0,0,9.6583,68.98772,0.2128027,0,0,0,6.50635
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.296775,1.296775,0,0,0,1.296775,0,0,2.220446E-16,0,0,1.365026,1.296775,0,0,4.576583,6.50635,0,1.365026,-1.365026,8.219437,58.71014,0.2128027,1.426453,0,0,6.50635
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3870285,0.3870285,0,0,0,0.3870285,0,0,5.551115E-17,0,0,0.4073985,0.3870285,0,0,6.093279,5.141323,0,0.4073985,-0.4073985,7.79,55.64275,0.2128027,0.4257314,0,0,5.141323
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.310691,1.310691,0,0,0,1.310691,0,0,0,0,0,1.379674,1.310691,0,0,6.545944,4.733925,0,1.379674,-1.379674,6.335696,45.25488,0.2128027,1.44176,0,0,4.733925
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.534901,0.534901,0,0,0,0.534901,0,0,1.110223E-16,0,0,0.5630537,0.534901,0,0,8.078916,3.35425,0,0.5630537,-0.5630537,5.742185,41.01553,0.2128027,0.5883911,0,0,3.35425
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.1843,1.1843,0,0,0,1.1843,0,0,2.220446E-16,0,0,1.246632,1.1843,0,0,8.704531,2.791197,0,1.246632,-1.246632,4.42812,31.62936,0.2128027,1.30273,0,0,2.791197
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.255777,1.255777,0,0,0,1.255777,0,0,2.220446E-16,0,0,1.321871,1.255777,0,0,10.08968,1.544565,0,1.321871,-1.321871,3.034746,21.67671,0.2128027,1.381355,0,0,1.544565
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.7576866,0.7576866,4.26295,0,1.328785,0.7576866,0,0,0,0,0,0,0,3.505263,3.33,11.55842,0.2226941,3.33,0,3.33,6.193861,44.24178,0.2129264,0.8334552,0,5,0.2226941
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.5665346,0.5665346,4.071798,0,1.276601,0.5665346,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.228422,3.219694,3.33,0,3.33,9.352977,66.80684,0.2130148,0.6231881,0,5,3.219694
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8946904,0.8946904,4.399953,0,1.366187,0.8946904,8.55772,0,0,0,0.0765651,0,0,3.505263,3.33,4.898422,6.216694,3.406565,0,3.406565,12.58473,89.89073,0.2131527,0.9841594,0.06125208,5,6.293259
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.704958,4.704958,5,0,1.53,4.704958,14.73338,0,0,0,0.6931994,0,0,0.2950415,0.2802894,1.491857,9.282602,0.9734888,0,0.9734888,13.50826,96.48738,0.2132018,5.175454,0.5545595,5,9.975802
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.9114,1.9114,0,0,0,1.9114,47.18814,0,4.440892E-16,0,0.9019541,2.012,1.9114,0,0,0.5183684,10.15874,0,1.110046,-1.110046,12.33817,88.12961,0.2132018,2.10254,0.7215633,0,11.0607
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.783836,6.783836,5,0,1.53,6.783836,23.25287,0,0,0,1.577437,1.877723,1.783836,0,0,1.751753,9.048697,0,0.3002859,-0.3002859,12.02164,85.86869,0.2132018,7.46222,1.261949,5,10.62613
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.474282,2.474282,0,0,0,2.474282,102.1765,0,0,0,2.528134,2.604507,2.474282,0,0,2.085404,8.748411,0,0.07637319,-0.07637319,11.94114,85.29366,0.2132018,2.72171,2.022507,0,11.27654
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.06233403,0.06233403,0,0,0,0.06233403,5264.777,1.04587,0,0,3.281748,0.06561477,0.06233403,0,0,2.170263,8.672037,2.170263,0,2.170263,14.00003,100,0.2129245,0.06856743,2.625398,0,11.95378
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.228899,1.228899,0,0,0,1.228899,253.3283,1.819571,0,0,3.113149,1.293578,1.228899,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,1.351789,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.656558,5.656558,2.326558,0,0.8001503,5.656558,73.17004,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,6.222214,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.921438,3.921438,1.25,0,0.50625,3.921438,105.7315,1.334157,0,0,4.146197,2.81204,2.671438,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,4.313581,3.316957,5,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.762707,3.762707,2.042668,0,0.7226483,3.762707,48.11876,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,4.138978,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,3.21331,3.21331,2.298954,0,0.7926145,3.21331,29.9529,0,0,0,0.9624793,0.9624793,0.9143553,0,0,0,10.62527,0,0,0,14.00003,100,0.2129245,3.534641,0.7699834,5,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.841573,2.841573,0,0,0,2.841573,3.211545,0,4.440892E-16,0,0.09125838,2.991129,2.841573,0,0,0,10.62527,0,2.899871,-2.899871,10.9433,78.16624,0.2129245,3.12573,0.0730067,0,10.71653
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,5.099155,5.099155,5,0,1.53,5.099155,0,0,0,0,0,0.1043737,0.09915506,0,0,3.222079,7.725403,0,0.1043737,-0.1043737,10.83328,77.38039,0.2129245,5.609071,0,5,7.725403
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.33805,7.621029,3.33,0,3.33,13.99239,99.94545,0.2129096,0,0,5,7.621029
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.658476,7.658476,5,0,1.53,7.658476,0,0,8.881784E-16,0.09432353,0,2.798396,2.658476,0,0,0.00804974,10.61803,0,2.798396,-2.798396,11.04262,78.87572,0.2129096,8.424323,0,5,10.61803
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.124463,1.124463,4.405913,0,1.367814,1.124463,0,0,0,0,0,0,0,3.281451,3.117378,3.117378,7.819633,3.117378,0,3.117378,14.00003,100,0.2130848,1.236909,0,5,7.819633
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,1.063286,1.063286,0,0,0,1.063286,0,0,2.220446E-16,0,0,1.119249,1.063286,0,0,0,10.62527,0,1.119249,-1.119249,12.82024,91.57293,0.2130848,1.169615,0,0,10.62527
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.24361,9.506025,0,0,0,12.82024,91.57293,0.2130848,0,0,0,9.506025
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.241599,1.241599,0,0,0,1.241599,0,0,2.220446E-16,0,0,1.306946,1.241599,0,0,1.24361,9.506025,0,1.306946,-1.306946,11.44259,81.73265,0.2130848,1.365759,0,0,9.506025
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.7942643,0.7942643,0,0,0,0.7942643,0,0,1.110223E-16,0,0,0.8360676,0.7942643,0,0,2.695772,8.19908,0,0.8360676,-0.8360676,10.5613,75.43771,0.2130848,0.8736907,0,0,8.19908
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624736,7.363012,0,0,0,10.5613,75.43771,0.2130848,0,0,0,7.363012
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.759298,0.759298,0,0,0,0.759298,0,0,1.110223E-16,0,0,0.799261,0.759298,0,0,3.624736,7.363012,0,0.799261,-0.799261,9.718806,69.41991,0.2130848,0.8352278,0,0,7.363012
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.06430157,0.06430157,0,0,0,0.06430157,0,0,1.387779E-17,0,0,0.06768587,0.06430157,0,0,4.512804,6.563751,0,0.06768587,-0.06768587,9.647459,68.91029,0.2130848,0.07073174,0,0,6.563751
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.9285294,0.9285294,0,0,0,0.9285294,4.529082,0,0,0,0.04205386,0.9773994,0.9285294,0,0,4.58801,6.496065,0,0.9353456,-0.9353456,8.661518,61.86787,0.2130848,1.021382,0.03364309,0,6.538119
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,4.348956,4.348956,5,0,1.53,4.348956,26.95202,0,0,0,1.172132,0,0,0.6510444,0.6184922,5.627283,5.560719,1.790624,0,1.790624,10.36025,74.00166,0.2131765,4.783851,0.9377053,5,6.732851
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,4.074332,4.074332,5,0,1.53,4.074332,49.87785,0,0,0,2.032189,0,0,0.9256681,0.8793847,3.836659,7.172281,2.911574,0,2.911574,13.12241,93.73135,0.2133227,4.481765,1.625751,5,9.20447
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.742806,2.742806,0,0,0,2.742806,111.8751,0,0,0,3.068518,2.887165,2.742806,0,0,0.9250854,9.792697,0.1813538,0,0.1813538,13.29446,94.96026,0.2132997,3.017087,2.454815,0,12.86122
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.656643,1.656643,0,0,0,1.656643,237.1469,1.441111,0,0,3.928677,1.743834,1.656643,0,0,0.7437316,9.955915,0.7437316,0,0.7437316,14.00003,100,0.2132053,1.822307,3.142941,0,13.88459
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.634938,5.634938,2.304938,0,0.7942481,5.634938,82.30453,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,6.198432,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,3.079056,3.079056,1.25,0,0.50625,3.079056,155.8578,2.873628,0,0,4.79895,1.925322,1.829056,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,3.386961,3.83916,5,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,6.225514,6.225514,2.895514,0,0.9554754,6.225514,76.74786,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,6.848066,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.758352,2.758352,0,0,0,2.758352,149.0335,1.207341,0,0,4.110869,2.903528,2.758352,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,3.034187,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.962866,7.962866,4.719501,0,1.453424,7.962866,42.87487,0,0,0.4291531,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,8.759153,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,4.090937,4.090937,2.034625,0,0.7204525,4.090937,52.9106,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,4.500031,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.0348446,0.0348446,0,0,0,0.0348446,2940.558,0.9879473,0,0,1.024626,0.03667853,0.0348446,0,0,0,10.62527,0,0,0,14.00003,100,0.2132053,0.03832906,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,7.625766,7.625766,5,0,1.53,7.625766,1.474591,0,0,0.05834278,0.1124489,2.763964,2.625766,0,0,0,10.62527,0,2.651515,-2.651515,11.20508,80.03616,0.2132053,8.388343,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.608424,3.608424,5,0,1.53,3.608424,0,0,0,0,0,0,0,1.391576,1.321997,2.946128,7.973759,1.321997,0,1.321997,12.45924,88.99441,0.2132887,3.969267,0,5,7.973759
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,6.022595,6.022595,5,0,1.53,6.022595,0,0,0,0,0,1.076416,1.022596,0,0,1.624132,9.163556,0,1.076416,-1.076416,11.3246,80.88983,0.2132887,6.624855,0,5,9.163556
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.355642,1.355642,0,0,0,1.355642,0,0,2.220446E-16,0,0,1.426991,1.355642,0,0,2.82015,8.087139,0,1.426991,-1.426991,9.820418,70.14571,0.2132887,1.491206,0,0,8.087139
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.375653,1.375653,0,0,0,1.375653,0,0,2.220446E-16,0,0,1.448056,1.375653,0,0,4.405695,6.660149,0,1.448056,-1.448056,8.294033,59.24298,0.2132887,1.513219,0,0,6.660149
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.014647,5.212092,0,0,0,8.294033,59.24298,0.2132887,0,0,0,5.212092
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.685946,1.685946,0,0,0,1.685946,0,0,2.220446E-16,0,0,1.77468,1.685946,0,0,6.014647,5.212092,0,1.77468,-1.77468,6.423357,45.88103,0.2132887,1.85454,0,0,5.212092
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2841452,0.2841452,0,0,0,0.2841452,0,0,0,0,0,0.2991003,0.2841452,0,0,7.986513,3.437413,0,0.2991003,-0.2991003,6.108078,43.62904,0.2132887,0.3125598,0,0,3.437413
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.622886,1.622886,0,0,0,1.622886,0,0,2.220446E-16,0,0,1.708302,1.622886,0,0,8.318846,3.138313,0,1.708302,-1.708302,4.30737,30.76686,0.2132887,1.785175,0,0,3.138313
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.973988,1.973988,5,0,1.53,1.973988,0,0,0,0,0,0,0,3.026012,2.874712,10.21696,1.430011,2.874712,0,2.874712,7.034561,50.24676,0.2134695,2.171386,0,5,1.430011
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.551558,0.551558,4.056821,0,1.272512,0.551558,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.342247,4.017252,3.33,0,3.33,10.19368,72.81183,0.2135527,0.6067138,0,5,4.017252
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.012247,7.014252,3.33,0,3.33,13.35279,95.37689,0.2135368,0,0,5,7.014252
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,0.6822472,10.01125,0.05508531,0,0.05508531,13.40505,95.75017,0.2135298,0,0.04406825,0,10.06634
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,2.105204,2.105204,0,0,0,2.105204,50.69645,0,0,0,1.067263,2.216004,2.105204,0,0,0.6271619,10.06083,0,1.14874,-1.14874,12.19417,87.10105,0.2135298,2.315724,0.8538108,0,11.12809
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.714074,3.714074,3.469324,0,1.112126,3.714074,58.18871,4.440892E-16,0,0,2.161172,0.2576319,0.2447504,0,0,1.90354,8.912088,1.90354,0,1.90354,14.00003,100,0.2136137,4.085482,1.728938,5,11.07326
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,2.956463,0,0,2.956463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,0,2.365171,0,13.58174
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,6.211516,6.211516,2.881516,0,0.9516538,6.211516,63.70701,0.4519079,0,0,3.957171,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,6.832667,3.165737,5,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.960338,6.960338,3.630338,0,1.156082,6.960338,62.6169,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,7.656372,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.529248,2.529248,0,0,0,2.529248,161.4486,1.421069,0,0,4.083436,2.662366,2.529248,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,2.782173,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.946759,1.946759,0,0,0,1.946759,185.14,1.55501,0,0,3.604229,2.04922,1.946759,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,2.141435,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.997925,4.997925,1.898011,0,0.6831571,4.997925,65.28844,0,0,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,5.497718,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.808951,5.808951,3.640195,0,1.158773,5.808951,39.29971,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,6.389846,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.139337,0.139337,0,0,0,0.139337,764.2371,0.9181944,0,0,1.064865,0.1466705,0.139337,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,0.1532707,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2136137,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.797712,1.797712,0,0,0,1.797712,0,0,2.220446E-16,0,0,1.892329,1.797712,0,0,0,10.62527,0,1.892329,-1.892329,12.00534,85.75225,0.2136137,1.977483,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,9.481479,8.33,5,0,1.53,8.33,0,0,1.151478,2.099626,0,3.505263,3.33,0,0,2.102587,8.732945,0,3.505263,-3.505263,8.310467,59.36036,0.2136137,10.42963,0,5,8.732945
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.774453,8.33,5,0,1.53,8.33,0,0,1.444454,2.421899,0,3.505263,3.33,0,0,5.997324,5.227683,0,3.505263,-3.505263,4.615595,32.96847,0.2136137,10.7519,0,5,5.227683
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.379142,1.379142,4.884405,0,1.498443,1.379142,0,0,0,0,0,0,0,3.505263,3.33,9.892061,1.722419,3.33,0,3.33,7.774711,55.53354,0.213821,1.517056,0,5,1.722419
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.324409,1.324409,4.829672,0,1.4835,1.324409,0,0,0,0,0,0,0,3.505263,3.33,6.562061,4.719419,3.33,0,3.33,10.93383,78.0986,0.2140276,1.45685,0,5,4.719419
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,3.402169,0,1.093792,0,0,0,0,0,0,0,0,3.402169,3.232061,3.232061,7.716419,3.232061,0,3.232061,14.00003,100,0.2140047,0,0,5,7.716419
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140047,0,0,0,10.62527
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140047,0,0,0,10.62527
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.259841,1.259841,0,0,0,1.259841,0,0,2.220446E-16,0,0,1.326149,1.259841,0,0,0,10.62527,0,1.326149,-1.326149,12.60214,90.01514,0.2140047,1.385826,0,0,10.62527
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.105551,1.105551,0,0,0,1.105551,0,0,2.220446E-16,0,0,1.163738,1.105551,0,0,1.473499,9.299126,0,1.163738,-1.163738,11.37546,81.2531,0.2140047,1.216106,0,0,9.299126
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5821991,0.5821991,0,0,0,0.5821991,0,0,0,0,0,0.6128411,0.5821991,0,0,2.766541,8.135387,0,0.6128411,-0.6128411,10.72947,76.63889,0.2140047,0.640419,0,0,8.135387
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002694742,0.002694742,0,0,0,0.002694742,3654.856,0,0,0,0.09848896,0.002836571,0.002694742,0,0,3.447476,7.522546,0.09565239,0,0.09565239,10.82021,77.28706,0.2139927,0.002964217,0.07879116,0,7.621035
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.774182,1.774182,0,0,0,1.774182,25.03148,0,2.220446E-16,0,0.444104,1.86756,1.774182,0,0,3.351823,7.608633,0,1.423456,-1.423456,9.319755,66.56954,0.2139927,1.9516,0.3552832,0,8.052737
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.813092,1.813092,0,0,0,1.813092,69.97966,0,0,0,1.268796,1.908518,1.813092,0,0,4.933441,6.185177,0,0.6397223,-0.6397223,8.645429,61.75293,0.2139927,1.994401,1.015036,0,7.453973
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.965784,3.965784,5,0,1.53,3.965784,44.41371,0,0,0,1.761352,0,0,1.034216,0.9825048,5.644244,5.545455,2.743857,0,2.743857,11.24848,80.34612,0.2141299,4.362363,1.409082,5,7.306807
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,2.192088,2.192088,0,0,0,2.192088,117.0399,0,0,0,2.565618,2.307461,2.192088,0,0,2.900387,8.014926,0.2581575,0,0.2581575,11.49339,82.09547,0.2140975,2.411297,2.052495,0,10.58054
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3904287,0.3904287,0,0,0,0.3904287,523.2457,0,0,0,2.042901,0.4109776,0.3904287,0,0,2.642229,8.247268,1.631924,0,1.631924,13.04157,93.15387,0.213893,0.4294716,1.634321,0,10.29017
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.4168315,0.4168315,0,0,0,0.4168315,401.1509,0.2230478,0,0,1.672124,0.43877,0.4168315,0,0,1.010306,9.715999,1.010306,0,1.010306,14.00003,100,0.2137666,0.4585147,1.337699,0,11.38812
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2137666,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.889529,4.889529,4.42929,0,1.374196,4.889529,9.908161,0,0,0,0.4844624,0.4844624,0.4602393,0,0,0,10.62527,0,0,0,14.00003,100,0.2137666,5.378482,0.38757,5,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.517745,1.517745,0,0,0,1.517745,83.72213,0,0,0,1.270689,1.597626,1.517745,0,0,0,10.62527,0,0.3269379,-0.3269379,13.65541,97.53841,0.2137666,1.66952,1.016551,0,11.89596
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.139823,1.139823,0,0,0,1.139823,50.00257,0,0,0,0.569941,1.199814,1.139823,0,0,0.3632643,10.29834,0,0.629873,-0.629873,12.99146,92.79596,0.2137666,1.253806,0.4559528,0,10.86828
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,3.018682,3.018682,0,0,0,3.018682,4.683241,0,4.440892E-16,0,0.1413722,3.17756,3.018682,0,0,1.063123,9.668464,0,3.036188,-3.036188,9.791038,69.93584,0.2137666,3.32055,0.1130977,0,9.809835
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,7.023808,7.023808,5,0,1.53,7.023808,1.185252,4.440892E-16,0,0,0.08324982,2.130325,2.023808,0,0,4.436665,6.632276,0,2.047075,-2.047075,7.633232,54.52297,0.2137666,7.726189,0.06659985,5,6.715525
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.939073,8.33,5,0,1.53,8.33,0,0,0.6090727,1.50298,0,3.505263,3.33,0,0,6.711193,4.585201,0,3.505263,-3.505263,3.93836,28.13108,0.2137666,9.83298,0,5,4.585201
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,10.01178,6.02594,5,0,1.53,6.02594,0,0,3.985841,4.987019,0,1.079937,1.025941,0,0,10.60593,1.079937,0,1.079937,-1.079937,2.800006,20,0.2137666,11.01296,0,5,1.079937
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2137504,0,0,5,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7982956,0.7982956,4.303559,0,1.339872,0.7982956,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2138754,0.8781252,0,5,2.997
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.385041,1.385041,4.890304,0,1.500053,1.385041,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2140795,1.523545,0,5,5.994
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.5170734,0.5170734,0,0,0,0.5170734,0,0,1.110223E-16,0,0,0.5442878,0.5170734,0,0,1.81586,8.991,0,0.5442878,-0.5442878,11.70362,83.59713,0.2140795,0.5687807,0,0,8.991
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,2.118599,2.118599,0,0,0,2.118599,0,0,4.440892E-16,0,0,2.230104,2.118599,0,0,2.420624,8.446712,0,2.230104,-2.230104,9.352886,66.8062,0.2140795,2.330459,0,0,8.446712
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.898518,6.216609,0,0,0,9.352886,66.8062,0.2140795,0,0,0,6.216609
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.210971,1.210971,0,0,0,1.210971,0,0,2.220446E-16,0,0,1.274706,1.210971,0,0,4.898518,6.216609,0,1.274706,-1.274706,8.009228,57.20865,0.2140795,1.332068,0,0,6.216609
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.5049732,0.5049732,0,0,0,0.5049732,0,0,1.110223E-16,0,0,0.5315507,0.5049732,0,0,6.314858,4.941902,0,0.5315507,-0.5315507,7.448924,53.20649,0.2140795,0.5554705,0,0,4.941902
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.214252,1.214252,0,0,0,1.214252,0,0,0,0,0,1.27816,1.214252,0,0,6.90547,4.410351,0,1.27816,-1.27816,6.101624,43.58295,0.2140795,1.335678,0,0,4.410351
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.4120717,0.4120717,0,0,0,0.4120717,22.0192,0,5.551115E-17,0,0.09073487,0.4337597,0.4120717,0,0,8.325648,3.132191,0,0.3430248,-0.3430248,5.740045,41.00024,0.2140795,0.4532789,0.0725879,0,3.222926
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.697434,3.697434,5,0,1.53,3.697434,19.35767,0,0,0,0.715737,0,0,1.302566,1.237438,8.706787,2.789166,1.953175,0,1.953175,7.592989,54.23553,0.2141859,4.067177,0.5725896,5,3.504903
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3386339,0,0,3.505263,3.33,6.753612,4.547023,3.668634,0,3.668634,11.07336,79.09528,0.214127,0,0.2709071,5,4.885657
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,5.192108,5.192108,5,0,1.53,5.192108,10.79773,0,0,0,0.5606296,0.2022185,0.1921076,0,0,3.084978,7.848794,0.3584111,0,0.3584111,11.41338,81.52397,0.2141424,5.711318,0.4485037,5,8.409424
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.008373127,0.008373127,0,0,0,0.008373127,20808.01,0,0,0,1.742281,0.008813818,0.008373127,0,0,2.726567,8.171364,1.733467,0,1.733467,13.05789,93.27046,0.2139275,0.00921044,1.393825,0,9.913645
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.8059719,0.8059719,0,0,0,0.8059719,159.5468,0,0,0,1.285902,0.8483914,0.8059719,0,0,0.9930999,9.731484,0.4375108,0,0.4375108,13.47295,96.23516,0.2138733,0.886569,1.028722,0,11.01739
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,1.103544,0,0,1.659133,0,0,0,0,0.5555891,10.12524,0.5555891,0,0.5555891,14.00003,100,0.2138045,0,1.327307,0,11.78438
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.526263,3.526263,1.932975,0,0.6927021,3.526263,47.56156,0,4.440892E-16,0,1.677146,1.677146,1.593288,0,0,0,10.62527,0,0,0,14.00003,100,0.2138045,3.878889,1.341717,5,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,3.038793,3.038793,1.370495,0,0.5391451,3.038793,57.78951,0,0,0,1.756103,1.756103,1.668298,0,0,0,10.62527,0,0,0,14.00003,100,0.2138045,3.342672,1.404883,5,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.659286,1.659286,0,0,0,1.659286,78.84215,0,0,0,1.308217,1.746617,1.659286,0,0,0,10.62527,0,0.4384001,-0.4384001,13.53791,96.69919,0.2138045,1.825215,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.581514,4.581514,4.894184,0,1.501112,4.581514,3.448321,0,0,0,0.1579853,0,0,0.3126696,0.2970362,0.4871113,10.18687,0.4550215,0,0.4550215,13.96959,99.78255,0.2138295,5.039666,0.1263883,5,10.34486
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0.4843908,0,0,0.5164806,0,0,0,0,0.03208978,10.59639,0.03208978,0,0.03208978,14.00003,100,0.2138255,0,0.4131845,0,11.11287
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0.1034797,0,0,0.1034797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2138255,0,0.08278378,0,10.72875
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05789055,0.05789055,0,0,0,0.05789055,0,0,6.938894E-18,0,0,0.06093742,0.05789055,0,0,0,10.62527,0,0.06093742,-0.06093742,13.93579,99.54119,0.2138255,0.06367961,0,0,10.62527
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06770825,10.56434,0,0,0,13.93579,99.54119,0.2138255,0,0,0,10.56434
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.113007,1.113007,0,0,0,1.113007,0,0,0,0,0,1.171587,1.113007,0,0,0.06770825,10.56434,0,1.171587,-1.171587,12.70083,90.72006,0.2138255,1.224308,0,0,10.56434
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.484204,1.484204,0,0,0,1.484204,0,0,2.220446E-16,0,0,1.56232,1.484204,0,0,1.369471,9.392751,0,1.56232,-1.56232,11.054,78.95701,0.2138255,1.632625,0,0,9.392751
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2373425,0.2373425,0,0,0,0.2373425,0,0,2.775558E-17,0,0,0.2498342,0.2373425,0,0,3.105383,7.83043,0,0.2498342,-0.2498342,10.79066,77.07595,0.2138255,0.2610767,0,0,7.83043
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.382976,7.580595,0,0,0,10.79066,77.07595,0.2138255,0,0,0,7.580595
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1768569,0.1768569,0,0,0,0.1768569,0,0,0,0,0,0.1861651,0.1768569,0,0,3.382976,7.580595,0,0.1861651,-0.1861651,10.59442,75.67428,0.2138255,0.1945426,0,0,7.580595
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.7247858,0.7247858,0,0,0,0.7247858,0,0,0,0,0,0.7629324,0.7247858,0,0,3.589826,7.394431,0,0.7629324,-0.7629324,9.790218,69.92999,0.2138255,0.7972644,0,0,7.394431
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7990671,0.7990671,0,0,0,0.7990671,0,0,0,0,0,0.8411233,0.7990671,0,0,4.437529,6.631498,0,0.8411233,-0.8411233,8.903597,63.59699,0.2138255,0.8789739,0,0,6.631498
