Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1843782,0.1843782,0,0,0,0.1843782,0,0,2.775558E-17,0,0,0.1940823,0.1843782,0,0,5.37211,5.790375,0,0.1940823,-0.1940823,8.699016,62.1357,0.2138255,0.202816,0,0,5.790375
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4533801,0.4533801,0,0,0,0.4533801,0,0,5.551115E-17,0,0,0.4772422,0.4533801,0,0,5.587758,5.596292,0,0.4772422,-0.4772422,8.195958,58.54244,0.2138255,0.4987181,0,0,5.596292
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6753734,0.6753734,0,0,0,0.6753734,5.465254,0,0,0,0.03691087,0.7109193,0.6753734,0,0,6.118027,5.11905,0,0.6740084,-0.6740084,7.485491,53.46769,0.2138255,0.7429107,0.0295287,0,5.155961
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.2699375,0.2699375,0,0,0,0.2699375,299.1961,0,0,0,0.8076424,0.2841447,0.2699375,0,0,6.866925,4.445042,0.5234977,0,0.5234977,7.982124,57.01506,0.2137608,0.2969312,0.6461139,0,5.252684
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.568549,3.568549,5,0,1.53,3.568549,32.91915,0,0,0,1.174736,0,0,1.431451,1.359879,6.343427,4.91619,2.534615,0,2.534615,10.38667,74.19036,0.2138941,3.925404,0.9397889,5,6.090926
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,5.358428,5.358428,5,0,1.53,5.358428,33.86731,0,0,0,1.814756,0.3772926,0.358428,0,0,3.808813,7.197343,1.437463,0,1.437463,11.75037,83.93103,0.2139557,5.894271,1.451805,5,9.012098
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.388302,2.388302,0,0,0,2.388302,81.19145,0,0,0,1.939097,2.514002,2.388302,0,0,2.37135,8.491059,0,0.574905,-0.574905,11.14437,79.60245,0.2139557,2.627132,1.551278,0,10.43016
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.2839774,0.2839774,0,0,0,0.2839774,881.752,0,0,0,2.503977,0.2989236,0.2839774,0,0,3.010133,7.916154,2.205053,0,2.205053,13.23626,94.54454,0.2136839,0.3123752,2.003181,0,10.42013
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.807581,4.807581,2.197778,0,0.7649934,4.807581,73.88832,1.110223E-16,0,0,3.552241,2.747161,2.609803,0,0,0.8050801,9.900702,0.8050801,0,0.8050801,14.00003,100,0.2137106,5.288339,2.841793,5,13.45294
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,4.427839,4.427839,1.25,0,0.50625,4.427839,77.36629,0.08056072,0,0,3.425655,3.345094,3.177839,0,0,0,10.62527,0,0,0,14.00003,100,0.2137106,4.870623,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.363519,1.363519,0,0,0,1.363519,278.6852,2.364642,0,0,3.799926,1.435284,1.363519,0,0,0,10.62527,0,0,0,14.00003,100,0.2137106,1.499871,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8966421,0.8966421,0,0,0,0.8966421,310.0462,1.836171,0,0,2.780005,0.9438338,0.8966421,0,0,0,10.62527,0,0,0,14.00003,100,0.2137106,0.9863064,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.185104,1.185104,0,0,0,1.185104,159.6338,0.644348,0,0,1.891826,1.247478,1.185104,0,0,0,10.62527,0,0,0,14.00003,100,0.2137106,1.303614,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,6.133502,6.133502,5,0,1.53,6.133502,14.47694,0,0,0,0.8879437,1.193161,1.133502,0,0,0,10.62527,0,0.3052168,-0.3052168,13.6783,97.70196,0.2137106,6.746853,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,0.3391298,10.32006,0.07425752,0,0.07425752,13.74875,98.20515,0.2137015,0,0.05940602,0,10.39431
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,7.576217,7.576217,5,0,1.53,7.576217,0,0,0,0.003838565,0,2.711807,2.576217,0,0,0.2648723,10.38689,0,2.711807,-2.711807,10.89025,77.78736,0.2137015,8.333838,0,5,10.38689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,12.28712,8.33,5,0,1.53,8.33,0,0,3.957121,5.185833,0,3.505263,3.33,0,0,3.277991,7.675082,0,3.505263,-3.505263,7.195381,51.39547,0.2137015,13.51583,0,5,7.675082
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.913195,8.33,5,0,1.53,8.33,0,0,0.5831946,1.474514,0,3.505263,3.33,0,0,7.172728,4.169819,0,3.505263,-3.505263,3.500509,25.00358,0.2137015,9.804514,0,5,4.169819
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.303084,1.303084,4.808347,0,1.477679,1.303084,0,0,0,0,0,0,0,3.505263,3.33,11.06746,0.6645556,3.33,0,3.33,6.659624,47.56865,0.2139036,1.433392,0,5,0.6645556
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.737465,3.661556,3.33,0,3.33,9.81874,70.13371,0.2138874,0,0,5,3.661556
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.524956,1.524956,5,0,1.53,1.524956,0,0,0,0,0,0,0,3.475044,3.301292,4.407465,6.658556,3.301292,0,3.301292,12.95062,92.50424,0.2140867,1.677451,0,5,6.658556
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.106173,9.629719,0,0,0,12.95062,92.50424,0.2140867,0,0,0,9.629719
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.354451,1.354451,0,0,0,1.354451,0,0,2.220446E-16,0,0,1.425738,1.354451,0,0,1.106173,9.629719,0,1.425738,-1.425738,11.44776,81.76955,0.2140867,1.489896,0,0,9.629719
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.826892,1.826892,0,0,0,1.826892,0,0,2.220446E-16,0,0,1.923044,1.826892,0,0,2.690326,8.20398,0,1.923044,-1.923044,9.420694,67.29053,0.2140867,2.009581,0,0,8.20398
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.24061,1.24061,0,0,0,1.24061,0,0,0,0,0,1.305905,1.24061,0,0,4.827042,6.280937,0,1.305905,-1.305905,8.044149,57.4581,0.2140867,1.364671,0,0,6.280937
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3364646,0.3364646,0,0,0,0.3364646,0,0,5.551115E-17,0,0,0.3541733,0.3364646,0,0,6.278047,4.975032,0,0.3541733,-0.3541733,7.670818,54.79145,0.2140867,0.3701111,0,0,4.975032
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.787785,1.787785,0,0,0,1.787785,5.751117,0,2.220446E-16,0,0.1028176,1.881879,1.787785,0,0,6.671573,4.620858,0,1.779061,-1.779061,5.795523,41.39651,0.2140867,1.966563,0.08225407,0,4.723676
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,8.462114,8.33,5,0,1.53,8.33,10.35131,0,0.1321139,1.444788,0.862264,3.505263,3.33,0,0,8.648308,2.841797,0,2.642999,-2.642999,3.009557,21.49679,0.2140867,9.308326,0.6898112,5,3.704061
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,4.289814,4.289814,5,0,1.53,4.289814,48.79604,0,0,0,2.093259,0,0,0.7101865,0.6746772,11.58497,0.1987979,2.767936,0,2.767936,5.635452,40.25315,0.2142159,4.718795,1.674607,5,2.292057
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.569623,1.569623,4.765854,0,1.466078,1.569623,131.8485,0,0,0,2.069524,0,0,3.196231,3.036419,8.817038,2.68994,5.105944,0,5.105944,10.47937,74.85253,0.2142003,1.726585,1.655619,5,4.759465
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.468803,2.468803,4.00928,0,1.259533,2.468803,84.63774,0,0,0,2.089539,0,0,1.540477,1.463454,3.711094,7.28529,3.552992,0,3.552992,13.85004,98.92866,0.2142435,2.715683,1.671631,5,9.374828
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,2.172941,2.172941,0,0,0,2.172941,123.5734,0.2397685,0,0,2.685177,2.287306,2.172941,0,0,0.1581016,10.48298,0.1581016,0,0.1581016,14.00003,100,0.2142243,2.390235,2.148141,0,13.16816
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.494781,1.494781,0,0,0,1.494781,271.1552,2.479722,0,0,4.053176,1.573453,1.494781,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,1.644259,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.890455,3.890455,1.25,0,0.50625,3.890455,94.52117,0.8978773,0,0,3.677304,2.779426,2.640455,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,4.2795,2.941843,5,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,2.129957,2.129957,0,0,0,2.129957,114.2003,0.1903583,0,0,2.432418,2.24206,2.129957,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,2.342953,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,5.018647,5.018647,3.64737,0,1.160732,5.018647,28.76173,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,5.520512,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.833381,4.833381,4.1085,0,1.28662,4.833381,15.78673,0,8.881784E-16,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,5.31672,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.770262,3.770262,3.67766,0,1.169001,3.770262,2.585389,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,4.147289,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.698709,4.698709,4.698709,0,1.447748,4.698709,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2142243,5.16858,0,5,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,12.32503,8.33,5,0,1.53,8.33,0,0,3.995026,5.227529,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2142243,13.55753,0,5,10.62527
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.980925,5.980925,5,0,1.53,5.980925,0,0,0,0,0,1.032552,0.9809246,0,0,3.894737,7.120011,0,1.032552,-1.032552,9.21675,65.8338,0.2142243,6.579017,0,5,7.120011
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3986763,0.3986763,3.903939,0,1.230775,0.3986763,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.042017,6.087459,3.33,0,3.33,12.37587,88.39886,0.2142763,0.4385439,0,5,6.087459
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.216187,1.216187,0,0,0,1.216187,0,0,2.220446E-16,0,0,1.280197,1.216187,0,0,1.712017,9.084458,0,1.280197,-1.280197,11.02642,78.75999,0.2142763,1.337805,0,0,9.084458
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.6260312,0.6260312,0,0,0,0.6260312,0,0,1.110223E-16,0,0,0.6589802,0.6260312,0,0,3.134458,7.804262,0,0.6589802,-0.6589802,10.33179,73.79839,0.2142763,0.6886343,0,0,7.804262
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1497053,0.1497053,0,0,0,0.1497053,0,0,2.775558E-17,0,0,0.1575845,0.1497053,0,0,3.866658,7.145282,0,0.1575845,-0.1575845,10.16569,72.61189,0.2142763,0.1646758,0,0,7.145282
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.233335,1.233335,0,0,0,1.233335,0,0,2.220446E-16,0,0,1.298247,1.233335,0,0,4.041752,6.987698,0,1.298247,-1.298247,8.797213,62.83711,0.2142763,1.356668,0,0,6.987698
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8697612,0.8697612,0,0,0,0.8697612,0,0,1.110223E-16,0,0,0.9155381,0.8697612,0,0,5.484249,5.68945,0,0.9155381,-0.9155381,7.832151,55.94382,0.2142763,0.9567373,0,0,5.68945
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6704873,0.6704873,0,0,0,0.6704873,0,0,1.110223E-16,0,0,0.7057761,0.6704873,0,0,6.501513,4.773912,0,0.7057761,-0.7057761,7.088198,50.62988,0.2142763,0.737536,0,0,4.773912
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.282612,1.282612,0,0,0,1.282612,0,0,0,0,0,1.350118,1.282612,0,0,7.285709,4.068136,0,1.350118,-1.350118,5.665049,40.46455,0.2142763,1.410873,0,0,4.068136
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7830692,0.7830692,0,0,0,0.7830692,13.74716,0,1.110223E-16,0,0.1076498,0.8242834,0.7830692,0,0,8.78584,2.718019,0,0.7166336,-0.7166336,4.90965,35.06886,0.2142763,0.8613761,0.08611984,0,2.825668
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.714904,2.714904,5,0,1.53,2.714904,34.93188,0,0,0,0.9483671,0,0,2.285096,2.170841,9.582099,2.001385,3.119208,0,3.119208,7.868791,56.20554,0.2144453,2.986395,0.7586937,5,2.949752
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.777439,3.777439,5,0,1.53,3.777439,44.8167,0,0,0,1.692923,0,0,1.222561,1.161433,6.462891,4.808672,2.854357,0,2.854357,10.57667,75.5475,0.2145848,4.155182,1.354339,5,6.501595
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,3.060423,3.060423,4.581124,0,1.415647,3.060423,65.60521,0,0,0,2.007797,0,0,1.520701,1.444666,3.608535,7.377593,3.452463,0,3.452463,13.85196,98.94241,0.214737,3.366466,1.606238,5,9.38539
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,2.011595,2.011595,0,0,0,2.011595,120.6074,0.152593,0,0,2.426134,2.117469,2.011595,0,0,0.1560719,10.48481,0.1560719,0,0.1560719,14.00003,100,0.2147181,2.212755,1.940907,0,12.91094
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,4.2018,4.2018,1.825346,0,0.6633195,4.2018,59.53473,0,0,0,2.501531,2.501531,2.376454,0,0,0,10.62527,0,0,0,14.00003,100,0.2147181,4.62198,2.001225,5,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.73024,3.73024,1.25,0,0.50625,3.73024,71.73048,0.06493992,0,0,2.675719,2.610779,2.48024,0,0,0,10.62527,0,0,0,14.00003,100,0.2147181,4.103264,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,4.157322,4.157322,1.25,0,0.50625,4.157322,81.35715,0.3219394,0,0,3.382279,3.060339,2.907322,0,0,0,10.62527,0,0,0,14.00003,100,0.2147181,4.573055,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.8649104,0.8649104,0,0,0,0.8649104,237.9564,1.147677,0,0,2.05811,0.910432,0.8649104,0,0,0,10.62527,0,0,0,14.00003,100,0.2147181,0.9514014,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.545804,1.545804,0,0,0,1.545804,83.33571,2.220446E-16,0,0,1.288207,1.627162,1.545804,0,0,0,10.62527,0,0.3389554,-0.3389554,13.64274,97.44793,0.2147181,1.700384,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3627843,0.3627843,0,0,0,0.3627843,326.2517,0.4250946,0,0,1.18359,0.3818782,0.3627843,0,0,0.3766171,10.28632,0.3766171,0,0.3766171,14.00003,100,0.2146725,0.3990627,0.9468719,0,11.46991
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,3.143813,3.143813,2.469167,0,0.8390826,3.143813,22.58894,1.110223E-16,0,0,0.7101539,0.7101539,0.6746463,0,0,0,10.62527,0,0,0,14.00003,100,0.2146725,3.458194,0.5681232,5,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0.05265518,0,0,0.05265518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146725,0,0.04212414,0,10.67793
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,6.119577,6.119577,5,0,1.53,6.119577,0,0,0,0,0,1.178502,1.119577,0,0,0,10.62527,0,1.178502,-1.178502,12.75778,91.1268,0.2146725,6.731534,0,5,10.62527
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.685815,4.685815,5,0,1.53,4.685815,0,0,0,0,0,0,0,0.3141852,0.2984759,1.309447,9.446773,0.2984759,0,0.2984759,13.04094,93.14936,0.2146901,5.154396,0,5,9.446773
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3358457,0.3358457,0,0,0,0.3358457,0,0,5.551115E-17,0,0,0.3535218,0.3358457,0,0,1.010971,9.715401,0,0.3535218,-0.3535218,12.66829,90.48763,0.2146901,0.3694302,0,0,9.715401
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.272813,2.272813,0,0,0,2.272813,0,0,4.440892E-16,0,0,2.392435,2.272813,0,0,1.403773,9.361879,0,2.392435,-2.392435,10.14644,72.47446,0.2146901,2.500095,0,0,9.361879
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5792525,0.5792525,0,0,0,0.5792525,0,0,1.110223E-16,0,0,0.6097395,0.5792525,0,0,4.062034,6.969444,0,0.6097395,-0.6097395,9.503722,67.8836,0.2146901,0.6371778,0,0,6.969444
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5886722,0.5886722,0,0,0,0.5886722,0,0,0,0,0,0.619655,0.5886722,0,0,4.739522,6.359704,0,0.619655,-0.619655,8.850549,63.21808,0.2146901,0.6475394,0,0,6.359704
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.4057222,0.4057222,0,0,0,0.4057222,0,0,5.551115E-17,0,0,0.427076,0.4057222,0,0,5.428028,5.740049,0,0.427076,-0.427076,8.400372,60.00253,0.2146901,0.4462944,0,0,5.740049
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.3011709,0.3011709,0,0,0,0.3011709,0,0,5.551115E-17,0,0,0.317022,0.3011709,0,0,5.902556,5.312973,0,0.317022,-0.317022,8.0662,57.6156,0.2146901,0.331288,0,0,5.312973
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.254803,4.995951,0,0,0,8.0662,57.6156,0.2146901,0,0,0,4.995951
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.124538,1.124538,0,0,0,1.124538,0,0,2.220446E-16,0,0,1.183724,1.124538,0,0,6.254803,4.995951,0,1.183724,-1.183724,6.818446,48.70309,0.2146901,1.236991,0,0,4.995951
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,1.027075,1.027075,0,0,0,1.027075,0,0,0,0,0,1.081131,1.027075,0,0,7.570052,3.812227,0,1.081131,-1.081131,5.678834,40.56302,0.2146901,1.129782,0,0,3.812227
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,8.771309,2.731096,0.03162457,0,0.03162457,5.708836,40.77732,0.2146863,0,0.02529966,0,2.762721
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,5.317649,5.317649,5,0,1.53,5.317649,20.38935,0,0,0,1.084234,0.3343674,0.317649,0,0,8.739684,2.759558,0.749867,0,0.749867,6.420222,45.85863,0.2147173,5.849414,0.8673875,5,3.843793
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,7.479637,7.479637,5,0,1.53,7.479637,28.92907,0,0,0,2.163789,2.610145,2.479637,0,0,7.989817,3.434439,0,0.4463552,-0.4463552,5.949722,42.49793,0.2147173,8.227601,1.731031,5,5.598228
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,5.493565,5.493565,5,0,1.53,5.493565,58.40848,0,0,0,3.208708,0.5195419,0.4935648,0,0,8.485767,2.988083,2.689166,0,2.689166,8.500889,60.72051,0.2148286,6.042922,2.566966,5,6.196791
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,3.000579,0,0.9841582,0,0,0,0,0,2.946052,0,0,3.000579,2.85055,5.796602,5.408332,5.796602,0,5.796602,14.00003,100,0.2144275,0,2.356841,5,8.354384
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.274391,2.274391,0,0,0,2.274391,170.9948,1.494994,0,0,3.889091,2.394096,2.274391,0,0,0,10.62527,0,0,0,14.00003,100,0.2144275,2.501831,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,3.183229,3.183229,1.25,0,0.50625,3.183229,142.0185,2.485796,0,0,4.520774,2.034978,1.933229,0,0,0,10.62527,0,0,0,14.00003,100,0.2144275,3.501552,3.616619,5,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.469627,1.469627,0,0,0,1.469627,221.1772,1.703504,0,0,3.25048,1.546976,1.469627,0,0,0,10.62527,0,0,0,14.00003,100,0.2144275,1.61659,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144275,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.792194,3.792194,1.25,0,0.50625,3.792194,75.00298,0.1682646,0,0,2.844259,2.675994,2.542194,0,0,0,10.62527,0,0,0,14.00003,100,0.2144275,4.171414,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,7.237443,7.237443,5,0,1.53,7.237443,24.65935,0,0,0,1.784707,2.355203,2.237443,0,0,0,10.62527,0,0.5704966,-0.5704966,13.39867,95.70461,0.2144275,7.961187,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.7219598,0.7219598,0,0,0,0.7219598,112.464,0,0,0,0.8119451,0.7599577,0.7219598,0,0,0.6338851,10.05478,0.05198747,0,0.05198747,13.44799,96.05689,0.2144213,0.7941558,0.6495561,0,10.86672
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,8.756682,8.33,5,0,1.53,8.33,1.375716,0,0.4266821,1.30235,0.1145971,3.505263,3.33,0,0,0.5818976,10.10157,0,3.390666,-3.390666,9.873916,70.52782,0.2144213,9.63235,0.09167771,5,10.21616
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,5.015148,5.015148,5,0,1.53,5.015148,0,0,0,0,0,0.01594543,0.01514816,0,0,4.349304,6.7109,0,0.01594543,-0.01594543,9.857108,70.40777,0.2144213,5.516663,0,5,6.7109
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.584339,6.584339,5,0,1.53,6.584339,0,0,0,0,0,1.667725,1.584339,0,0,4.367022,6.694955,0,1.667725,-1.667725,8.099172,57.85111,0.2144213,7.242773,0,5,6.694955
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.2147386,0.2147386,3.720002,0,1.18056,0.2147386,0,0,0,0,0,0,0,3.505263,3.33,6.220049,5.02723,3.33,0,3.33,11.25829,80.41618,0.214441,0.2362124,0,5,5.02723
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.569038,1.569038,0,0,0,1.569038,0,0,2.220446E-16,0,0,1.651619,1.569038,0,0,2.890049,8.02423,0,1.651619,-1.651619,9.517327,67.98077,0.214441,1.725942,0,0,8.02423
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.116265,1.116265,0,0,0,1.116265,0,0,0,0,0,1.175015,1.116265,0,0,4.725182,6.372611,0,1.175015,-1.175015,8.278752,59.13382,0.214441,1.227891,0,0,6.372611
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.851647,1.851647,0,0,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,6.030755,5.197595,0,1.949102,-1.949102,6.224218,44.45861,0.214441,2.036811,0,0,5.197595
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.302278,1.302278,0,0,0,1.302278,0,0,0,0,0,1.370819,1.302278,0,0,8.196423,3.248493,0,1.370819,-1.370819,4.779249,34.13742,0.214441,1.432505,0,0,3.248493
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.8226675,0.8226675,0,0,0,0.8226675,0,0,1.110223E-16,0,0,0.8659658,0.8226675,0,0,9.719555,1.877675,0,0.8659658,-0.8659658,3.866441,27.61738,0.214441,0.9049343,0,0,1.877675
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2175848,0.2175848,0,0,0,0.2175848,0,0,2.775558E-17,0,0,0.2290366,0.2175848,0,0,10.68174,1.011709,0,0.2290366,-0.2290366,3.625015,25.89291,0.214441,0.2393432,0,0,1.011709
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1875096,0.1875096,0,0,0,0.1875096,0,0,2.775558E-17,0,0,0.1973785,0.1875096,0,0,10.93622,0.7826724,0,0.1973785,-0.1973785,3.41696,24.40681,0.214441,0.2062606,0,0,0.7826724
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.181359,1.181359,4.686622,0,1.444448,1.181359,0,0,0,0,0,0,0,3.505263,3.33,11.15553,0.5852939,3.33,0,3.33,6.576075,46.97187,0.2146247,1.299494,0,5,0.5852939
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01295158,0.01295158,3.518215,0,1.125473,0.01295158,426.96,0,0,0,0.05529808,0,0,3.505263,3.33,7.825534,3.582294,3.385298,0,3.385298,9.787651,69.91165,0.2146032,0.01424674,0.04423846,5,3.637592
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,4.440236,6.629062,3.956915,0,3.956915,13.54151,96.72488,0.2145112,0,0.501532,5,7.255977
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.910635,2.910635,0,0,0,2.910635,31.24659,0,0,0,0.9094741,3.063826,2.910635,0,0,0.4833206,10.19029,0,2.154352,-2.154352,11.27062,80.5043,0.2145112,3.201698,0.7275792,0,11.09976
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.986224,2.986224,0,0,0,2.986224,34.16336,0,4.440892E-16,0,1.020194,3.143394,2.986224,0,0,2.877045,8.035933,0,2.123199,-2.123199,9.032575,64.51826,0.2145112,3.284846,0.8161554,0,9.056129
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.236156,5.912735,0.7588159,0,0.7588159,9.752451,69.66022,0.2144206,0,0.6070527,0,6.67155
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.840535,3.840535,5,0,1.53,3.840535,25.7111,0,0,0,0.9874438,0,0,1.159465,1.101492,4.477339,6.595669,2.088936,0,2.088936,11.73419,83.81547,0.2145253,4.224588,0.789955,5,7.583113
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.3318943,0.3318943,0,0,0,0.3318943,108.2868,0,0,0,0.3593978,0.3493624,0.3318943,0,0,2.388404,8.475711,0.01003538,0,0.01003538,11.74371,83.88348,0.2145241,0.3650837,0.2875182,0,8.835109
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.3028666,0.3028666,0,0,0,0.3028666,132.6763,0,0,0,0.4018323,0.318807,0.3028666,0,0,2.378368,8.484743,0.08302527,0,0.08302527,11.82247,84.44608,0.2145142,0.3331533,0.3214658,0,8.886575
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.923567,2.923567,0,0,0,2.923567,16.33024,0,0,0,0.4774255,3.077438,2.923567,0,0,2.295343,8.559465,0,2.600013,-2.600013,9.08182,64.87002,0.2145142,3.215923,0.3819404,0,9.036891
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.86283,4.86283,5,0,1.53,4.86283,16.73807,0,0,0,0.8139441,0,0,0.1371696,0.1303111,5.184246,5.959453,0.9442553,0,0.9442553,9.977619,71.26857,0.2145551,5.349113,0.6511553,5,6.773396
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.412155,0,0,3.505263,3.33,4.239991,6.809282,3.742155,0,3.742155,13.52774,96.62652,0.2144892,0,0.329724,5,7.221437
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,6.436167,6.436167,5,0,1.53,6.436167,10.57475,0,0,0,0.6806086,1.511755,1.436167,0,0,0.497836,10.17722,0,0.8311461,-0.8311461,12.65163,90.36864,0.2144892,7.079783,0.5444869,5,10.85783
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,8.631224,8.33,5,0,1.53,8.33,1.261362,0,0.3012236,1.164346,0.1050714,3.505263,3.33,0,0,1.421332,9.346076,0,3.400192,-3.400192,9.067517,64.76785,0.2144892,9.494346,0.08405713,5,9.451147
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.939066,3.939066,5,0,1.53,3.939066,0,0,0,0,0,0,0,1.060934,1.007887,5.199323,5.945884,1.007887,0,1.007887,10.02368,71.5976,0.2145478,4.332973,0,5,5.945884
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.849015,5.849015,5,0,1.53,5.849015,0,0,0,0,0,0.8936998,0.8490148,0,0,4.191435,6.852982,0,0.8936998,-0.8936998,9.081641,64.86874,0.2145478,6.433916,0,5,6.852982
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.631973,4.631973,5,0,1.53,4.631973,0,-5.551115E-17,0,0,0,0,0,0.368027,0.3496256,5.184435,5.959282,0.3496256,0,0.3496256,9.413325,67.2379,0.2145681,5.09517,0,5,5.959282
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3406971,0.3406971,3.84596,0,1.214947,0.3406971,0,0,0,0,0,0,0,3.505263,3.33,4.83481,6.273945,3.33,0,3.33,12.57244,89.80296,0.2146085,0.3747668,0,5,6.273945
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.164893,1.164893,0,0,0,1.164893,0,0,2.220446E-16,0,0,1.226203,1.164893,0,0,1.50481,9.270946,0,1.226203,-1.226203,11.27991,80.57062,0.2146085,1.281382,0,0,9.270946
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7717433,0.7717433,0,0,0,0.7717433,0,0,0,0,0,0.8123614,0.7717433,0,0,2.867258,8.044743,0,0.8123614,-0.8123614,10.4236,74.45417,0.2146085,0.8489177,0,0,8.044743
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.147809,1.147809,0,0,0,1.147809,0,0,0,0,0,1.20822,1.147809,0,0,3.769881,7.232381,0,1.20822,-1.20822,9.150029,65.35722,0.2146085,1.26259,0,0,7.232381
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.6168312,0.6168312,0,0,0,0.6168312,0,0,1.110223E-16,0,0,0.649296,0.6168312,0,0,5.112348,6.024161,0,0.649296,-0.649296,8.465611,60.46853,0.2146085,0.6785143,0,0,6.024161
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4608964,0.4608964,0,0,0,0.4608964,0,0,5.551115E-17,0,0,0.4851541,0.4608964,0,0,5.833788,5.374865,0,0.4851541,-0.4851541,7.954214,56.8157,0.2146085,0.506986,0,0,5.374865
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.285109,1.285109,0,0,0,1.285109,0,0,0,0,0,1.352746,1.285109,0,0,6.372848,4.889711,0,1.352746,-1.352746,6.528294,46.63058,0.2146085,1.41362,0,0,4.889711
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.5755327,0.5755327,0,0,0,0.5755327,0,0,0,0,0,0.6058239,0.5755327,0,0,7.875899,3.536965,0,0.6058239,-0.6058239,5.889699,42.0692,0.2146085,0.633086,0,0,3.536965
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.618872,1.618872,0,0,0,1.618872,1.006755,0,4.440892E-16,0,0.01629807,1.704075,1.618872,0,0,8.549037,2.931141,0,1.687777,-1.687777,4.110626,29.36155,0.2146085,1.780759,0.01303846,0,2.947439
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,6.609171,6.609171,5,0,1.53,6.609171,14.47744,4.440892E-16,0,0.9070937,0.9568389,1.693864,1.609171,0,0,10.42435,1.243363,0,0.7370256,-0.7370256,3.333733,23.81233,0.2146085,7.270088,0.7654712,5,2.200202
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.963574,1.963574,4.817868,0,1.480278,1.963574,102.5275,0,0,0,2.013203,0,0,2.854294,2.71158,11.24326,0.5063379,4.724782,0,4.724782,7.816054,55.82885,0.2146461,2.159931,1.610562,5,2.519541
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.285593,1.285593,4.595774,0,1.419646,1.285593,226.4156,0,0,0,2.910785,0,0,3.310181,3.144672,6.51848,4.758642,6.055456,0,6.055456,13.56076,96.86241,0.2144894,1.414153,2.328628,5,7.669426
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.852122,5.852122,3.530942,0,1.128947,5.852122,49.66355,0,0,0,2.906372,2.443347,2.32118,0,0,0.4630242,10.20855,0.4630242,0,0.4630242,14.00003,100,0.2145082,6.437335,2.325097,5,13.11492
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,6.126022,6.126022,2.796022,0,0.928314,6.126022,60.94332,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,6.738624,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,4.209289,4.209289,1.25,0,0.50625,4.209289,89.18368,0.6389579,0,0,3.753999,3.115041,2.959289,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,4.630218,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.829268,5.829268,2.591471,0,0.8724716,5.829268,58.46716,0,0,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,6.412195,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,5.420372,5.420372,2.090372,0,0.7356716,5.420372,67.50974,0.1540156,0,0,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,5.962409,2.927423,5,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,7.077615,7.077615,4.414569,0,1.370177,7.077615,39.60665,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,7.785376,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.546988,4.546988,3.046405,0,0.9966685,4.546988,34.73862,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2145082,5.001686,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,2.173087,2.173087,0,0,0,2.173087,33.43947,0,0,0,0.7266688,2.28746,2.173087,0,0,0,10.62527,0,1.560791,-1.560791,12.35481,88.24847,0.2145082,2.390396,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.89062,7.89062,5,0,1.53,7.89062,1.359809,0,0,0.3496818,0.1072974,3.042758,2.89062,0,0,1.734213,9.064483,0,2.93546,-2.93546,9.260563,66.14674,0.2145082,8.679682,0.08583789,5,9.171781
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,7.154273,7.154273,5,0,1.53,7.154273,0,0,8.881784E-16,0,0,2.267656,2.154273,0,0,4.995835,6.129023,0,2.267656,-2.267656,6.870244,49.07307,0.2145082,7.8697,0,5,6.129023
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,8.477549,8.33,5,0,1.53,8.33,0,0,0.1475489,0.9953038,0,3.505263,3.33,0,0,7.515452,3.861367,0,3.505263,-3.505263,3.175372,22.68118,0.2145082,9.325304,0,5,3.861367
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,9.684816,5.338299,5,0,1.53,5.338299,0,0,4.346518,5.314999,0,0.3561038,0.3382986,0,0,11.41019,0.3561038,0,0.3561038,-0.3561038,2.800006,20,0.2145082,10.6533,0,5,0.3561038
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6576744,0.6576744,4.162938,0,1.301482,0.6576744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146011,0.7234418,0,5,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3379628,0.3379628,3.843226,0,1.214201,0.3379628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2146406,0.3717591,0,5,2.997
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.6153516,0.6153516,4.120615,0,1.289928,0.6153516,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2147259,0.6768868,0,5,5.994
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.303043,1.303043,0,0,0,1.303043,0,0,2.220446E-16,0,0,1.371624,1.303043,0,0,1.81586,8.991,0,1.371624,-1.371624,10.83153,77.36794,0.2147259,1.433347,0,0,8.991
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.092709,1.092709,0,0,0,1.092709,0,0,2.220446E-16,0,0,1.15022,1.092709,0,0,3.339887,7.619376,0,1.15022,-1.15022,9.619095,68.70769,0.2147259,1.20198,0,0,7.619376
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.6824827,0.6824827,0,0,0,0.6824827,0,0,1.110223E-16,0,0,0.7184028,0.6824827,0,0,4.617909,6.469156,0,0.7184028,-0.7184028,8.861832,63.29867,0.2147259,0.7507309,0,0,6.469156
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5607592,0.5607592,0,0,0,0.5607592,0,0,1.110223E-16,0,0,0.5902728,0.5607592,0,0,5.416134,5.750753,0,0.5902728,-0.5902728,8.23963,58.85438,0.2147259,0.6168351,0,0,5.750753
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3359943,0.3359943,0,0,0,0.3359943,0,0,5.551115E-17,0,0,0.3536782,0.3359943,0,0,6.071993,5.16048,0,0.3536782,-0.3536782,7.86682,56.19146,0.2147259,0.3695937,0,0,5.16048
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,6.464969,4.806802,0.09059905,0,0.09059905,7.95277,56.80539,0.2147152,0,0.07247924,0,4.897401
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,2.212881,2.212881,0,0,0,2.212881,41.13166,0,0,0,0.9101948,2.329348,2.212881,0,0,6.37437,4.888341,0,1.419154,-1.419154,6.456851,46.12027,0.2147152,2.434169,0.7281559,0,5.798536
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.667926,3.667926,5,0,1.53,3.667926,49.22356,0,0,0,1.805484,0,0,1.332074,1.26547,7.951207,3.469188,3.070954,0,3.070954,9.370214,66.92996,0.2148599,4.034719,1.444387,5,5.274672
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,4.095146,4.095146,5,0,1.53,4.095146,60.38577,0,0,0,2.472885,0,0,0.9048541,0.8596113,4.880253,6.233047,3.332497,0,3.332497,12.5317,89.51195,0.2150076,4.504661,1.978308,5,8.705932
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.685415,3.685415,2.838589,0,0.9399347,3.685415,66.18392,0,0,0,2.439152,0.8913958,0.846826,0,0,1.547756,9.232294,1.547756,0,1.547756,14.00003,100,0.2150693,4.053957,1.951322,5,11.67145
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.386182,1.386182,0,0,0,1.386182,237.3773,1.831343,0,0,3.290483,1.459139,1.386182,0,0,0,10.62527,0,0,0,14.00003,100,0.2150693,1.524801,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150693,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,6.602423,6.602423,3.272423,0,1.058371,6.602423,62.30798,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150693,7.262665,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150693,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.910819,5.910819,2.891786,0,0.9544575,5.910819,53.76462,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2150693,6.5019,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.664688,2.664688,0,0,0,2.664688,78.31873,0,0,0,2.08695,2.804935,2.664688,0,0,0,10.62527,0,0.7179849,-0.7179849,13.24321,94.59414,0.2150693,2.931157,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.89999,6.89999,5,0,1.53,6.89999,12.30007,0,0,0,0.8487033,1.999989,1.89999,0,0,0.797761,9.90729,0,1.151286,-1.151286,12.02964,85.92586,0.2150693,7.589989,0.6789626,5,10.75599
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.540103,1.540103,0,0,0,1.540103,5.81598,0,0,0,0.0895721,1.621161,1.540103,0,0,2.076967,8.756003,0,1.531589,-1.531589,10.41521,74.39419,0.2150693,1.694113,0.07165768,0,8.845575
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,13.05194,8.33,5,0,1.53,8.33,0,0,4.721935,6.027129,0,3.505263,3.33,0,0,3.778733,7.224414,0,3.505263,-3.505263,6.720335,48.0023,0.2150693,14.35713,0,5,7.224414
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.67347,3.719151,3.33,0,3.33,9.879451,70.56736,0.2150518,0,0,5,3.719151
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6648827,0.6648827,4.170146,0,1.30345,0.6648827,0,0,0,0,0,0,0,3.505263,3.33,4.34347,6.716151,3.33,0,3.33,13.03857,93.13243,0.2151439,0.7313709,0,5,6.716151
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,1.042336,1.042336,0,0,0,1.042336,0,0,0,0,0,1.097196,1.042336,0,0,1.01347,9.713151,0,1.097196,-1.097196,11.88202,84.8714,0.2151439,1.146569,0,0,9.713151
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.7023593,0.7023593,0,0,0,0.7023593,0,0,1.110223E-16,0,0,0.7393255,0.7023593,0,0,2.232576,8.615955,0,0.7393255,-0.7393255,11.1027,79.30486,0.2151439,0.7725952,0,0,8.615955
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.472956,0.472956,0,0,0,0.472956,0,0,5.551115E-17,0,0,0.4978484,0.472956,0,0,3.054049,7.87663,0,0.4978484,-0.4978484,10.57792,75.55645,0.2151439,0.5202516,0,0,7.87663
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.607214,7.378782,0,0,0,10.57792,75.55645,0.2151439,0,0,0,7.378782
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6926215,0.6926215,0,0,0,0.6926215,0,0,1.110223E-16,0,0,0.7290753,0.6926215,0,0,3.607214,7.378782,0,0.7290753,-0.7290753,9.809412,70.06709,0.2151439,0.7618836,0,0,7.378782
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.443429,1.443429,0,0,0,1.443429,0,0,0,0,0,1.519399,1.443429,0,0,4.417297,6.649706,0,1.519399,-1.519399,8.207824,58.6272,0.2151439,1.587772,0,0,6.649706
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.087288,1.087288,0,0,0,1.087288,0,0,0,0,0,1.144513,1.087288,0,0,6.105519,5.130307,0,1.144513,-1.144513,7.001401,50.00991,0.2151439,1.196017,0,0,5.130307
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.508531,1.508531,0,0,0,1.508531,0,0,2.220446E-16,0,0,1.587928,1.508531,0,0,7.377201,3.985794,0,1.587928,-1.587928,5.327578,38.05405,0.2151439,1.659384,0,0,3.985794
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.22282,1.22282,0,0,0,1.22282,1.414202,0,0,0,0.01729314,1.287179,1.22282,0,0,9.141565,2.397866,0,1.269886,-1.269886,3.989001,28.49281,0.2151439,1.345102,0.01383451,0,2.415159
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,5.385475,5.385475,5,0,1.53,5.385475,20.48136,0,0,0,1.103019,0.4057635,0.3854754,0,0,10.55255,1.12798,0.697255,0,0.697255,4.650475,33.21761,0.2151715,5.924023,0.8824149,5,2.230999
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,7.732343,7.732343,5,0,1.53,7.732343,30.09169,8.881784E-16,0,1.395752,2.326792,2.87615,2.732343,0,0,9.855294,1.75551,0,0.5493577,-0.5493577,4.071402,29.08138,0.2151715,8.505577,1.861434,5,4.082302
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.693128,3.693128,5,0,1.53,3.693128,93.34734,0,0,0,3.447437,0,0,1.306872,1.241529,10.46569,1.206152,4.688965,0,4.688965,8.519745,60.85519,0.2152411,4.062441,2.757949,5,4.653589
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.624456,3.624456,5,0,1.53,3.624456,111.2859,-2.220446E-16,0,0,4.033508,0,0,1.375544,1.306767,5.776726,5.426221,5.340274,0,5.340274,13.58597,97.04247,0.2152346,3.986902,3.226806,5,9.459728
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,4.212687,4.212687,1.25,0,0.50625,4.212687,92.45622,0.3398212,0,0,3.894892,3.118618,2.962687,0,0,0.436452,10.23247,0.436452,0,0.436452,14.00003,100,0.215184,4.633956,3.115913,5,14.12736
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.970654,3.970654,1.25,0,0.50625,3.970654,98.19958,1.03532,0,0,3.899166,2.863847,2.720654,0,0,0,10.62527,0,0,0,14.00003,100,0.215184,4.36772,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,3.098607,3.098607,1.25,0,0.50625,3.098607,111.8055,1.518512,0,0,3.464414,1.945902,1.848607,0,0,0,10.62527,0,0,0,14.00003,100,0.215184,3.408468,2.771531,5,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.905298,2.905298,0,0,0,2.905298,99.58677,0,0,0,2.893293,3.058209,2.905298,0,0,0,10.62527,0,0.1649161,-0.1649161,13.82619,98.75831,0.215184,3.195828,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.794851,5.794851,3.938575,0,1.240231,5.794851,36.88128,0,0,0,2.137216,1.953975,1.856277,0,0,0.1832401,10.46036,0.1832401,0,0.1832401,14.00003,100,0.2151912,6.374336,1.709772,5,12.59757
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151912,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,5.377244,5.377244,4.52572,0,1.400522,5.377244,16.66916,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2151912,5.914968,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,5.536571,5.536571,5,0,1.53,5.536571,2.114296,0,0,0,0.1170595,0.5648112,0.5365707,0,0,0,10.62527,0,0.4477517,-0.4477517,13.52806,96.62878,0.2151912,6.090228,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4975019,10.17752,0,0,0,13.52806,96.62878,0.2151912,0,0,0,10.17752
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.546789,4.546789,5,0,1.53,4.546789,0,0,0,0,0,0,0,0.4532108,0.4305502,0.4975019,10.17752,0.4305502,0,0.4305502,13.93651,99.54632,0.2152153,5.001468,0,5,10.17752
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,10.34823,8.33,5,0,1.53,8.33,0,0,2.018228,3.05305,0,3.505263,3.33,0,0,0.06695171,10.56502,0,3.505263,-3.505263,10.24164,73.15443,0.2152153,11.38305,0,5,10.56502
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.667987,1.667987,5,0,1.53,1.667987,0,0,0,0,0,0,0,3.332014,3.165413,3.961689,7.059754,3.165413,0,3.165413,13.24461,94.6042,0.2153927,1.834785,0,5,7.059754
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.945865,0.945865,0,0,0,0.945865,0,0,1.110223E-16,0,0,0.9956474,0.945865,0,0,0.7962757,9.908626,0,0.9956474,-0.9956474,12.19511,87.10776,0.2153927,1.040452,0,0,9.908626
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.07279991,0.07279991,0,0,0,0.07279991,0,0,0,0,0,0.07663149,0.07279991,0,0,1.902551,8.912979,0,0.07663149,-0.07663149,12.11433,86.53078,0.2153927,0.08007991,0,0,8.912979
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.7259131,0.7259131,0,0,0,0.7259131,0,0,0,0,0,0.7641191,0.7259131,0,0,1.987697,8.836348,0,0.7641191,-0.7641191,11.30888,80.77756,0.2153927,0.7985044,0,0,8.836348
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.286349,1.286349,0,0,0,1.286349,0,0,0,0,0,1.354051,1.286349,0,0,2.836718,8.072228,0,1.354051,-1.354051,9.881585,70.58261,0.2153927,1.414984,0,0,8.072228
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4588541,0.4588541,0,0,0,0.4588541,0,0,5.551115E-17,0,0,0.4830044,0.4588541,0,0,4.341219,6.718177,0,0.4830044,-0.4830044,9.372455,66.94597,0.2153927,0.5047396,0,0,6.718177
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.877891,6.235172,0,0,0,9.372455,66.94597,0.2153927,0,0,0,6.235172
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6617221,0.6617221,0,0,0,0.6617221,0,0,1.110223E-16,0,0,0.6965496,0.6617221,0,0,4.877891,6.235172,0,0.6965496,-0.6965496,8.638227,61.7015,0.2153927,0.7278943,0,0,6.235172
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.5301491,0.5301491,0,0,0,0.5301491,8.344834,0,0,0,0.04424007,0.5580517,0.5301491,0,0,5.651835,5.538623,0,0.5138116,-0.5138116,8.096622,57.83289,0.2153927,0.583164,0.03539205,0,5.582863
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,6.222737,5.024811,0.1143385,0,0.1143385,8.205092,58.60769,0.2153794,0,0.09147076,0,5.13915
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.368596,3.368596,5,0,1.53,3.368596,16.45406,0,0,0,0.5542707,0,0,1.631404,1.549834,6.108398,5.127716,2.104105,0,2.104105,10.20122,72.86572,0.2154877,3.705455,0.4434166,5,5.681986
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2889753,0.2889753,3.794238,0,1.200827,0.2889753,69.41536,4.440892E-16,0,0,0.2005932,0,0,3.505263,3.33,4.004293,7.02141,3.530593,0,3.530593,13.55064,96.79007,0.2154935,0.3178728,0.1604746,5,7.222003
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.647834,1.647834,0,0,0,1.647834,41.52933,0,2.220446E-16,0,0.6843344,1.734562,1.647834,0,0,0.4737003,10.19894,0,1.050228,-1.050228,12.4436,88.88268,0.2154935,1.812617,0.5474675,0,10.88328
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,1.64062,9.148716,0.6619437,0,0.6619437,13.07157,93.3682,0.215417,0,0.529555,0,9.810659
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,4.369604,4.369604,4.588028,0,1.417532,4.369604,17.13556,0,0,0,0.7487562,0,0,0.2184241,0.2075029,0.9786763,9.744466,0.9562591,0,0.9562591,13.97876,99.84809,0.2154578,4.806564,0.5990049,5,10.49322
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0.3122344,0,0,0.3346516,0,0,0,0,0.02241721,10.6051,0.02241721,0,0.02241721,14.00003,100,0.2154552,0,0.2677213,0,10.93975
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.893385,2.893385,0,0,0,2.893385,27.42542,0,4.440892E-16,0,0.7935228,3.045668,2.893385,0,0,0,10.62527,0,2.252145,-2.252145,11.62606,83.04311,0.2154552,3.182723,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,2.021685,2.021685,0,0,0,2.021685,38.78512,0,4.440892E-16,0,0.784113,2.12809,2.021685,0,0,2.502384,8.373129,0,1.343977,-1.343977,10.20938,72.92402,0.2154552,2.223854,0.6272904,0,9.157242
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.863682,4.863682,5,0,1.53,4.863682,8.94408,0,0,0,0.4350116,0,0,0.1363182,0.1295023,3.995691,7.029152,0.5645139,0,0.5645139,10.74493,76.74933,0.2154794,5.35005,0.3480093,5,7.464164
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,2.139633,2.139633,5,0,1.53,2.139633,4.458755,0,0,0,0.09540101,0,0,2.860367,2.717348,3.431177,7.537215,2.812749,0,2.812749,13.41334,95.80935,0.215634,2.353597,0.07632081,5,7.632616
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,5.380406,5.380406,5,0,1.53,5.380406,1.991035,1.665335E-16,0,0,0.1071258,0.4004276,0.3804063,0,0,0.6184279,10.06869,0,0.2933019,-0.2933019,13.10417,93.60101,0.215634,5.918447,0.08570064,5,10.17581
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.644034,6.644034,5,0,1.53,6.644034,0,0,0,0,0,1.730562,1.644034,0,0,0.9443188,9.775387,0,1.730562,-1.730562,11.28,80.57124,0.215634,7.308437,0,5,9.775387
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.427374,5.427374,5,0,1.53,5.427374,0,0,0,0,0,0.449867,0.4273737,0,0,2.867166,8.044826,0,0.449867,-0.449867,10.80579,77.18409,0.215634,5.970111,0,5,8.044826
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.819768,3.819768,5,0,1.53,3.819768,0,0,0,0,0,0,0,1.180232,1.12122,3.367018,7.594958,1.12122,0,1.12122,11.86948,84.78181,0.2156962,4.201745,0,5,7.594958
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.245798,8.604056,0,0,0,11.86948,84.78181,0.2156962,0,0,0,8.604056
