Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8798643,0.8798643,0,0,0,0.8798643,0,0,1.110223E-16,0,0,0.926173,0.8798643,0,0,2.245798,8.604056,0,0.926173,-0.926173,10.8932,77.80845,0.2156962,0.9678507,0,0,8.604056
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.274879,7.677883,0,0,0,10.8932,77.80845,0.2156962,0,0,0,7.677883
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007725926,0.007725926,0,0,0,0.007725926,0,0,8.673617E-19,0,0,0.008132554,0.007725926,0,0,3.274879,7.677883,0,0.008132554,-0.008132554,10.88463,77.74722,0.2156962,0.008498519,0,0,7.677883
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8705947,0.8705947,0,0,0,0.8705947,0,0,1.110223E-16,0,0,0.9164155,0.8705947,0,0,3.283915,7.669751,0,0.9164155,-0.9164155,9.918646,70.84733,0.2156962,0.9576542,0,0,7.669751
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.2021107,0.2021107,0,0,0,0.2021107,0,0,2.775558E-17,0,0,0.2127481,0.2021107,0,0,4.302155,6.753335,0,0.2127481,-0.2127481,9.694389,69.2455,0.2156962,0.2223218,0,0,6.753335
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.538541,6.540587,0,0,0,9.694389,69.2455,0.2156962,0,0,0,6.540587
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.324553,1.324553,0,0,0,1.324553,0,0,0,0,0,1.394266,1.324553,0,0,4.538541,6.540587,0,1.394266,-1.394266,8.224704,58.74777,0.2156962,1.457008,0,0,6.540587
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7812895,0.7812895,0,0,0,0.7812895,10.97715,0,2.220446E-16,0,0.08576329,0.82241,0.7812895,0,0,6.087726,5.146321,0,0.7366467,-0.7366467,7.44821,53.2014,0.2156962,0.8594185,0.06861063,0,5.232084
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,4.029119,4.029119,5,0,1.53,4.029119,20.64038,0,0,0,0.8316257,0,0,0.9708803,0.9223363,6.906222,4.409674,1.753962,0,1.753962,9.112164,65.08676,0.2157794,4.432032,0.6653005,5,5.2413
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.660374,2.660374,5,0,1.53,2.660374,19.79611,0,0,0,0.5266505,0,0,2.339626,2.222645,5.15226,5.98824,2.749296,0,2.749296,11.72038,83.7168,0.2159225,2.926411,0.4213205,5,6.514891
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,7.06304,7.06304,5,0,1.53,7.06304,18.74583,0,0,0,1.324026,2.171621,2.06304,0,0,2.402965,8.462605,0,0.8475957,-0.8475957,10.82693,77.33507,0.2159225,7.769344,1.05922,5,9.786632
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,5.172782,5.172782,5,0,1.53,5.172782,31.22822,0,0,0,1.615368,0.1818763,0.1727825,0,0,3.344738,7.61501,1.433492,0,1.433492,12.18686,87.04883,0.2159777,5.690061,1.292294,5,9.230378
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,1.911246,8.905152,1.834088,0,1.834088,13.92683,99.47716,0.2157668,0,1.467271,0,10.73924
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.772738,0.772738,0,0,0,0.772738,133.2488,0.1390977,0,0,1.029664,0.8134085,0.772738,0,0,0.07715788,10.55583,0.07715788,0,0.07715788,14.00003,100,0.2157579,0.8500118,0.8237312,0,11.5855
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.53817,2.53817,0,0,0,2.53817,36.57333,0,4.440892E-16,0,0.9282935,2.671758,2.53817,0,0,0,10.62527,0,1.743465,-1.743465,12.16226,86.87308,0.2157579,2.791987,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.79378,5.79378,5,0,1.53,5.79378,20.58191,0,0,0,1.192471,0.8355581,0.7937802,0,0,1.937183,8.881809,0.3569124,0,0.3569124,12.50085,89.29162,0.2157717,6.373158,0.9539764,5,10.07428
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.620007,2.620007,0,0,0,2.620007,9.567125,0,4.440892E-16,0,0.2506593,2.757902,2.620007,0,0,1.580271,9.203031,0,2.507242,-2.507242,9.857986,70.41405,0.2157717,2.882007,0.2005274,0,9.45369
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.678875,2.678875,0,0,0,2.678875,29.96746,0,4.440892E-16,0,0.8027907,2.819868,2.678875,0,0,4.366096,6.695788,0,2.017078,-2.017078,7.7318,55.22703,0.2157717,2.946763,0.6422325,0,7.498579
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.387835,2.387835,0,0,0,2.387835,21.91972,0,0,0,0.5234066,2.51351,2.387835,0,0,6.607293,4.67871,0,1.990103,-1.990103,5.634047,40.24311,0.2157717,2.626618,0.4187253,0,5.202117
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,11.67381,7.662763,5,0,1.53,7.662763,1.491638,0,4.011045,5.265295,0.1143007,2.802908,2.662762,0,0,8.818519,2.688607,0,2.688607,-2.688607,2.800006,20,0.2157717,12.84119,0.09144057,5,2.802908
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.340062,2.340062,5,0,1.53,2.340062,0,0,0,0,0,0,0,2.659938,2.526941,11.80586,0,2.526941,0,2.526941,5.197272,37.1233,0.2159108,2.574068,0,5,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.832726,7.160534,5,0,1.53,7.160534,0,0,0.6721918,1.455464,0,2.274247,2.160535,0,0,9.278919,2.274247,0,2.274247,-2.274247,2.800006,20,0.2159108,8.615999,0,5,2.274247
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,5.004451,5,5,0,1.53,5,0,0,0.004450947,0.504896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159108,5.504896,0,5,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.411521,1.411521,4.916784,0,1.507282,1.411521,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160935,1.552673,0,5,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3684238,0.3684238,3.873687,0,1.222517,0.3684238,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2161339,0.4052662,0,5,2.997
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5749993,0.5749993,4.080263,0,1.278912,0.5749993,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2162073,0.6324993,0,5,5.994
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.2162073,0,0,0,8.991
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.255528,1.255528,0,0,0,1.255528,0,0,2.220446E-16,0,0,1.321609,1.255528,0,0,1.81586,8.991,0,1.321609,-1.321609,10.88425,77.74451,0.2162073,1.381081,0,0,8.991
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02721577,0.02721577,0,0,0,0.02721577,0,0,3.469447E-18,0,0,0.02864818,0.02721577,0,0,3.284314,7.669391,0,0.02864818,-0.02864818,10.85406,77.52882,0.2162073,0.02993735,0,0,7.669391
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316146,7.640743,0,0,0,10.85406,77.52882,0.2162073,0,0,0,7.640743
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.7301072,0.7301072,0,0,0,0.7301072,0,0,0,0,0,0.7685338,0.7301072,0,0,3.316146,7.640743,0,0.7685338,-0.7685338,10.04395,71.74236,0.2162073,0.8031179,0,0,7.640743
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1749168,0.1749168,0,0,0,0.1749168,39.64392,0,0,0,0.06934389,0.184123,0.1749168,0,0,4.170072,6.872209,0,0.1147791,-0.1147791,9.922962,70.87816,0.2162073,0.1924085,0.05547511,0,6.941553
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,3.276699,3.276699,5,0,1.53,3.276699,28.12346,0,0,0,0.9215212,0,0,1.723301,1.637136,4.297605,6.75743,2.558657,0,2.558657,12.35032,88.21638,0.2163315,3.604369,0.7372169,5,7.678951
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,2.129633,2.129633,0,0,0,2.129633,72.52345,0,0,0,1.544484,2.241719,2.129633,0,0,1.738948,9.060222,0,0.6972356,-0.6972356,11.61537,82.96674,0.2163315,2.342597,1.235587,0,10.6047
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.834401,1.834401,0,0,0,1.834401,177.6819,0,0,0,3.259398,1.930948,1.834401,0,0,2.513654,8.362986,1.32845,0,1.32845,12.87564,91.96871,0.2161798,2.017841,2.607519,0,11.62238
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,8.286183,8.286183,5,0,1.53,8.286183,42.61439,0,0,0.7848018,3.531106,3.459141,3.286183,0,0,1.185204,9.558591,0.07196589,0,0.07196589,12.94392,92.45637,0.2161786,9.114801,2.824885,5,13.0897
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,3.167156,3.167156,1.25,0,0.50625,3.167156,122.8381,0.7591766,0,0,3.890474,2.018059,1.917156,0,0,1.113238,9.62336,1.113238,0,1.113238,14.00003,100,0.2160517,3.483872,3.112379,5,13.51383
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.426787,1.426787,0,0,0,1.426787,244.0498,1.980189,0,0,3.48207,1.501881,1.426787,0,0,0,10.62527,0,0,0,14.00003,100,0.2160517,1.569465,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160517,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160517,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2160517,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.491396,2.491396,0,0,0,2.491396,78.94935,0,0,0,1.966941,2.622522,2.491396,0,0,0,10.62527,0,0.6555812,-0.6555812,13.30898,95.06399,0.2160517,2.740536,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.479008,2.479008,0,0,0,2.479008,35.08028,0,0,0,0.8696431,2.609482,2.479008,0,0,0.7284235,9.969693,0,1.739839,-1.739839,11.47503,81.96436,0.2160517,2.726909,0.6957145,0,10.83934
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.661578,8.229854,0.1075479,0,0.1075479,11.57706,82.69314,0.2160394,0,0.08603829,0,8.337402
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.819814,1.819814,0,0,0,1.819814,0,0,2.220446E-16,0,0,1.915594,1.819814,0,0,2.55403,8.326647,0,1.915594,-1.915594,9.557849,68.27021,0.2160394,2.001796,0,0,8.326647
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.682468,6.411053,0,0,0,9.557849,68.27021,0.2160394,0,0,0,6.411053
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.552231,2.552231,0,0,0,2.552231,0,0,4.440892E-16,0,0,2.686559,2.552231,0,0,4.682468,6.411053,0,2.686559,-2.686559,6.725967,48.04253,0.2160394,2.807454,0,0,6.411053
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.2140157,0.2140157,0,0,0,0.2140157,0,0,2.775558E-17,0,0,0.2252797,0.2140157,0,0,7.667533,3.724494,0,0.2252797,-0.2252797,6.488502,46.34635,0.2160394,0.2354173,0,0,3.724494
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.7411902,0.7411902,0,0,0,0.7411902,0,0,1.110223E-16,0,0,0.7802002,0.7411902,0,0,7.917844,3.499214,0,0.7802002,-0.7802002,5.666098,40.47205,0.2160394,0.8153092,0,0,3.499214
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.168901,1.168901,0,0,0,1.168901,0,0,0,0,0,1.230422,1.168901,0,0,8.784734,2.719014,0,1.230422,-1.230422,4.369119,31.20793,0.2160394,1.285791,0,0,2.719014
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.108335,1.108335,0,0,0,1.108335,0,0,2.220446E-16,0,0,1.166669,1.108335,0,0,10.15187,1.488592,0,1.166669,-1.166669,3.139343,22.42383,0.2160394,1.219169,0,0,1.488592
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.9335951,0.9335951,4.438858,0,1.376808,0.9335951,0,0,0,0,0,0,0,3.505263,3.33,11.44817,0.3219233,3.33,0,3.33,6.298458,44.9889,0.2161699,1.026955,0,5,0.3219233
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.547876,1.547876,5,0,1.53,1.547876,0,0,0,0,0,0,0,3.452124,3.279518,8.118168,3.318923,3.279518,0,3.279518,9.409682,67.21188,0.2163477,1.702663,0,5,3.318923
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.7161248,0.7161248,4.221388,0,1.317439,0.7161248,0,0,0,0,0,0,0,3.505263,3.33,4.83865,6.27049,3.33,0,3.33,12.5688,89.77695,0.2164426,0.7877373,0,5,6.27049
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.521218,1.521218,0,0,0,1.521218,0,0,2.220446E-16,0,0,1.601282,1.521218,0,0,1.50865,9.267489,0,1.601282,-1.601282,10.8809,77.72055,0.2164426,1.673339,0,0,9.267489
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.235662,1.235662,0,0,0,1.235662,3.212756,0,2.220446E-16,0,0.03969881,1.300697,1.235662,0,0,3.287851,7.666208,0,1.260998,-1.260998,9.55169,68.22622,0.2164426,1.359228,0.03175904,0,7.705907
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1385853,0.1385853,0,0,0,0.1385853,738.1394,0,0,0,1.022952,0.1458792,0.1385853,0,0,4.68896,6.40521,0.8770733,0,0.8770733,10.38375,74.16953,0.2163431,0.1524438,0.818362,0,7.428163
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.496871,4.496871,5,0,1.53,4.496871,42.43575,0,0,0,1.908281,0,0,0.5031288,0.4779724,3.811887,7.194576,2.386253,0,2.386253,12.64755,90.33949,0.2164406,4.946558,1.526625,5,9.102857
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.786138,2.786138,0,0,0,2.786138,107.3603,0,0,0,2.991205,2.932777,2.786138,0,0,1.425634,9.342204,0.05842805,0,0.05842805,12.70298,90.73541,0.216434,3.064752,2.392964,0,12.33341
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.7838677,0.7838677,0,0,0,0.7838677,365.9399,0.6761549,0,0,2.868484,0.8251239,0.7838677,0,0,1.367206,9.394789,1.367206,0,1.367206,14.00003,100,0.2162791,0.8622544,2.294788,0,12.26327
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,5.137608,5.137608,1.807608,0,0.6584769,5.137608,74.84599,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,5.651369,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,7.57027,7.57027,4.24027,0,1.322594,7.57027,53.84959,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,8.327297,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.90528,0.90528,0,0,0,0.90528,429.9764,2.939564,0,0,3.89249,0.9529263,0.90528,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,0.995808,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,2.150821,2.150821,0,0,0,2.150821,133.4978,0.607277,0,0,2.871299,2.264022,2.150821,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,2.365903,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.8078665,0.8078665,0,0,0,0.8078665,256.4057,1.22103,0,0,2.071416,0.8503858,0.8078665,0,0,0,10.62527,0,0,0,14.00003,100,0.2162791,0.8886532,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.575113,1.575113,0,0,0,1.575113,62.53728,0,0,0,0.9850328,1.658014,1.575113,0,0,0,10.62527,0,0.672981,-0.672981,13.29064,94.93298,0.2162791,1.732624,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.396753,2.396753,0,0,0,2.396753,5.025975,0,0,0,0.1204602,2.522897,2.396753,0,0,0.7477566,9.952293,0,2.402437,-2.402437,10.75825,76.84451,0.2162791,2.636428,0.09636816,0,10.07275
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,14.04888,8.33,5,0,1.53,8.33,0,0,5.718877,7.123765,0,3.505263,3.33,0,0,3.417131,7.549856,0,3.505263,-3.505263,7.063381,50.45262,0.2162791,15.45376,0,5,7.549856
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.311868,4.044593,3.33,0,3.33,10.2225,73.01768,0.2162603,0,0,5,4.044593
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.971603,2.971603,5,0,1.53,2.971603,0,0,0,0,0,0,0,2.028397,1.926977,3.981868,7.041593,1.926977,0,1.926977,12.05059,86.07545,0.2163639,3.268763,0,5,7.041593
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.342877,1.342877,0,0,0,1.342877,0,0,0,0,0,1.413555,1.342877,0,0,2.054891,8.775872,0,1.413555,-1.413555,10.56057,75.43249,0.2163639,1.477165,0,0,8.775872
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.189435,1.189435,0,0,0,1.189435,0,0,0,0,0,1.252037,1.189435,0,0,3.625508,7.362318,0,1.252037,-1.252037,9.240807,66.00563,0.2163639,1.308378,0,0,7.362318
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.8082998,0.8082998,0,0,0,0.8082998,0,0,1.110223E-16,0,0,0.8508419,0.8082998,0,0,5.016659,6.110281,0,0.8508419,-0.8508419,8.343941,59.59946,0.2163639,0.8891298,0,0,6.110281
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.962039,5.259439,0,0,0,8.343941,59.59946,0.2163639,0,0,0,5.259439
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.2414934,0.2414934,0,0,0,0.2414934,0,0,2.775558E-17,0,0,0.2542036,0.2414934,0,0,5.962039,5.259439,0,0.2542036,-0.2542036,8.075987,57.6855,0.2163639,0.2656427,0,0,5.259439
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.464035,1.464035,0,0,0,1.464035,0,0,0,0,0,1.54109,1.464035,0,0,6.244488,5.005235,0,1.54109,-1.54109,6.451536,46.08231,0.2163639,1.610439,0,0,5.005235
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.95681,3.464146,0,0,0,6.451536,46.08231,0.2163639,0,0,0,3.464146
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.95681,3.464146,0,0,0,6.451536,46.08231,0.2163639,0,0,0,3.464146
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,1.096045,1.096045,0,0,0,1.096045,8.041963,0,2.220446E-16,0,0.08814355,1.153732,1.096045,0,0,7.95681,3.464146,0,1.065588,-1.065588,5.328307,38.05926,0.2163639,1.20565,0.07051484,0,3.552289
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.09423325,0.09423325,0,0,0,0.09423325,811.1531,0,0,0,0.7643759,0.09919289,0.09423325,0,0,9.140797,2.398557,0.665183,0,0.665183,5.959355,42.56674,0.2162888,0.1036566,0.6115007,0,3.162933
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,8.475614,2.997222,1.681946,0,1.681946,7.554989,53.9641,0.2160991,0,1.345557,0,4.679168
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,2.227409,2.227409,0,0,0,2.227409,110.5455,0,0,0,2.462301,2.344641,2.227409,0,0,6.793668,4.510973,0.1176589,0,0.1176589,7.66661,54.76139,0.2160859,2.45015,1.96984,0,6.973274
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,0,0,0,2.844913,0,0,0,0,6.676009,4.616867,2.844913,0,2.844913,10.36553,74.03937,0.2157659,0,2.275931,0,7.46178
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,0,0,0,2.959006,0,0,0,0,3.831095,7.177289,2.959006,0,2.959006,13.17269,94.09046,0.215434,0,2.367204,0,10.13629
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.078657,0,0,2.950746,0,0,0,0,0.8720895,9.840394,0.8720895,0,0.8720895,14.00003,100,0.2153364,0,2.360597,0,12.79114
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.763725,1.763725,0,0,0,1.763725,167.2295,1.092915,0,0,2.949468,1.856553,1.763725,0,0,0,10.62527,0,0,0,14.00003,100,0.2153364,1.940098,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1632597,0.1632597,0,0,0,0.1632597,1903.36,2.935568,0,0,3.107421,0.1718524,0.1632597,0,0,0,10.62527,0,0,0,14.00003,100,0.2153364,0.1795857,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,6.233683,6.233683,3.648667,0,1.161086,6.233683,43.65108,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.2153364,6.857051,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,5.431335,5.431335,3.533964,0,1.129772,5.431335,36.77242,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.2153364,5.974469,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.826956,4.826956,3.93752,0,1.239943,4.826956,19.39625,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.2153364,5.309651,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,7.610668,7.610668,5,0,1.53,7.610668,1.470702,0,8.881784E-16,0.04173425,0.1119302,2.748071,2.610667,0,0,0,10.62527,0,2.636141,-2.636141,11.22129,80.15192,0.2153364,8.371735,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.929045,7.989133,0,0,0,11.22129,80.15192,0.2153364,0,0,0,7.989133
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.168184,1.168184,0,0,0,1.168184,0,0,2.220446E-16,0,0,1.229667,1.168184,0,0,2.929045,7.989133,0,1.229667,-1.229667,9.925108,70.89349,0.2153364,1.285002,0,0,7.989133
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.3207619,0.3207619,0,0,0,0.3207619,0,0,0,0,0,0.3376441,0.3207619,0,0,4.295342,6.759466,0,0.3376441,-0.3376441,9.569201,68.3513,0.2153364,0.3528381,0,0,6.759466
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.441888,0.441888,0,0,0,0.441888,0,0,5.551115E-17,0,0,0.4651453,0.441888,0,0,4.670503,6.421822,0,0.4651453,-0.4651453,9.078894,64.84911,0.2153364,0.4860769,0,0,6.421822
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.187331,5.956676,0,0,0,9.078894,64.84911,0.2153364,0,0,0,5.956676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1816381,0.1816381,0,0,0,0.1816381,0,0,2.775558E-17,0,0,0.191198,0.1816381,0,0,5.187331,5.956676,0,0.191198,-0.191198,8.877354,63.40954,0.2153364,0.199802,0,0,5.956676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.6034857,0.6034857,0,0,0,0.6034857,0,0,1.110223E-16,0,0,0.6352481,0.6034857,0,0,5.399773,5.765479,0,0.6352481,-0.6352481,8.207744,58.62662,0.2153364,0.6638343,0,0,5.765479
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.7110979,0.7110979,0,0,0,0.7110979,0,0,0,0,0,0.7485241,0.7110979,0,0,6.105604,5.13023,0,0.7485241,-0.7485241,7.41873,52.99082,0.2153364,0.7822077,0,0,5.13023
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6727009,0.6727009,0,0,0,0.6727009,0,0,1.110223E-16,0,0,0.7081062,0.6727009,0,0,6.937298,4.381706,0,0.7081062,-0.7081062,6.67232,47.65934,0.2153364,0.739971,0,0,4.381706
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3903912,0.3903912,0,0,0,0.3903912,0,0,5.551115E-17,0,0,0.4109381,0.3903912,0,0,7.724082,3.6736,0,0.4109381,-0.4109381,6.239153,44.56529,0.2153364,0.4294303,0,0,3.6736
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.723995,1.723995,0,0,0,1.723995,0,0,2.220446E-16,0,0,1.814732,1.723995,0,0,8.18068,3.262662,0,1.814732,-1.814732,4.326258,30.90178,0.2153364,1.896395,0,0,3.262662
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.5164846,0.5164846,0,0,0,0.5164846,7.524475,0,1.110223E-16,0,0.03886275,0.543668,0.5164846,0,0,10.19705,1.44793,0,0.5048053,-0.5048053,3.794146,27.10099,0.2153364,0.5681331,0.0310902,0,1.486793
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,10.75794,0.9431247,0.5765023,0,0.5765023,4.341064,31.00754,0.2152719,0,0.4612018,0,1.519627
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,10.18144,1.461977,0.8091968,0,0.8091968,5.108736,36.4909,0.2151815,0,0.6473575,0,2.271173
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,9.372245,2.190254,1.785568,0,1.785568,6.802674,48.59043,0.2149822,0,1.428454,0,3.975821
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,7.586678,3.797265,2.302681,0,2.302681,8.987189,64.19408,0.2147258,0,1.842145,0,6.099946
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.473856,3.473856,5,0,1.53,3.473856,86.05711,0,0,0,2.9895,0,0,1.526144,1.449837,5.283996,5.869678,4.439337,0,4.439337,13.19871,94.27634,0.214821,3.821241,2.3916,5,8.859178
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.989055,3.989055,1.867403,0,0.674801,3.989055,77.16055,1.110223E-16,0,0,3.077976,2.233318,2.121652,0,0,0.8446588,9.865081,0.8446588,0,0.8446588,14.00003,100,0.214824,4.38796,2.462381,5,12.94306
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,2.057218,2.057218,0,0,0,2.057218,137.2614,0.6582726,0,0,2.823765,2.165493,2.057218,0,0,0,10.62527,0,0,0,14.00003,100,0.214824,2.26294,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214824,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.219275,1.219275,0,0,0,1.219275,174.9278,0.8494038,0,0,2.132851,1.283447,1.219275,0,0,0,10.62527,0,0,0,14.00003,100,0.214824,1.341202,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,4.238695,4.238695,3.165653,0,1.029223,4.238695,26.64777,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.214824,4.662564,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.391003,3.391003,3.042434,0,0.9955846,3.391003,10.82022,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.214824,3.730103,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,5.395926,5.395926,5,0,1.53,5.395926,2.007164,0,0,0,0.1083051,0.4167638,0.3959256,0,0,0,10.62527,0,0.3084587,-0.3084587,13.67488,97.67754,0.214824,5.935518,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,8.413461,8.33,5,0,1.53,8.33,0,0,0.08346103,0.9248071,0,3.505263,3.33,0,0,0.3427319,10.31682,0,3.505263,-3.505263,9.980012,71.28566,0.214824,9.254807,0,5,10.31682
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.237469,6.811553,3.33,0,3.33,13.13913,93.85072,0.2148079,0,0,5,6.811553
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,10.57697,8.33,5,0,1.53,8.33,0,0,2.246966,3.304662,0,3.505263,3.33,0,0,0.9074687,9.808553,0,3.505263,-3.505263,9.444256,67.45883,0.2148079,11.63466,0,5,9.808553
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.667773,0.667773,4.173036,0,1.304239,0.667773,0,0,0,0,0,0,0,3.505263,3.33,4.802206,6.303289,3.33,0,3.33,12.60337,90.0239,0.2148961,0.7345503,0,5,6.303289
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,2.130311,2.130311,0,0,0,2.130311,0,0,4.440892E-16,0,0,2.242432,2.130311,0,0,1.472206,9.300289,0,2.242432,-2.242432,10.23964,73.14014,0.2148961,2.343342,0,0,9.300289
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.391122,0.391122,0,0,0,0.391122,0,0,5.551115E-17,0,0,0.4117073,0.391122,0,0,3.963797,7.057857,0,0.4117073,-0.4117073,9.805662,70.04031,0.2148961,0.4302342,0,0,7.057857
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.7489318,0.7489318,0,0,0,0.7489318,0,0,1.110223E-16,0,0,0.7883492,0.7489318,0,0,4.42125,6.64615,0,0.7883492,-0.7883492,8.974669,64.10465,0.2148961,0.8238249,0,0,6.64615
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.2003789,0.2003789,0,0,0,0.2003789,0,0,2.775558E-17,0,0,0.2109252,0.2003789,0,0,5.297193,5.8578,0,0.2109252,-0.2109252,8.752335,62.51655,0.2148961,0.2204168,0,0,5.8578
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.886472,0.886472,0,0,0,0.886472,0,0,1.110223E-16,0,0,0.9331285,0.886472,0,0,5.531555,5.646875,0,0.9331285,-0.9331285,7.768731,55.49083,0.2148961,0.9751192,0,0,5.646875
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01686365,0.01686365,0,0,0,0.01686365,0,0,0,0,0,0.01775121,0.01686365,0,0,6.568364,4.713747,0,0.01775121,-0.01775121,7.75002,55.35717,0.2148961,0.01855001,0,0,4.713747
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.659749,1.659749,0,0,0,1.659749,0,0,2.220446E-16,0,0,1.747104,1.659749,0,0,6.588088,4.695995,0,1.747104,-1.747104,5.90841,42.20285,0.2148961,1.825724,0,0,4.695995
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,8.529314,2.948892,0.1159431,0,0.1159431,6.018404,42.98851,0.2148833,0,0.09275449,0,3.064835
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,4.381325,4.381325,5,0,1.53,4.381325,17.8577,0,0,0,0.7824038,0,0,0.6186754,0.5877417,8.413371,3.05324,1.370145,0,1.370145,7.318238,52.27302,0.2149443,4.819457,0.625923,5,3.835644
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.643577,3.643577,5,0,1.53,3.643577,53.08382,0,0,0,1.93415,0,0,1.356423,1.288602,7.043225,4.286371,3.222752,0,3.222752,10.37561,74.11134,0.2150862,4.007935,1.54732,5,6.220521
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,1.923235,0,0.690043,0,0,0,0,0,1.993401,0,0,1.923235,1.827073,3.820474,7.186848,3.820474,0,3.820474,14.00003,100,0.2147696,0,1.594721,5,9.180248
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,8.233928,8.233928,5,0,1.53,8.233928,29.58505,0,0,0.727321,2.436012,3.404135,3.233928,0,0,0,10.62527,0,0.9681228,-0.9681228,12.97954,92.71079,0.2147696,9.057321,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,2.092233,2.092233,0,0,0,2.092233,109.0322,0,0,0,2.281209,2.202351,2.092233,0,0,1.075692,9.657151,0.07885797,0,0.07885797,13.05435,93.24516,0.2147609,2.301457,1.824967,0,11.93836
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,2.713062,0,0,3.709896,0,0,0,0,0.9968341,9.728124,0.9968341,0,0.9968341,14.00003,100,0.2146512,0,2.967917,0,13.43802
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.152597,1.152597,0,0,0,1.152597,287.3921,2.099213,0,0,3.312473,1.21326,1.152597,0,0,0,10.62527,0,0,0,14.00003,100,0.2146512,1.267857,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146512,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,2.211246,2.211246,0,0,0,2.211246,133.5479,0.6254444,0,0,2.953072,2.327627,2.211246,0,0,0,10.62527,0,0,0,14.00003,100,0.2146512,2.432371,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.502823,2.502823,0,0,0,2.502823,76.61386,0,0,0,1.917509,2.63455,2.502823,0,0,0,10.62527,0,0.7170411,-0.7170411,13.2442,94.60124,0.2146512,2.753105,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.759423,2.759423,0,0,0,2.759423,24.96511,0,0,0,0.688893,2.904656,2.759423,0,0,0.7967123,9.908233,0,2.215763,-2.215763,10.90858,77.91828,0.2146512,3.035365,0.5511144,0,10.59713
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,3.258671,7.692471,0.06131339,0,0.06131339,10.96675,78.33376,0.2146445,0,0.04905071,0,7.753784
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.951005,7.951005,5,0,1.53,7.951005,0,0,8.881784E-16,0.4161058,0,3.106321,2.951005,0,0,3.197357,7.747653,0,3.106321,-3.106321,7.692398,54.94559,0.2146445,8.746106,0,5,7.747653
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,6.065187,6.065187,5,0,1.53,6.065187,0,0,0,0,0,1.121249,1.065187,0,0,6.648826,4.641331,0,1.121249,-1.121249,6.510498,46.50346,0.2146445,6.671706,0,5,4.641331
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.544571,4.544571,5,0,1.53,4.544571,0,0,0,0,0,0,0,0.455429,0.4326576,7.894658,3.520082,0.4326576,0,0.4326576,6.920953,49.43528,0.2146677,4.999028,0,5,3.520082
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.395877,1.395877,4.90114,0,1.503011,1.395877,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.462001,3.909474,3.33,0,3.33,10.08007,72.00034,0.2148459,1.535464,0,5,3.909474
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.324074,1.324074,4.829337,0,1.483409,1.324074,0,0,0,0,0,0,0,3.505263,3.33,4.132001,6.906474,3.33,0,3.33,13.23918,94.56541,0.2150234,1.456481,0,5,6.906474
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.66673,1.66673,0,0,0,1.66673,0,0,2.220446E-16,0,0,1.754453,1.66673,0,0,0.8020007,9.903474,0,1.754453,-1.754453,11.38983,81.35574,0.2150234,1.833403,0,0,9.903474
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.422417,1.422417,0,0,0,1.422417,0,0,2.220446E-16,0,0,1.497281,1.422417,0,0,2.751393,8.14902,0,1.497281,-1.497281,9.811555,70.08239,0.2150234,1.564659,0,0,8.14902
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.412536,0.412536,0,0,0,0.412536,0,0,5.551115E-17,0,0,0.4342484,0.412536,0,0,4.415039,6.65174,0,0.4342484,-0.4342484,9.353816,66.81284,0.2150234,0.4537896,0,0,6.65174
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5586737,0.5586737,0,0,0,0.5586737,0,0,0,0,0,0.5880776,0.5586737,0,0,4.897537,6.217491,0,0.5880776,-0.5880776,8.733929,62.38508,0.2150234,0.6145411,0,0,6.217491
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.80248,1.80248,0,0,0,1.80248,0,0,2.220446E-16,0,0,1.897348,1.80248,0,0,5.550957,5.629413,0,1.897348,-1.897348,6.733948,48.09953,0.2150234,1.982728,0,0,5.629413
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.9182218,0.9182218,0,0,0,0.9182218,0,0,0,0,0,0.9665493,0.9182218,0,0,7.659121,3.732066,0,0.9665493,-0.9665493,5.715116,40.82217,0.2150234,1.010044,0,0,3.732066
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.122367,1.122367,0,0,0,1.122367,5.349323,0,2.220446E-16,0,0.06003904,1.181439,1.122367,0,0,8.733064,2.765517,0,1.1214,-1.1214,4.533057,32.37891,0.2150234,1.234604,0.04803123,0,2.825556
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.285812,1.285812,0,0,0,1.285812,78.49533,0,0,0,1.009303,1.353487,1.285812,0,0,9.979064,1.644117,0,0.344184,-0.344184,4.170255,29.78748,0.2150234,1.414394,0.8074421,0,2.653419
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.6082326,0.6082326,0,0,0,0.6082326,328.1414,0,0,0,1.995863,0.6402448,0.6082326,0,0,10.36149,1.299933,1.355618,0,1.355618,5.456307,38.97355,0.2148747,0.6690558,1.59669,0,3.295795
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.902293,4.902293,5,0,1.53,4.902293,56.23478,0,0,0,2.756793,0,0,0.09770748,0.0928221,9.005873,2.519989,2.849616,0,2.849616,8.15969,58.28338,0.2149826,5.392522,2.205435,5,5.276783
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.618728,4.618728,5,0,1.53,4.618728,69.59561,0,0,0,3.214432,0,0,0.3812717,0.3622081,6.156257,5.084643,3.57664,0,3.57664,11.55279,82.51975,0.2151214,5.080601,2.571546,5,8.299075
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01886304,0.01886304,0,0,0,0.01886304,23142.09,1.765829,0,0,4.365301,0.01985583,0.01886304,0,0,2.579617,8.303619,2.579617,0,2.579617,14.00003,100,0.2148396,0.02074934,3.492241,0,12.66892
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.606312,3.606312,1.25,0,0.50625,3.606312,113.0772,1.59759,0,0,4.077919,2.480329,2.356312,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,3.966944,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.6129822,0.6129822,0,0,0,0.6129822,313.5267,1.276619,0,0,1.921863,0.6452444,0.6129822,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,0.6742803,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.930556,4.930556,4.0597,0,1.273298,4.930556,18.59204,4.440892E-16,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2148396,5.423612,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3872287,0.3872287,0,0,0,0.3872287,32.24107,0,5.551115E-17,0,0.1248467,0.4076091,0.3872287,0,0,0,10.62527,0,0.2827625,-0.2827625,13.70197,97.87102,0.2148396,0.4259515,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3141805,10.34251,0,0,0,13.70197,97.87102,0.2148396,0,0,0,10.34251
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.728891,3.728891,4.059607,0,1.273273,3.728891,0,0,0,0,0,0,0,0.3307163,0.3141805,0.3141805,10.34251,0.3141805,0,0.3141805,14.00003,100,0.2148563,4.101779,0,5,10.34251
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.606987,4.606987,4.606987,0,1.422707,4.606987,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2148563,5.067685,0,5,10.62527
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.9477686,0.9477686,0,0,0,0.9477686,0,0,1.110223E-16,0,0,0.9976511,0.9477686,0,0,0,10.62527,0,0.9976511,-0.9976511,12.94841,92.48846,0.2148563,1.042545,0,0,10.62527
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7779781,0.7779781,0,0,0,0.7779781,0,0,0,0,0,0.8189243,0.7779781,0,0,1.108501,9.627624,0,0.8189243,-0.8189243,12.08519,86.32261,0.2148563,0.8557759,0,0,9.627624
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.7955154,0.7955154,0,0,0,0.7955154,0,0,1.110223E-16,0,0,0.8373846,0.7955154,0,0,2.018417,8.808699,0,0.8373846,-0.8373846,11.20251,80.01775,0.2148563,0.875067,0,0,8.808699
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.9017541,0.9017541,0,0,0,0.9017541,0,0,1.110223E-16,0,0,0.9492149,0.9017541,0,0,2.948845,7.971314,0,0.9492149,-0.9492149,10.20195,72.87091,0.2148563,0.9919295,0,0,7.971314
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.9076825,0.9076825,0,0,0,0.9076825,0,0,1.110223E-16,0,0,0.9554552,0.9076825,0,0,4.003528,7.022099,0,0.9554552,-0.9554552,9.19481,65.67708,0.2148563,0.9984508,0,0,7.022099
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1170544,0.1170544,0,0,0,0.1170544,0,0,1.387779E-17,0,0,0.1232152,0.1170544,0,0,5.065145,6.066644,0,0.1232152,-0.1232152,9.06493,64.74937,0.2148563,0.1287598,0,0,6.066644
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.20205,5.943429,0,0,0,9.06493,64.74937,0.2148563,0,0,0,5.943429
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.20205,5.943429,0,0,0,9.06493,64.74937,0.2148563,0,0,0,5.943429
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.8514344,0.8514344,0,0,0,0.8514344,12.73288,0,1.110223E-16,0,0.1084121,0.8962468,0.8514344,0,0,5.20205,5.943429,0,0.7878346,-0.7878346,8.234479,58.81759,0.2148563,0.9365779,0.08672968,0,6.051841
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.73795,2.73795,0,0,0,2.73795,39.05242,0,4.440892E-16,0,1.069236,2.882053,2.73795,0,0,6.077422,5.155594,0,1.812817,-1.812817,6.323602,45.1685,0.2148563,3.011745,0.8553885,0,6.22483
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,4.166536,4.166536,5,0,1.53,4.166536,39.52872,0,0,0,1.646978,0,0,0.8334643,0.7917911,8.091663,3.342777,2.43877,0,2.43877,8.637222,61.69432,0.2149594,4.583189,1.317583,5,4.989756
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,6.610362,6.610362,5,0,1.53,6.610362,40.28213,0,0,0,2.662794,1.695117,1.610362,0,0,5.652894,5.53767,0.9676767,0,0.9676767,9.555241,68.25159,0.2149953,7.271398,2.130235,5,8.200464
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,5.006365,5.006365,5,0,1.53,5.006365,64.21857,0,0,0,3.215016,0.006700192,0.006365182,0,0,4.685217,6.408579,3.208316,0,3.208316,12.59892,89.99208,0.2151141,5.507002,2.572013,5,9.623595
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,1.643168,0,0,3.12007,0,0,0,0,1.476901,9.296063,1.476901,0,1.476901,14.00003,100,0.2149535,0,2.496056,0,12.41613
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,5.190106,5.190106,2.050395,0,0.7247577,5.190106,63.67808,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2149535,5.709117,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1795705,0.1795705,0,0,0,0.1795705,1874.531,3.177083,0,0,3.366105,0.1890216,0.1795705,0,0,0,10.62527,0,0,0,14.00003,100,0.2149535,0.1975275,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,4.011102,4.011102,1.25,0,0.50625,4.011102,84.16167,0.4693873,0,0,3.375811,2.906423,2.761102,0,0,0,10.62527,0,0,0,14.00003,100,0.2149535,4.412212,2.700649,5,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.5569288,0.5569288,0,0,0,0.5569288,482.3603,2.100163,0,0,2.686404,0.5862409,0.5569288,0,0,0,10.62527,0,0,0,14.00003,100,0.2149535,0.6126217,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.372618,2.372618,0,0,0,2.372618,52.23909,0,0,0,1.239434,2.497493,2.372618,0,0,0,10.62527,0,1.258059,-1.258059,12.67392,90.5278,0.2149535,2.60988,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,4.050655,4.050655,4.750564,0,1.461904,4.050655,16.32074,0,0,0,0.6610969,0,0,0.6999089,0.6649134,1.397843,9.367215,1.32601,0,1.32601,13.93188,99.51324,0.215013,4.45572,0.5288776,5,10.02831
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.604074,3.604074,3.558551,0,1.136484,3.604074,3.322685,0,0,0,0.119752,0.04791929,0.04552333,0,0,0.07183275,10.56063,0.07183275,0,0.07183275,14.00003,100,0.2150156,3.964481,0.09580164,5,10.68038
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.456766,3.456766,3.456766,0,1.108697,3.456766,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150156,3.802443,0,5,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150156,0,0,0,10.62527
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.600796,3.600796,3.600796,0,1.148017,3.600796,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150156,3.960875,0,5,10.62527
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3414576,0.3414576,0,0,0,0.3414576,0,0,5.551115E-17,0,0,0.359429,0.3414576,0,0,0,10.62527,0,0.359429,-0.359429,13.62116,97.29378,0.2150156,0.3756033,0,0,10.62527
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7870619,0.7870619,0,0,0,0.7870619,0,0,0,0,0,0.8284862,0.7870619,0,0,0.3993656,10.26585,0,0.8284862,-0.8284862,12.74786,91.05593,0.2150156,0.8657681,0,0,10.26585
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319906,9.437359,0,0,0,12.74786,91.05593,0.2150156,0,0,0,9.437359
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.9218608,0.9218608,0,0,0,0.9218608,0,0,1.110223E-16,0,0,0.9703798,0.9218608,0,0,1.319906,9.437359,0,0.9703798,-0.9703798,11.72499,83.74973,0.2150156,1.014047,0,0,9.437359
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398106,8.466979,0,0,0,11.72499,83.74973,0.2150156,0,0,0,8.466979
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.398106,8.466979,0,0,0,11.72499,83.74973,0.2150156,0,0,0,8.466979
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,2.084513,2.084513,0,0,0,2.084513,0,0,0,0,0,2.194224,2.084513,0,0,2.398106,8.466979,0,2.194224,-2.194224,9.41207,67.22894,0.2150156,2.292964,0,0,8.466979
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.836132,6.272755,0,0,0,9.41207,67.22894,0.2150156,0,0,0,6.272755
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.3039139,0.3039139,0,0,0,0.3039139,18.93959,0,0,0,0.05756005,0.3199094,0.3039139,0,0,4.836132,6.272755,0,0.2623493,-0.2623493,9.13553,65.25365,0.2150156,0.3343053,0.04604804,0,6.330316
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.501095,2.501095,0,0,0,2.501095,23.89844,0,4.440892E-16,0,0.5977228,2.632732,2.501095,0,0,5.127631,6.010406,0,2.035009,-2.035009,6.990442,49.93163,0.2150156,2.751204,0.4781782,0,6.608129
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,7.190858,7.190858,5,0,1.53,7.190858,21.77589,0,0,0,1.565874,2.306167,2.190858,0,0,7.388752,3.975397,0,0.7402933,-0.7402933,6.210104,44.3578,0.2150156,7.909945,1.252699,5,5.541271
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.587605,3.587605,5,0,1.53,3.587605,38.85625,0,0,0,1.394009,0,0,1.412395,1.341776,8.211301,3.235104,2.735784,0,2.735784,8.805497,62.89628,0.2151377,3.946365,1.115207,5,4.629112
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6756027,0.6756027,3.783473,0,1.197888,0.6756027,373.4502,0,0,0,2.523039,0,0,3.10787,2.952477,5.475516,5.697309,5.475516,0,5.475516,14.00003,100,0.2149317,0.743163,2.018431,5,8.220349
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,3.145865,0,0,3.145865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,0,2.516692,0,13.77114
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.742192,3.742192,1.717141,0,0.6337794,3.742192,56.96215,0,0,0,2.131633,2.131633,2.025051,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,4.116411,1.705306,5,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.314739,1.314739,0,0,0,1.314739,148.3165,0.5660392,0,0,1.949975,1.383936,1.314739,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,1.446213,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.932221,4.932221,3.992373,0,1.254918,4.932221,20.05819,0,0,0,0.9893143,0.9893143,0.9398485,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,5.425443,0.7914514,5,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,4.389749,4.389749,3.664238,0,1.165337,4.389749,17.39725,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2149317,4.828724,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.861446,1.861446,0,0,0,1.861446,6.25064,0,0,0,0.1163523,1.959417,1.861446,0,0,0,10.62527,0,1.843064,-1.843064,12.05727,86.12317,0.2149317,2.04759,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047849,8.782209,0,0,0,12.05727,86.12317,0.2149317,0,0,0,8.782209
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.456367,3.456367,5,0,1.53,3.456367,0,0,0,0,0,0,0,1.543633,1.466451,2.047849,8.782209,1.466451,0,1.466451,13.44847,96.06027,0.2150086,3.802004,0,5,8.782209
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.581398,10.10202,0,0,0,13.44847,96.06027,0.2150086,0,0,0,10.10202
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5722187,0.5722187,0,0,0,0.5722187,0,0,0,0,0,0.6023355,0.5722187,0,0,0.581398,10.10202,0,0.6023355,-0.6023355,12.81355,91.52516,0.2150086,0.6294405,0,0,10.10202
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25066,9.499681,0,0,0,12.81355,91.52516,0.2150086,0,0,0,9.499681
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.25066,9.499681,0,0,0,12.81355,91.52516,0.2150086,0,0,0,9.499681
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.9166465,0.9166465,0,0,0,0.9166465,0,0,1.110223E-16,0,0,0.964891,0.9166465,0,0,1.25066,9.499681,0,0.964891,-0.964891,11.79646,84.26028,0.2150086,1.008311,0,0,9.499681
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.186038,2.186038,0,0,0,2.186038,0,0,0,0,0,2.301093,2.186038,0,0,2.322761,8.534789,0,2.301093,-2.301093,9.370898,66.93485,0.2150086,2.404642,0,0,8.534789
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.8199957,0.8199957,0,0,0,0.8199957,0,0,1.110223E-16,0,0,0.8631534,0.8199957,0,0,4.879531,6.233696,0,0.8631534,-0.8631534,8.461055,60.43599,0.2150086,0.9019953,0,0,6.233696
