Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.83859,5.370543,0,0,0,8.461055,60.43599,0.2150086,0,0,0,5.370543
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.12167,0.12167,0,0,0,0.12167,0,0,1.387779E-17,0,0,0.1280737,0.12167,0,0,5.83859,5.370543,0,0.1280737,-0.1280737,8.326054,59.47169,0.2150086,0.133837,0,0,5.370543
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,1.068354,1.068354,0,0,0,1.068354,7.264737,0,2.220446E-16,0,0.07761313,1.124583,1.068354,0,0,5.980895,5.242469,0,1.04697,-1.04697,7.22245,51.58883,0.2150086,1.17519,0.0620905,0,5.320082
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,7.144195,4.195499,0.9007736,0,0.9007736,8.076999,57.69273,0.2149113,0,0.7206189,0,5.096272
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.494574,4.494574,5,0,1.53,4.494574,39.64567,0,0,0,1.781904,0,0,0.505426,0.4801548,6.243421,5.006195,2.262059,0,2.262059,10.22298,73.02111,0.215002,4.944031,1.425523,5,6.788099
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,7.028171,7.028171,5,0,1.53,7.028171,39.10107,0,0,0,2.74809,2.134917,2.028171,0,0,3.981362,7.042048,0.6131737,0,0.6131737,10.80468,77.17616,0.2150245,7.730988,2.198472,5,9.790138
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,1.25,0,0.50625,0,0,1.42764,0,0,3.545828,0,0,0,0,3.368189,7.593904,3.368189,0,3.368189,14.00003,100,0.2146616,0,2.836663,5,11.13973
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,2.176942,2.176942,0,0,0,2.176942,184.1635,1.717616,0,0,4.009134,2.291518,2.176942,0,0,0,10.62527,0,0,0,14.00003,100,0.2146616,2.394637,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.619495,1.619495,0,0,0,1.619495,282.01,2.862407,0,0,4.567139,1.704732,1.619495,0,0,0,10.62527,0,0,0,14.00003,100,0.2146616,1.781445,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,6.279844,6.279844,2.949844,0,0.9703074,6.279844,72.08525,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146616,6.907828,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.674768,1.674768,0,0,0,1.674768,230.8599,2.103455,0,0,3.866369,1.762914,1.674768,0,0,0,10.62527,0,0,0,14.00003,100,0.2146616,1.842245,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146616,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.923437,2.923437,0,0,0,2.923437,63.99809,0,0,0,1.870944,3.077302,2.923437,0,0,0,10.62527,0,1.206358,-1.206358,12.72841,90.91707,0.2146616,3.21578,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.502602,1.502602,0,0,0,1.502602,59.83816,0,0,0,0.8991292,1.581686,1.502602,0,0,1.340398,9.418916,0,0.6825567,-0.6825567,12.00894,85.77795,0.2146616,1.652862,0.7193034,0,10.31805
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,2.098794,8.73636,0.08935545,0,0.08935545,12.09371,86.38345,0.214652,0,0.07148436,0,8.825715
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,4.03561,4.03561,5,0,1.53,4.03561,0,0,0,0,0,0,0,0.9643902,0.9161707,2.009439,8.816779,0.9161707,0,0.9161707,12.96286,92.59169,0.2147,4.439171,0,5,8.816779
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.661749,5.661749,5,0,1.53,5.661749,0,0,0,0,0,0.6965778,0.661749,0,0,1.093268,9.641333,0,0.6965778,-0.6965778,12.22861,87.34701,0.2147,6.227924,0,5,9.641333
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.867244,8.944755,0,0,0,12.22861,87.34701,0.2147,0,0,0,8.944755
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.7034712,0.7034712,0,0,0,0.7034712,0,0,0,0,0,0.740496,0.7034712,0,0,1.867244,8.944755,0,0.740496,-0.740496,11.44805,81.77165,0.2147,0.7738183,0,0,8.944755
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.690017,8.204259,0,0,0,11.44805,81.77165,0.2147,0,0,0,8.204259
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05622679,0.05622679,0,0,0,0.05622679,0,0,6.938894E-18,0,0,0.0591861,0.05622679,0,0,2.690017,8.204259,0,0.0591861,-0.0591861,11.38567,81.32603,0.2147,0.06184947,0,0,8.204259
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4474307,0.4474307,0,0,0,0.4474307,0,0,0,0,0,0.4709797,0.4474307,0,0,2.755779,8.145073,0,0.4709797,-0.4709797,10.88921,77.77991,0.2147,0.4921737,0,0,8.145073
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.39222,1.39222,0,0,0,1.39222,0,0,0,0,0,1.465495,1.39222,0,0,3.27909,7.674093,0,1.465495,-1.465495,9.344443,66.74589,0.2147,1.531442,0,0,7.674093
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.225136,1.225136,0,0,0,1.225136,0,0,0,0,0,1.289617,1.225136,0,0,4.907417,6.208599,0,1.289617,-1.289617,7.985068,57.03608,0.2147,1.34765,0,0,6.208599
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.340325,4.918982,0,0,0,7.985068,57.03608,0.2147,0,0,0,4.918982
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.499465,0.499465,0,0,0,0.499465,0,0,5.551115E-17,0,0,0.5257527,0.499465,0,0,6.340325,4.918982,0,0.5257527,-0.5257527,7.430876,53.07758,0.2147,0.5494115,0,0,4.918982
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,1.092696,1.092696,0,0,0,1.092696,10.54181,0,2.220446E-16,0,0.11519,1.150206,1.092696,0,0,6.924495,4.393229,0,1.035016,-1.035016,6.339872,45.28471,0.2147,1.201966,0.09215199,0,4.508419
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.85537,3.85537,5,0,1.53,3.85537,18.55335,0,0,0,0.7153003,0,0,1.14463,1.087398,8.074512,3.358213,1.802699,0,1.802699,8.050062,57.50033,0.2147832,4.240907,0.5722402,5,4.073513
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,6.271814,4.980641,4.197959,0,4.197959,12.0326,85.94695,0.2146746,0,0.6943676,5,5.848601
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.277709,2.277709,0,0,0,2.277709,87.87767,0,0,0,2.001598,2.397589,2.277709,0,0,2.073855,8.758805,0,0.3959909,-0.3959909,11.61519,82.96545,0.2146746,2.50548,1.601278,0,10.7604
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,1.053586,1.053586,0,0,0,1.053586,310.5008,0,0,0,3.271393,1.109038,1.053586,0,0,2.513844,8.362814,2.162355,0,2.162355,13.66658,97.6182,0.2144431,1.158944,2.617114,0,11.63421
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3867266,0.3867266,0,0,0,0.3867266,534.4898,1.308444,0,0,2.067014,0.4070806,0.3867266,0,0,0.3514898,10.30893,0.3514898,0,0.3514898,14.00003,100,0.2144055,0.4253992,1.653611,0,12.37595
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,4.375555,4.375555,2.316382,0,0.7973724,4.375555,49.53772,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2144055,4.813111,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.504612,4.504612,1.466245,0,0.5652849,4.504612,71.00014,0,0,0,3.198282,3.198282,3.038368,0,0,0,10.62527,0,0,0,14.00003,100,0.2144055,4.955074,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.941891,3.941891,1.25,0,0.50625,3.941891,72.28475,0.01581677,0,0,2.849386,2.83357,2.691891,0,0,0,10.62527,0,0,0,14.00003,100,0.2144055,4.33608,2.279509,5,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.743154,2.743154,0,0,0,2.743154,81.44483,0,0,0,2.234157,2.887531,2.743154,0,0,0,10.62527,0,0.6533734,-0.6533734,13.31131,95.08061,0.2144055,3.01747,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.6192523,0,0,1.345223,0,0,0,0,0.7259704,9.971901,0.7259704,0,0.7259704,14.00003,100,0.2143279,0,1.076178,0,11.31712
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143279,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.510754,3.510754,3.387876,0,1.08989,3.510754,3.684258,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2143279,3.861829,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.516346,4.516346,4.516346,0,1.397962,4.516346,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143279,4.96798,0,5,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.328981,2.328981,0,0,0,2.328981,0,0,4.440892E-16,0,0,2.451559,2.328981,0,0,0,10.62527,0,2.451559,-2.451559,11.41586,81.54168,0.2143279,2.561879,0,0,10.62527
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.666314,6.666314,5,0,1.53,6.666314,0,0,0,0,0,1.754014,1.666314,0,0,2.723955,8.173715,0,1.754014,-1.754014,9.566964,68.33533,0.2143279,7.332945,0,5,8.173715
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.221553,1.221553,4.726816,0,1.455421,1.221553,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.672859,6.419701,3.33,0,3.33,12.72608,90.90039,0.2144976,1.343708,0,5,6.419701
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2211407,0.2211407,0,0,0,0.2211407,0,0,2.775558E-17,0,0,0.2327797,0.2211407,0,0,1.342859,9.4167,0,0.2327797,-0.2327797,12.48071,89.14774,0.2144976,0.2432548,0,0,9.4167
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601503,9.183921,0,0,0,12.48071,89.14774,0.2144976,0,0,0,9.183921
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.601503,9.183921,0,0,0,12.48071,89.14774,0.2144976,0,0,0,9.183921
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.8443809,0.8443809,0,0,0,0.8443809,0,0,1.110223E-16,0,0,0.888822,0.8443809,0,0,1.601503,9.183921,0,0.888822,-0.888822,11.54381,82.4556,0.2144976,0.9288189,0,0,9.183921
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.589083,8.295099,0,0,0,11.54381,82.4556,0.2144976,0,0,0,8.295099
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.5277703,0.5277703,0,0,0,0.5277703,0,0,1.110223E-16,0,0,0.5555477,0.5277703,0,0,2.589083,8.295099,0,0.5555477,-0.5555477,10.95821,78.27277,0.2144976,0.5805473,0,0,8.295099
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.206358,7.739552,0,0,0,10.95821,78.27277,0.2144976,0,0,0,7.739552
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,3.206358,7.739552,0.09298039,0,0.09298039,11.04642,78.90283,0.2144877,0,0.07438432,0,7.832532
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.79111,3.79111,5,0,1.53,3.79111,28.75522,0,0,0,1.090142,0,0,1.20889,1.148445,3.113378,7.823234,2.238587,0,2.238587,13.17013,94.07216,0.2145874,4.170221,0.8721136,5,8.913376
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,8.9066,8.33,5,0,1.53,8.33,17.37434,0,0.5766003,1.46726,1.447283,3.505263,3.33,0,0,0.8747909,9.837962,0,2.057981,-2.057981,11.00083,78.57717,0.2145874,9.79726,1.157826,5,11.28524
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.606356,1.606356,1.972988,0,0.7036256,1.606356,172.7829,0,0,0,2.775508,0,0,0.366632,0.3483003,3.161436,7.779982,3.123808,0,3.123808,13.96433,99.74502,0.2143636,1.766991,2.220406,5,10.55549
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.809765,4.809765,1.518321,0,0.5795016,4.809765,72.81657,0,0,0,3.502306,3.464678,3.291444,0,0,0.03762802,10.59141,0.03762802,0,0.03762802,14.00003,100,0.214365,5.290741,2.801845,5,14.09371
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.8329287,0.8329287,0,0,0,0.8329287,425.4871,2.667237,0,0,3.544004,0.8767671,0.8329287,0,0,0,10.62527,0,0,0,14.00003,100,0.214365,0.9162216,2.835203,0,14.16928
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.998902,5.998902,2.668902,0,0.8936102,5.998902,64.17969,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.214365,6.598792,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.871583,5.871583,3.280694,0,1.060629,5.871583,46.44832,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.214365,6.458741,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.808547,3.808547,1.59506,0,0.6004513,3.808547,61.17784,0,0,0,2.329987,2.329987,2.213488,0,0,0,10.62527,0,0,0,14.00003,100,0.214365,4.189402,1.86399,5,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.980023,3.980023,1.550193,0,0.5882026,3.980023,64.26385,0,0,0,2.557716,2.557716,2.42983,0,0,0,10.62527,0,0,0,14.00003,100,0.214365,4.378025,2.046173,5,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,8.122011,8.122011,5,0,1.53,8.122011,12.84501,0,0,0.6042119,1.043273,3.286327,3.122011,0,0,0,10.62527,0,2.243054,-2.243054,11.63564,83.11156,0.214365,8.934212,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,3.21313,3.21313,4.922675,0,1.50889,3.21313,21.56035,0,0,0,0.6927621,0,0,1.709544,1.624067,2.492282,8.38222,2.316829,0,2.316829,13.83358,98.81107,0.2144748,3.534443,0.5542096,5,9.074982
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.521414,1.521414,0,0,0,1.521414,8.413753,0,4.440892E-16,0,0.128008,1.601489,1.521414,0,0,0.1754532,10.46737,0,1.473481,-1.473481,12.28039,87.71692,0.2144748,1.673555,0.1024064,0,10.59537
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.730136,1.730136,0,0,0,1.730136,0,0,2.220446E-16,0,0,1.821195,1.730136,0,0,1.812654,8.993886,0,1.821195,-1.821195,10.36069,74.00475,0.2144748,1.903149,0,0,8.993886
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.888449,8.33,5,0,1.53,8.33,0,0,0.5584486,1.447294,0,3.505263,3.33,0,0,3.836204,7.17269,0,3.505263,-3.505263,6.665813,47.61286,0.2144748,9.777293,0,5,7.17269
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3346408,0.3346408,3.839904,0,1.213294,0.3346408,0,0,0,0,0,0,0,3.505263,3.33,7.730941,3.667427,3.33,0,3.33,9.824928,70.17793,0.2145101,0.3681049,0,5,3.667427
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07730768,0.07730768,3.582571,0,1.143042,0.07730768,0,0,0,0,0,0,0,3.505263,3.33,4.400941,6.664427,3.33,0,3.33,12.98404,92.74299,0.2145068,0.08503845,0,5,6.664427
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.5020484,0.5020484,0,0,0,0.5020484,0,0,1.110223E-16,0,0,0.528472,0.5020484,0,0,1.070941,9.661427,0,0.528472,-0.528472,12.42699,88.76401,0.2145068,0.5522532,0,0,9.661427
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2290927,0.2290927,0,0,0,0.2290927,0,0,2.775558E-17,0,0,0.2411503,0.2290927,0,0,1.658132,9.132956,0,0.2411503,-0.2411503,12.17279,86.94833,0.2145068,0.252002,0,0,9.132956
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6514271,0.6514271,0,0,0,0.6514271,0,0,1.110223E-16,0,0,0.6857128,0.6514271,0,0,1.926077,8.891805,0,0.6857128,-0.6857128,11.44999,81.78545,0.2145068,0.7165698,0,0,8.891805
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68798,8.206092,0,0,0,11.44999,81.78545,0.2145068,0,0,0,8.206092
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7869158,0.7869158,0,0,0,0.7869158,0,0,1.110223E-16,0,0,0.8283325,0.7869158,0,0,2.68798,8.206092,0,0.8283325,-0.8283325,10.57685,75.54876,0.2145068,0.8656074,0,0,8.206092
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.608349,7.37776,0,0,0,10.57685,75.54876,0.2145068,0,0,0,7.37776
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.8088299,0.8088299,0,0,0,0.8088299,0,0,1.110223E-16,0,0,0.8513999,0.8088299,0,0,3.608349,7.37776,0,0.8513999,-0.8513999,9.679393,69.13838,0.2145068,0.8897129,0,0,7.37776
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,4.554349,6.52636,0.08109343,0,0.08109343,9.756325,69.6879,0.2144982,0,0.06487475,0,6.607453
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,4.473256,6.599344,1.141017,0,1.141017,10.83879,77.41977,0.2143773,0,0.912814,0,7.740361
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,6.029056,6.029056,5,0,1.53,6.029056,37.16474,0,0,0,2.240683,1.083217,1.029056,0,0,3.332238,7.62626,1.157466,0,1.157466,11.93686,85.2631,0.2144195,6.631962,1.792547,5,9.866942
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.585254,3.585254,2.549306,0,0.8609604,3.585254,91.07428,0,0,0,3.265244,1.090472,1.035948,0,0,2.174772,8.667979,2.174772,0,2.174772,14.00003,100,0.2143839,3.943779,2.612195,5,11.93322
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.624161,1.624161,0,0,0,1.624161,247.4435,2.309237,0,0,4.018881,1.709644,1.624161,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,1.786578,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.754195,3.754195,1.25,0,0.50625,3.754195,117.6204,1.779703,0,0,4.415698,2.635995,2.504195,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,4.129614,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.334716,2.334716,0,0,0,2.334716,164.1768,1.375468,0,0,3.833064,2.457596,2.334716,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,2.568188,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,2.149831,2.149831,0,0,0,2.149831,127.5435,0.4789903,0,0,2.74197,2.26298,2.149831,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,2.364814,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,6.390074,6.390074,4.814175,0,1.47927,6.390074,25.95966,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,7.029081,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.401875,3.401875,2.506311,0,0.8492229,3.401875,27.71117,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,3.742063,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.846401,4.846401,4.846401,0,1.488067,4.846401,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143839,5.331041,0,5,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.75464,6.75464,5,0,1.53,6.75464,0,0,0,0,0,1.846989,1.75464,0,0,0,10.62527,0,1.846989,-1.846989,12.05313,86.09361,0.2143839,7.430104,0,5,10.62527
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.08503527,0.08503527,0,0,0,0.08503527,0,0,1.387779E-17,0,0,0.08951081,0.08503527,0,0,2.05221,8.778285,0,0.08951081,-0.08951081,11.95878,85.41967,0.2143839,0.0935388,0,0,8.778285
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.338209,1.338209,0,0,0,1.338209,0,0,2.220446E-16,0,0,1.408641,1.338209,0,0,2.151667,8.688774,0,1.408641,-1.408641,10.47394,74.81371,0.2143839,1.47203,0,0,8.688774
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.26834,0.26834,0,0,0,0.26834,0,0,5.551115E-17,0,0,0.2824631,0.26834,0,0,3.716823,7.280133,0,0.2824631,-0.2824631,10.1762,72.68698,0.2143839,0.295174,0,0,7.280133
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.6074088,0.6074088,0,0,0,0.6074088,0,0,1.110223E-16,0,0,0.6393777,0.6074088,0,0,4.030671,6.99767,0,0.6393777,-0.6393777,9.502234,67.87296,0.2143839,0.6681497,0,0,6.99767
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.3082573,0.3082573,0,0,0,0.3082573,0,0,0,0,0,0.3244813,0.3082573,0,0,4.741091,6.358293,0,0.3244813,-0.3244813,9.160201,65.42988,0.2143839,0.339083,0,0,6.358293
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.101626,6.033811,0,0,0,9.160201,65.42988,0.2143839,0,0,0,6.033811
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.330814,1.330814,0,0,0,1.330814,0,0,2.220446E-16,0,0,1.400857,1.330814,0,0,5.101626,6.033811,0,1.400857,-1.400857,7.683568,54.88252,0.2143839,1.463896,0,0,6.033811
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1143494,0.1143494,0,0,0,0.1143494,0,0,1.387779E-17,0,0,0.1203678,0.1143494,0,0,6.658134,4.632954,0,0.1203678,-0.1203678,7.556689,53.97624,0.2143839,0.1257844,0,0,4.632954
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,6.791876,4.512586,0.1153612,0,0.1153612,7.66613,54.75797,0.2143717,0,0.09228894,0,4.627947
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7860592,0.7860592,0,0,0,0.7860592,73.3142,0,0,0,0.5762931,0.8274307,0.7860592,0,0,6.676515,4.616411,0,0.2511377,-0.2511377,7.401408,52.86709,0.2143717,0.8646652,0.4610344,0,5.192704
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,6.955556,4.365273,1.472429,0,1.472429,8.798277,62.84471,0.2142162,0,1.177944,0,5.837703
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,2.209906,2.209906,0,0,0,2.209906,82.98345,0,0,0,1.833856,2.326217,2.209906,0,0,5.483127,5.69046,0,0.4923606,-0.4923606,8.279284,59.13762,0.2142162,2.430897,1.467085,0,7.524316
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,0,0,0,2.259072,0,0,0,0,6.030194,5.198099,2.259072,0,2.259072,10.42243,74.44576,0.2139781,0,1.807257,0,7.457171
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.787809,3.787809,4.151245,0,1.29829,3.787809,89.45959,-5.551115E-17,0,0,3.388559,0,0,0.3634357,0.345264,3.771123,7.231264,3.733823,0,3.733823,13.96464,99.74725,0.2140179,4.16659,2.710847,5,10.61982
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,3.275404,3.275404,1.25,0,0.50625,3.275404,108.3617,1.37998,0,0,3.549285,2.132005,2.025404,0,0,0.03729998,10.5917,0.03729998,0,0.03729998,14.00003,100,0.214014,3.602945,2.839428,5,14.14099
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.214014,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.907563,1.907563,0,0,0,1.907563,144.1669,0.7421129,0,0,2.750074,2.007961,1.907563,0,0,0,10.62527,0,0,0,14.00003,100,0.214014,2.09832,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.761958,5.761958,3.48055,0,1.11519,5.761958,41.67823,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.214014,6.338153,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.3181241,0.3181241,0,0,0,0.3181241,210.1392,0.3336361,0,0,0.6685036,0.3348675,0.3181241,0,0,0,10.62527,0,0,0,14.00003,100,0.214014,0.3499366,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,5.433078,5.433078,5,0,1.53,5.433078,4.232328,0,8.881784E-16,0,0.2299457,0.4558712,0.4330776,0,0,0,10.62527,0,0.2259255,-0.2259255,13.76188,98.29896,0.214014,5.976386,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0,0,0,0.1343641,0,0,0,0,0.2510284,10.39935,0.1343641,0,0.1343641,13.88935,99.20945,0.2139999,0,0.1074913,0,10.53371
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2139999,0,0,0,10.52028
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2139999,0,0,0,10.52028
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1166643,10.52028,0,0,0,13.88935,99.20945,0.2139999,0,0,0,10.52028
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.9637753,0.9637753,0,0,0,0.9637753,0,0,2.220446E-16,0,0,1.0145,0.9637753,0,0,0.1166643,10.52028,0,1.0145,-1.0145,12.81997,91.57105,0.2139999,1.060153,0,0,10.52028
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,1.03847,1.03847,0,0,0,1.03847,0,0,0,0,0,1.093126,1.03847,0,0,1.243887,9.505775,0,1.093126,-1.093126,11.66772,83.34067,0.2139999,1.142317,0,0,9.505775
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.04070402,0.04070402,0,0,0,0.04070402,0,0,6.938894E-18,0,0,0.04284633,0.04070402,0,0,2.458472,8.412649,0,0.04284633,-0.04284633,11.62255,83.01807,0.2139999,0.04477442,0,0,8.412649
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,2.135555,2.135555,0,0,0,2.135555,0,0,4.440892E-16,0,0,2.247953,2.135555,0,0,2.506079,8.369803,0,2.247953,-2.247953,9.253002,66.09274,0.2139999,2.349111,0,0,8.369803
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.43487,1.43487,0,0,0,1.43487,0,0,0,0,0,1.510389,1.43487,0,0,5.003804,6.12185,0,1.510389,-1.510389,7.660913,54.7207,0.2139999,1.578357,0,0,6.12185
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.48401,1.48401,0,0,0,1.48401,0,0,2.220446E-16,0,0,1.562116,1.48401,0,0,6.682014,4.611461,0,1.562116,-1.562116,6.014298,42.95918,0.2139999,1.632411,0,0,4.611461
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.439785,1.439785,0,0,0,1.439785,0,0,0,0,0,1.515563,1.439785,0,0,8.417699,3.049345,0,1.515563,-1.515563,4.416754,31.54818,0.2139999,1.583763,0,0,3.049345
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.8591847,0.8591847,0,0,0,0.8591847,0,0,1.110223E-16,0,0,0.9044049,0.8591847,0,0,10.10166,1.533782,0,0.9044049,-0.9044049,3.463428,24.73872,0.2139999,0.9451031,0,0,1.533782
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1992107,0.1992107,0,0,0,0.1992107,31.16292,0,0,0,0.06207987,0.2096954,0.1992107,0,0,11.10655,0.6293774,0,0.1476156,-0.1476156,3.307827,23.62729,0.2139999,0.2191317,0.0496639,0,0.6914573
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.650882,4.650882,5,0,1.53,4.650882,20.44371,0,0,0,0.9508129,0,0,0.3491183,0.3316623,11.27057,0.4817618,1.282475,0,1.282475,4.52449,32.31772,0.2140516,5.11597,0.7606503,5,1.432575
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,3.279133,3.279133,5,0,1.53,3.279133,59.07783,0,0,0,1.93724,0,0,1.720867,1.634824,9.988094,1.63599,3.572064,0,3.572064,7.913248,56.52309,0.2142063,3.607046,1.549792,5,3.57323
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.60408,3.60408,5,0,1.53,3.60408,86.29044,0,0,0,3.109977,0,0,1.39592,1.326123,6.416029,4.850848,4.4361,0,4.4361,12.1217,86.58342,0.2142978,3.964489,2.487982,5,7.960824
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.478048,1.478048,0,0,0,1.478048,259.6244,0.3016036,0,0,3.837373,1.55584,1.478048,0,0,1.979929,8.843338,1.979929,0,1.979929,14.00003,100,0.2140906,1.625853,3.069898,0,12.68071
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,7.476407,7.476407,4.146407,0,1.296969,7.476407,53.52604,0.4965615,0,0,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,8.224048,3.20146,5,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,3.298962,3.298962,1.25,0,0.50625,3.298962,107.0105,1.373432,0,0,3.530234,2.156802,2.048962,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,3.628858,2.824187,5,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.819304,4.819304,1.489304,0,0.5715799,4.819304,77.40112,0.2249319,0,0,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,5.301234,2.984156,5,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.739033,0.739033,0,0,0,0.739033,409.8604,2.251074,0,0,3.029003,0.7779295,0.739033,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,0.8129363,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.3201211,0.3201211,0,0,0,0.3201211,545.5643,1.409497,0,0,1.746467,0.3369696,0.3201211,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,0.3521333,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.903641,4.903641,4.774754,0,1.468508,4.903641,2.766727,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2140906,5.394005,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.718663,1.718663,0,0,0,1.718663,0,0,0,0,0,1.809119,1.718663,0,0,0,10.62527,0,1.809119,-1.809119,12.09305,86.37875,0.2140906,1.890529,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4414218,0.4414218,0,0,0,0.4414218,0,0,5.551115E-17,0,0,0.4646545,0.4414218,0,0,2.010132,8.816155,0,0.4646545,-0.4646545,11.60326,82.88026,0.2140906,0.485564,0,0,8.816155
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.703989,8.33,5,0,1.53,8.33,0,0,0.3739887,1.244388,0,3.505263,3.33,0,0,2.526415,8.351501,0,3.505263,-3.505263,7.908389,56.48838,0.2140906,9.574388,0,5,8.351501
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.917838,1.917838,5,0,1.53,1.917838,0,0,0,0,0,0,0,3.082162,2.928054,6.421152,4.846238,2.928054,0,2.928054,10.68618,76.32974,0.2142408,2.109621,0,5,4.846238
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1807848,0.1807848,3.686048,0,1.171291,0.1807848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.493097,7.481487,3.33,0,3.33,13.8453,98.89481,0.2142533,0.1988633,0,5,7.481487
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.8561683,0.8561683,0,0,0,0.8561683,0,0,1.110223E-16,0,0,0.9012299,0.8561683,0,0,0.1630971,10.47849,0,0.9012299,-0.9012299,12.89532,92.10925,0.2142533,0.9417852,0,0,10.47849
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6908043,0.6908043,0,0,0,0.6908043,0,0,1.110223E-16,0,0,0.7271624,0.6908043,0,0,1.164464,9.577257,0,0.7271624,-0.7271624,12.12882,86.63428,0.2142533,0.7598847,0,0,9.577257
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.8241094,0.8241094,0,0,0,0.8241094,0,0,1.110223E-16,0,0,0.8674836,0.8241094,0,0,1.972422,8.850095,0,0.8674836,-0.8674836,11.21442,80.10281,0.2142533,0.9065204,0,0,8.850095
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.936292,7.982611,0,0,0,11.21442,80.10281,0.2142533,0,0,0,7.982611
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5503862,0.5503862,0,0,0,0.5503862,0,0,1.110223E-16,0,0,0.5793539,0.5503862,0,0,2.936292,7.982611,0,0.5793539,-0.5793539,10.60372,75.74073,0.2142533,0.6054248,0,0,7.982611
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.8431253,0.8431253,0,0,0,0.8431253,0,0,1.110223E-16,0,0,0.8875003,0.8431253,0,0,3.580019,7.403257,0,0.8875003,-0.8875003,9.668217,69.05855,0.2142533,0.9274378,0,0,7.403257
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1476405,0.1476405,0,0,0,0.1476405,77.73804,0,0,0,0.1147728,0.155411,0.1476405,0,0,4.566131,6.515757,0,0.04063821,-0.04063821,9.62538,68.75258,0.2142533,0.1624045,0.09181827,0,6.630529
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,3.287412,3.287412,5,0,1.53,3.287412,27.69987,0,0,0,0.9106088,0,0,1.712587,1.626958,4.611284,6.475119,2.537567,0,2.537567,12.03273,85.94788,0.2143691,3.616154,0.7284871,5,7.385727
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,10.45961,8.33,5,0,1.53,8.33,23.60443,0,2.129614,3.175575,1.966249,3.505263,3.33,0,0,2.073717,8.758928,0,1.539014,-1.539014,10.41046,74.36031,0.2143691,11.50558,1.573,5,10.72518
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.865483,2.865483,4.097713,0,1.283676,2.865483,86.77938,0,0,0,2.486648,0,0,1.23223,1.170618,3.783732,7.219915,3.657267,0,3.657267,13.88005,99.14303,0.2144078,3.152031,1.989319,5,9.706563
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.350014,1.350014,0,0,0,1.350014,289.2501,2.357383,0,0,3.904916,1.421067,1.350014,0,0,0.1264657,10.51146,0.1264657,0,0.1264657,14.00003,100,0.2143947,1.485015,3.123933,0,14.41637
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.778965,4.778965,1.448966,0,0.5605676,4.778965,93.15018,0.9463518,0,0,4.451615,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,5.256862,3.561292,5,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.756692,3.756692,1.25,0,0.50625,3.756692,121.0741,1.909758,0,0,4.548381,2.638623,2.506692,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,4.132361,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.43345,2.43345,0,0,0,2.43345,151.3872,1.122406,0,0,3.683933,2.561526,2.43345,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,2.676795,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,0,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.528679,1.528679,0,0,0,1.528679,124.3696,0.2920756,0,0,1.901211,1.609136,1.528679,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,1.681547,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.489627,4.489627,3.682044,0,1.170198,4.489627,18.93447,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,4.93859,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,4.288303,4.288303,4.158566,0,1.300288,4.288303,3.184604,5.273559E-16,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2143947,4.717133,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.839232,2.839232,0,0,0,2.839232,0,0,0,0,0,2.988665,2.839232,0,0,0,10.62527,0,2.988665,-2.988665,10.8497,77.49769,0.2143947,3.123155,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.445942,3.445942,5,0,1.53,3.445942,0,0,0,0,0,0,0,1.554058,1.476355,3.320739,7.636609,1.476355,0,1.476355,12.25029,87.50191,0.2144698,3.790536,0,5,7.636609
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.844384,8.965329,0,0,0,12.25029,87.50191,0.2144698,0,0,0,8.965329
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3734319,0.3734319,0,0,0,0.3734319,0,0,0,0,0,0.3930863,0.3734319,0,0,1.844384,8.965329,0,0.3930863,-0.3930863,11.83594,84.54228,0.2144698,0.4107751,0,0,8.965329
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,1.008306,1.008306,0,0,0,1.008306,0,0,2.220446E-16,0,0,1.061375,1.008306,0,0,2.281146,8.572243,0,1.061375,-1.061375,10.71716,76.55096,0.2144698,1.109137,0,0,8.572243
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1440165,0.1440165,0,0,0,0.1440165,0,0,2.775558E-17,0,0,0.1515963,0.1440165,0,0,3.460452,7.510868,0,0.1515963,-0.1515963,10.55736,75.40955,0.2144698,0.1584182,0,0,7.510868
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.05032772,0.05032772,0,0,0,0.05032772,0,0,6.938894E-18,0,0,0.05297655,0.05032772,0,0,3.628892,7.359271,0,0.05297655,-0.05297655,10.50152,75.01068,0.2144698,0.0553605,0,0,7.359271
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.687755,7.306295,0,0,0,10.50152,75.01068,0.2144698,0,0,0,7.306295
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.148428,0.148428,0,0,0,0.148428,0,0,0,0,0,0.15624,0.148428,0,0,3.687755,7.306295,0,0.15624,-0.15624,10.33683,73.83432,0.2144698,0.1632708,0,0,7.306295
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.625948,1.625948,0,0,0,1.625948,0,0,0,0,0,1.711525,1.625948,0,0,3.861355,7.150055,0,1.711525,-1.711525,8.53272,60.94788,0.2144698,1.788543,0,0,7.150055
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.439693,1.439693,0,0,0,1.439693,0,0,2.220446E-16,0,0,1.515467,1.439693,0,0,5.763049,5.43853,0,1.515467,-1.515467,6.935277,49.5376,0.2144698,1.583663,0,0,5.43853
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,7.446901,3.923063,0.1128315,0,0.1128315,7.042319,50.30218,0.2144581,0,0.09026522,0,4.035895
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.2130496,0.2130496,0,0,0,0.2130496,388.5376,0,0,0,0.8277777,0.2242627,0.2130496,0,0,7.334069,4.024612,0.603515,0,0.603515,7.614863,54.39177,0.2143953,0.2343545,0.6622221,0,4.852389
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.922709,2.922709,0,0,0,2.922709,48.05462,0,0,0,1.404497,3.076536,2.922709,0,0,6.730555,4.567775,0,1.672039,-1.672039,5.852379,41.80263,0.2143953,3.21498,1.123597,0,5.972272
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8989658,0.8989658,0,0,0,0.8989658,112.5457,0,0,0,1.011747,0.9462798,0.8989658,0,0,8.588376,2.895736,0.06546722,0,0.06546722,5.914487,42.24625,0.2143885,0.9888624,0.8093976,0,3.907483
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,4.141781,4.141781,5,0,1.53,4.141781,47.33249,0,0,0,1.960408,0,0,0.8582192,0.8153083,8.522908,2.954656,2.775716,0,2.775716,8.547762,61.05532,0.2145,4.555959,1.568326,5,4.915064
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,4.208525,4.208525,5,0,1.53,4.208525,36.54113,0,0,0,1.537843,0,0,0.7914748,0.7519011,5.747193,5.452801,2.289744,0,2.289744,10.72,76.5713,0.2145928,4.629378,1.230274,5,6.990644
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.32569,1.32569,2.155833,0,0.7535425,1.32569,194.8882,0,0,0,2.583614,0,0,0.8301433,0.7886361,3.457449,7.51357,3.37225,0,3.37225,13.9192,99.42267,0.2143761,1.458259,2.066891,5,10.09718
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.950377,2.950377,0,0,0,2.950377,94.87934,0,0,0,2.799298,3.10566,2.950377,0,0,0.08519892,10.5486,0,0.3063616,-0.3063616,13.59627,97.116,0.2143761,3.245414,2.239438,0,13.34789
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,8.227425,8.227425,5,0,1.53,8.227425,24.74096,0,0,0.7201675,2.035544,3.39729,3.227425,0,0,0.4256007,10.24223,0,1.361745,-1.361745,12.16086,86.86313,0.2143761,9.050167,1.628435,5,12.27778
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.924797,2.924797,0,0,0,2.924797,21.35648,0,4.440892E-16,0,0.6246338,3.078734,2.924797,0,0,1.938651,8.880488,0,2.4541,-2.4541,9.574014,68.38567,0.2143761,3.217277,0.499707,0,9.505122
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.665429,6.426388,0.9848706,0,0.9848706,10.50834,75.05945,0.2142742,0,0.7878965,0,7.411259
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,3.086746,3.086746,5,0,1.53,3.086746,21.45392,0,0,0,0.662228,0,0,1.913254,1.817592,3.680558,7.312771,2.47982,0,2.47982,12.86091,91.86344,0.2143898,3.39542,0.5297825,5,7.974999
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,1.200739,9.544609,0.05527407,0,0.05527407,12.91334,92.23799,0.2143841,0,0.04421926,0,9.599883
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,9.701645,8.33,5,0,1.53,8.33,0,0,1.371645,2.34181,0,3.505263,3.33,0,0,1.145465,9.594356,0,3.505263,-3.505263,9.218473,65.84611,0.2143841,10.67181,0,5,9.594356
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.915193,1.915193,5,0,1.53,1.915193,0,0,0,0,0,0,0,3.084807,2.930567,5.040202,6.089093,2.930567,0,2.930567,11.99865,85.70449,0.2145321,2.106712,0,5,6.089093
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,11.3273,8.33,5,0,1.53,8.33,0,0,2.997305,4.130036,0,3.505263,3.33,0,0,2.109635,8.726603,0,3.505263,-3.505263,8.303781,59.3126,0.2145321,12.46004,0,5,8.726603
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.40792,1.40792,4.913183,0,1.506299,1.40792,0,0,0,0,0,0,0,3.505263,3.33,6.004372,5.22134,3.33,0,3.33,11.4629,81.87767,0.2146998,1.548712,0,5,5.22134
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.184613,2.184613,0,0,0,2.184613,0,0,0,0,0,2.299593,2.184613,0,0,2.674372,8.21834,0,2.299593,-2.299593,9.038913,64.56353,0.2146998,2.403074,0,0,8.21834
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.6284273,0.6284273,0,0,0,0.6284273,0,0,1.110223E-16,0,0,0.6615024,0.6284273,0,0,5.229475,5.918747,0,0.6615024,-0.6615024,8.341628,59.58294,0.2146998,0.6912701,0,0,5.918747
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.358338,1.358338,0,0,0,1.358338,0,0,2.220446E-16,0,0,1.42983,1.358338,0,0,5.964478,5.257245,0,1.42983,-1.42983,6.834455,48.81744,0.2146998,1.494172,0,0,5.257245
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.439551,1.439551,0,0,0,1.439551,0,0,0,0,0,1.515317,1.439551,0,0,7.553177,3.827415,0,1.515317,-1.515317,5.237171,37.40829,0.2146998,1.583506,0,0,3.827415
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6916403,0.6916403,0,0,0,0.6916403,0,0,1.110223E-16,0,0,0.7280424,0.6916403,0,0,9.236862,2.312098,0,0.7280424,-0.7280424,4.469747,31.9267,0.2146998,0.7608043,0,0,2.312098
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.828719,1.828719,5,0,1.53,1.828719,0,0,0,0,0,0,0,3.171281,3.012717,10.0458,1.584056,3.012717,0,3.012717,7.327861,52.34176,0.214851,2.011591,0,5,1.584056
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4525934,0.4525934,3.957857,0,1.245495,0.4525934,0,0,0,0,0,0,0,3.505263,3.33,7.033082,4.295501,3.33,0,3.33,10.48698,74.90682,0.2149017,0.4978528,0,5,4.295501
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.199013,1.199013,4.704277,0,1.449268,1.199013,2.964745,4.440892E-16,0,0,0.03554768,0,0,3.505263,3.33,3.703082,7.292501,3.365548,0,3.365548,13.67982,97.71277,0.215057,1.318915,0.02843815,5,7.328048
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.832177,4.832177,4.170997,0,1.303682,4.832177,21.38814,1.665335E-16,0,0,1.033513,0.6959788,0.6611799,0,0,0.3375339,10.32149,0.3375339,0,0.3375339,14.00003,100,0.2150688,5.315394,0.8268102,5,11.35501
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.6201982,0.6201982,0,0,0,0.6201982,293.2518,1.165902,0,0,1.818742,0.6528402,0.6201982,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,0.682218,1.454994,0,12.44402
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,5.164118,5.164118,2.224852,0,0.7723845,5.164118,59.91274,4.440892E-16,0,0,3.093965,3.093965,2.939266,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,5.68053,2.475172,5,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.264114,2.264114,0,0,0,2.264114,186.9265,1.848951,0,0,4.232228,2.383278,2.264114,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,2.490525,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,5.426012,5.426012,2.096012,0,0.7372112,5.426012,74.88007,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,5.968613,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.445942,3.445942,1.25,0,0.50625,3.445942,98.82408,1.093903,0,0,3.405421,2.311518,2.195942,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,3.790536,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.309083,2.309083,0,0,0,2.309083,122.1455,0.3898268,0,0,2.82044,2.430613,2.309083,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,2.539991,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.392959,1.392959,0,0,0,1.392959,159.1112,0.7500806,0,0,2.216353,1.466272,1.392959,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,1.532255,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.761428,3.761428,2.865172,0,0.947192,3.761428,25.08163,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,4.137571,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.701472,3.701472,3.569145,0,1.139377,3.701472,3.763143,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2150688,4.071619,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.857919,1.857919,0,0,0,1.857919,0,0,2.220446E-16,0,0,1.955705,1.857919,0,0,0,10.62527,0,1.955705,-1.955705,11.93853,85.27508,0.2150688,2.043711,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.528963,6.528963,5,0,1.53,6.528963,0,0,0,0,0,1.609435,1.528963,0,0,2.173005,8.66957,0,1.609435,-1.609435,10.24204,73.15729,0.2150688,7.181859,0,5,8.66957
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,3.024856,3.024856,5,0,1.53,3.024856,0,0,0,0,0,0,0,1.975144,1.876387,3.961266,7.060135,1.876387,0,1.876387,12.02214,85.87224,0.2151623,3.327342,0,5,7.060135
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.8039414,0.8039414,0,0,0,0.8039414,0,0,1.110223E-16,0,0,0.8462541,0.8039414,0,0,2.084879,8.748882,0,0.8462541,-0.8462541,11.13011,79.50061,0.2151623,0.8843356,0,0,8.748882
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025162,7.902628,0,0,0,11.13011,79.50061,0.2151623,0,0,0,7.902628
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025162,7.902628,0,0,0,11.13011,79.50061,0.2151623,0,0,0,7.902628
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2406503,0.2406503,0,0,0,0.2406503,0,0,0,0,0,0.253316,0.2406503,0,0,3.025162,7.902628,0,0.253316,-0.253316,10.86309,77.59334,0.2151623,0.2647153,0,0,7.902628
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3499463,0.3499463,0,0,0,0.3499463,0,0,5.551115E-17,0,0,0.3683645,0.3499463,0,0,3.306624,7.649312,0,0.3683645,-0.3683645,10.4748,74.81984,0.2151623,0.384941,0,0,7.649312
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08819011,0.08819011,0,0,0,0.08819011,0,0,1.387779E-17,0,0,0.09283169,0.08819011,0,0,3.715918,7.280948,0,0.09283169,-0.09283169,10.37695,74.12089,0.2151623,0.09700911,0,0,7.280948
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.8086205,0.8086205,0,0,0,0.8086205,0,0,0,0,0,0.8511794,0.8086205,0,0,3.819064,7.188116,0,0.8511794,-0.8511794,9.479724,67.71217,0.2151623,0.8894824,0,0,7.188116
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6811846,0.6811846,0,0,0,0.6811846,0,0,0,0,0,0.7170365,0.6811846,0,0,4.764819,6.336937,0,0.7170365,-0.7170365,8.723901,62.31345,0.2151623,0.7493031,0,0,6.336937
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,5.561526,5.6199,0.1104965,0,0.1104965,8.828727,63.06221,0.2151509,0,0.0883972,0,5.730397
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.713795,5.713795,5,0,1.53,5.713795,7.429681,2.220446E-16,0,0,0.4245167,0.7513634,0.7137952,0,0,5.45103,5.719347,0,0.3268467,-0.3268467,8.4842,60.60131,0.2151509,6.285175,0.3396134,5,6.143864
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.863604,4.863604,5,0,1.53,4.863604,21.40865,0,0,0,1.041232,0,0,0.1363964,0.1295766,5.814193,5.3925,1.170808,0,1.170808,9.594927,68.53505,0.2151937,5.349964,0.8329854,5,6.433732
