Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,4.221273,4.221273,5,0,1.53,4.221273,34.77549,0,0,0,1.467969,0,0,0.7787265,0.7397902,4.643384,6.446228,2.207759,0,2.207759,11.68939,83.49548,0.2152815,4.643401,1.174375,5,7.914196
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.494923,1.494923,0,0,0,1.494923,131.4074,0,0,0,1.964439,1.573603,1.494923,0,0,2.435626,8.433211,0.390836,0,0.390836,12.06017,86.1439,0.2152414,1.644415,1.571551,0,10.39765
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,2.039541,2.039541,0,0,0,2.039541,112.7098,0,0,0,2.298763,2.146885,2.039541,0,0,2.04479,8.784964,0.1518773,0,0.1518773,12.20425,87.17307,0.2152258,2.243495,1.83901,0,11.08373
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,3.270453,3.270453,2.78248,0,0.9246169,3.270453,73.58518,0,0,0,2.406569,0.5136562,0.4879734,0,0,1.892913,8.921653,1.892913,0,1.892913,14.00003,100,0.2152532,3.597498,1.925255,5,11.32822
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.769346,3.769346,1.303064,0,0.5207364,3.769346,68.87366,0,0,0,2.596087,2.596087,2.466282,0,0,0,10.62527,0,0,0,14.00003,100,0.2152532,4.146281,2.076869,5,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.766995,2.766995,0,0,0,2.766995,67.85432,0,0,0,1.877525,2.912626,2.766995,0,0,0,10.62527,0,1.0351,-1.0351,12.90894,92.2065,0.2152532,3.043694,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.163829,1.163829,0,0,0,1.163829,64.5467,0,0,0,0.7512129,1.225083,1.163829,0,0,1.150112,9.590174,0,0.4738698,-0.4738698,12.40943,88.63863,0.2152532,1.280211,0.6009703,0,10.34139
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.679962,2.679962,0,0,0,2.679962,31.57052,0,0,0,0.846078,2.821013,2.679962,0,0,1.676634,9.116303,0,1.974935,-1.974935,10.32767,73.76892,0.2152532,2.947958,0.6768624,0,9.962382
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,3.871006,7.141369,0.5839761,0,0.5839761,10.88168,77.72612,0.2151933,0,0.4671809,0,7.725346
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.669342,3.669342,5,0,1.53,3.669342,2.987741,0,0,0,0.1096304,0,0,1.330658,1.264126,3.287029,7.666948,1.373756,0,1.373756,12.18494,87.0351,0.2152597,4.036276,0.08770432,5,7.776578
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,4.298091,4.298091,5,0,1.53,4.298091,0,0,0,0,0,0,0,0.7019088,0.6668133,1.913273,8.903328,0.6668133,0,0.6668133,12.81753,91.55362,0.2152928,4.727901,0,5,8.903328
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.24646,9.50346,0,0,0,12.81753,91.55362,0.2152928,0,0,0,9.50346
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.183441,1.183441,0,0,0,1.183441,0,0,0,0,0,1.245728,1.183441,0,0,1.24646,9.50346,0,1.245728,-1.245728,11.50442,82.17426,0.2152928,1.301785,0,0,9.50346
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.8411469,0.8411469,0,0,0,0.8411469,0,0,1.110223E-16,0,0,0.8854178,0.8411469,0,0,2.630602,8.257732,0,0.8854178,-0.8854178,10.57111,75.50776,0.2152928,0.9252616,0,0,8.257732
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.517453,1.517453,0,0,0,1.517453,0,0,2.220446E-16,0,0,1.597319,1.517453,0,0,3.614399,7.372315,0,1.597319,-1.597319,8.887385,63.4812,0.2152928,1.669199,0,0,7.372315
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.21392,1.21392,0,0,0,1.21392,0,0,0,0,0,1.277811,1.21392,0,0,5.389198,5.774996,0,1.277811,-1.277811,7.540454,53.86028,0.2152928,1.335312,0,0,5.774996
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.580818,0.580818,0,0,0,0.580818,0,0,1.110223E-16,0,0,0.6113874,0.580818,0,0,6.808988,4.497185,0,0.6113874,-0.6113874,6.895996,49.25702,0.2152928,0.6388998,0,0,4.497185
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.4064692,0.4064692,0,0,0,0.4064692,0,0,0,0,0,0.4278623,0.4064692,0,0,7.488307,3.885798,0,0.4278623,-0.4278623,6.444989,46.03555,0.2152928,0.4471161,0,0,3.885798
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.4045003,0.4045003,0,0,0,0.4045003,0,0,5.551115E-17,0,0,0.4257898,0.4045003,0,0,7.96371,3.457935,0,0.4257898,-0.4257898,5.996167,42.82968,0.2152928,0.4449504,0,0,3.457935
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.43681,3.032145,0,0,0,5.996167,42.82968,0.2152928,0,0,0,3.032145
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.5294219,0.5294219,0,0,0,0.5294219,0,0,1.110223E-16,0,0,0.5572861,0.5294219,0,0,8.43681,3.032145,0,0.5572861,-0.5572861,5.408736,38.63375,0.2152928,0.582364,0,0,3.032145
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,9.056017,2.474859,0.07501518,0,0.07501518,5.479902,39.14208,0.2152851,0,0.06001214,0,2.549874
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.658946,1.658946,0,0,0,1.658946,57.68734,0,2.220446E-16,0,0.9570017,1.746259,1.658946,0,0,8.981002,2.542373,0,0.7892572,-0.7892572,4.647952,33.19959,0.2152851,1.824841,0.7656014,0,3.499374
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,9.857954,1.753116,1.832142,0,1.832142,6.386074,45.61472,0.2150975,0,1.465713,0,3.585257
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.438021,2.438021,0,0,0,2.438021,92.89984,0,0,0,2.264917,2.566338,2.438021,0,0,8.025812,3.402043,0,0.3014203,-0.3014203,6.068349,43.34526,0.2150975,2.681823,1.811934,0,5.66696
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.284841,1.284841,0,0,0,1.284841,255.1614,0,0,0,3.278418,1.352464,1.284841,0,0,8.360724,3.100623,1.925954,0,1.925954,7.89547,56.3961,0.2149007,1.413325,2.622735,0,6.379041
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.96564,3.96564,5,0,1.53,3.96564,100.3722,0,0,0,3.9804,0,0,1.03436,0.9826421,6.43477,4.833982,4.963042,0,4.963042,12.60382,90.02714,0.2149343,4.362204,3.18432,5,8.814382
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.69762,5.69762,3.976781,0,1.250661,5.69762,57.62296,4.440892E-16,0,0,3.283137,1.81141,1.720839,0,0,1.471727,9.300719,1.471727,0,1.471727,14.00003,100,0.2149854,6.267382,2.626509,5,12.58386
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,7.509858,7.509858,4.179858,0,1.306101,7.509858,52.21342,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,8.260843,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,2.025859,2.025859,0,0,0,2.025859,146.0077,0.8254279,0,0,2.957911,2.132483,2.025859,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,2.228445,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.959923,3.959923,1.880388,0,0.6783459,3.959923,55.27846,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,4.355916,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1939249,0.1939249,0,0,0,0.1939249,606.3127,0.9716601,0,0,1.175792,0.2041315,0.1939249,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,0.2133174,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,3.218282,3.218282,2.567342,0,0.8658844,3.218282,21.29086,1.110223E-16,0,0,0.6851999,0.6851999,0.6509399,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,3.54011,0.54816,5,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.826759,4.826759,4.694705,0,1.446654,4.826759,2.879877,0,8.881784E-16,0,0.1390047,0.1390047,0.1320545,0,0,0,10.62527,0,0,0,14.00003,100,0.2149854,5.309435,0.1112038,5,10.76428
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.604418,1.604418,0,0,0,1.604418,0,0,2.220446E-16,0,0,1.688861,1.604418,0,0,0,10.62527,0,1.688861,-1.688861,12.21981,87.28419,0.2149854,1.76486,0,0,10.62527
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876512,8.936413,0,0,0,12.21981,87.28419,0.2149854,0,0,0,8.936413
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.6475145,0.6475145,0,0,0,0.6475145,0,0,1.110223E-16,0,0,0.6815942,0.6475145,0,0,1.876512,8.936413,0,0.6815942,-0.6815942,11.50135,82.15233,0.2149854,0.7122659,0,0,8.936413
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2969454,0.2969454,0,0,0,0.2969454,0,0,5.551115E-17,0,0,0.3125741,0.2969454,0,0,2.633839,8.254819,0,0.3125741,-0.3125741,11.17187,79.79889,0.2149854,0.32664,0,0,8.254819
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.4170499,0.4170499,0,0,0,0.4170499,0,0,5.551115E-17,0,0,0.439,0.4170499,0,0,2.981144,7.942245,0,0.439,-0.439,10.70912,76.49356,0.2149854,0.458755,0,0,7.942245
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,1.003497,1.003497,0,0,0,1.003497,0,0,2.220446E-16,0,0,1.056312,1.003497,0,0,3.468921,7.503245,0,1.056312,-1.056312,9.595669,68.54036,0.2149854,1.103846,0,0,7.503245
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.116711,1.116711,0,0,0,1.116711,0,0,2.220446E-16,0,0,1.175485,1.116711,0,0,4.642602,6.446933,0,1.175485,-1.175485,8.356599,59.68987,0.2149854,1.228382,0,0,6.446933
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.59927,0.59927,0,0,0,0.59927,0,0,0,0,0,0.6308106,0.59927,0,0,5.948697,5.271448,0,0.6308106,-0.6308106,7.691666,54.94036,0.2149854,0.659197,0,0,5.271448
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8983573,0.8983573,0,0,0,0.8983573,0,0,0,0,0,0.9456393,0.8983573,0,0,6.649597,4.640637,0,0.9456393,-0.9456393,6.694875,47.82044,0.2149854,0.988193,0,0,4.640637
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.364831,0.364831,0,0,0,0.364831,0,0,5.551115E-17,0,0,0.3840326,0.364831,0,0,7.700307,3.694998,0,0.3840326,-0.3840326,6.290069,44.92897,0.2149854,0.4013141,0,0,3.694998
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.511471,1.511471,0,0,0,1.511471,0,0,2.220446E-16,0,0,1.591022,1.511471,0,0,8.12701,3.310965,0,1.591022,-1.591022,4.612985,32.94983,0.2149854,1.662618,0,0,3.310965
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,1.0492,1.0492,0,0,0,1.0492,7.806846,0,2.220446E-16,0,0.08190942,1.104421,1.0492,0,0,9.894813,1.719943,0,1.022511,-1.022511,3.535163,25.25111,0.2149854,1.15412,0.06552754,0,1.801852
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.49708,1.49708,4.709117,0,1.450589,1.49708,20.82863,0,0,0,0.3118212,0,0,3.212038,3.051436,11.03094,0.6974316,3.363257,0,3.363257,6.725829,48.04154,0.2151396,1.646788,0.249457,5,1.009253
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,9.074347,8.33,5,0,1.53,8.33,9.042893,0,0.7443469,1.651782,0.753273,3.505263,3.33,0,0,7.667679,3.724363,0,2.75199,-2.75199,3.824977,27.32121,0.2151396,9.981782,0.6026184,5,4.477636
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.79342,5.79342,5,0,1.53,5.79342,26.33398,0,0,0.1591371,1.525638,0.8351795,0.7934206,0,0,10.72545,0.9723729,0.6904587,0,0.6904587,4.480003,31.99996,0.2151635,6.372763,1.22051,5,2.498011
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.692058,6.692058,5,0,1.53,6.692058,28.01921,0,0,0.4909051,1.875062,1.781113,1.692057,0,0,10.03499,1.593786,0.09394866,0,0.09394866,4.569131,32.63658,0.2151667,7.361263,1.500049,5,3.468847
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,2.099962,2.099962,4.649847,0,1.434408,2.099962,72.40919,0,0,0,1.520565,0,0,2.549885,2.422391,9.941038,1.678339,3.942956,0,3.942956,8.309748,59.35522,0.215253,2.309958,1.216452,5,3.198905
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.691016,5.691016,5,0,1.53,5.691016,55.59975,0,0,0,3.164191,0.7273856,0.6910164,0,0,5.998083,5.227,2.436805,0,2.436805,10.6215,75.86774,0.2153367,6.260118,2.531353,5,8.391191
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.912585,1.912585,2.801671,0,0.929856,1.912585,137.2696,0,0,0,2.625397,0,0,0.8890857,0.8446314,3.561277,7.420125,3.470029,0,3.470029,13.91346,99.38168,0.2152066,2.103843,2.100318,5,10.04552
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,6.493914,6.493914,3.8276,0,1.209935,6.493914,44.62479,0,0,0,2.897895,2.806647,2.666315,0,0,0.09124827,10.54315,0.09124827,0,0.09124827,14.00003,100,0.2152098,7.143306,2.318316,5,13.44105
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,4.010747,4.010747,2.90176,0,0.9571804,4.010747,29.10568,0,0,0,1.167355,1.167355,1.108988,0,0,0,10.62527,0,0,0,14.00003,100,0.2152098,4.411822,0.9338843,5,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.517331,3.517331,2.618718,0,0.8799101,3.517331,26.89278,0,0,0,0.9459081,0.9459081,0.8986127,0,0,0,10.62527,0,0,0,14.00003,100,0.2152098,3.869064,0.7567265,5,11.57118
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.613221,5.613221,5,0,1.53,5.613221,10.43947,4.440892E-16,0,0,0.5859907,0.645496,0.6132212,0,0,0,10.62527,0,0.05950539,-0.05950539,13.9373,99.55197,0.2152098,6.174543,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,6.081748,6.081748,5,0,1.53,6.081748,2.399962,0,0,0,0.1459596,1.138682,1.081748,0,0,0.0661171,10.56577,0,0.9927227,-0.9927227,12.89088,92.07755,0.2152098,6.689923,0.1167677,5,10.71173
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,12.6426,8.33,5,0,1.53,8.33,0,0,4.312605,5.576866,0,3.505263,3.33,0,0,1.169142,9.573046,0,3.505263,-3.505263,9.196011,65.68566,0.2152098,13.90687,0,5,9.573046
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,10.52725,8.33,5,0,1.53,8.33,0,0,2.197249,3.249974,0,3.505263,3.33,0,0,5.063879,6.067783,0,3.505263,-3.505263,5.501139,39.29377,0.2152098,11.57997,0,5,6.067783
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.896835,7.434394,5,0,1.53,7.434394,0,0,1.462441,2.352125,0,2.56252,2.434394,0,0,8.958616,2.56252,0,2.56252,-2.56252,2.800006,20,0.2152098,9.786519,0,5,2.56252
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2151945,0,0,5,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.4308265,0.4308265,3.93609,0,1.239552,0.4308265,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2152405,0.4739091,0,5,2.997
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,2.054754,2.054754,5,0,1.53,2.054754,0,0,0,0,0,0,0,2.945246,2.797983,5.14586,5.994,2.797983,0,2.797983,11.77264,84.0901,0.2153769,2.26023,0,5,5.994
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5714242,0.5714242,0,0,0,0.5714242,0,0,0,0,0,0.6014991,0.5714242,0,0,2.347877,8.512185,0,0.6014991,-0.6014991,11.1386,79.56128,0.2153769,0.6285666,0,0,8.512185
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.715259,0.715259,0,0,0,0.715259,0,0,1.110223E-16,0,0,0.7529042,0.715259,0,0,3.016209,7.910686,0,0.7529042,-0.7529042,10.34497,73.89249,0.2153769,0.7867848,0,0,7.910686
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7742899,0.7742899,0,0,0,0.7742899,0,0,1.110223E-16,0,0,0.815042,0.7742899,0,0,3.852769,7.157782,0,0.815042,-0.815042,9.485841,67.75587,0.2153769,0.8517189,0,0,7.157782
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1356195,0.1356195,0,0,0,0.1356195,0,0,0,0,0,0.1427574,0.1356195,0,0,4.758371,6.34274,0,0.1427574,-0.1427574,9.335361,66.68102,0.2153769,0.1491815,0,0,6.34274
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.5294628,0.5294628,0,0,0,0.5294628,0,0,1.110223E-16,0,0,0.5573292,0.5294628,0,0,4.916991,6.199983,0,0.5573292,-0.5573292,8.747885,62.48476,0.2153769,0.582409,0,0,6.199983
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.7678363,0.7678363,0,0,0,0.7678363,12.51954,0,1.110223E-16,0,0.0961296,0.8082488,0.7678363,0,0,5.536245,5.642653,0,0.7121192,-0.7121192,7.997245,57.12306,0.2153769,0.8446199,0.07690368,0,5.738783
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.005082866,0.005082866,0,0,0,0.005082866,15413.68,0,0,0,0.7834566,0.005350385,0.005082866,0,0,6.327489,4.930534,0.7781062,0,0.7781062,8.735421,62.39574,0.2152984,0.005591153,0.6267653,0,5.713991
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.351636,3.351636,5,0,1.53,3.351636,43.6876,0,0,0,1.464249,0,0,1.648364,1.565946,5.549383,5.63083,3.030195,0,3.030195,11.61012,82.92924,0.2154244,3.6868,1.171399,5,7.095079
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.153788,0.153788,0,0,0,0.153788,1902.521,0.2447802,0,0,2.92585,0.1618821,0.153788,0,0,2.519187,8.358006,2.519187,0,2.519187,14.00003,100,0.215171,0.1691668,2.34068,0,11.28386
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.58366,4.58366,1.253659,0,0.5072491,4.58366,76.59258,0.005479965,0,0,3.510743,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215171,5.042026,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.568298,2.568298,0,0,0,2.568298,138.8596,0.862856,0,0,3.566328,2.703472,2.568298,0,0,0,10.62527,0,0,0,14.00003,100,0.215171,2.825128,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215171,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.560577,3.560577,1.25,0,0.50625,3.560577,91.2569,0.8170857,0,0,3.249272,2.432186,2.310577,0,0,0,10.62527,0,0,0,14.00003,100,0.215171,3.916634,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,9.197038,8.33,5,0,1.53,8.33,30.55055,4.440892E-16,0.8670376,1.786741,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.215171,10.11674,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.8435695,0.8435695,0,0,0,0.8435695,285.5598,0.4538139,0,0,2.408895,0.8879679,0.8435695,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2150638,0.9279264,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.405641,1.405641,0,0,0,1.405641,83.38481,0,2.220446E-16,0,1.172091,1.479622,1.405641,0,0,0,10.62527,0,0.3075309,-0.3075309,13.67586,97.68453,0.2150638,1.546205,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.736409,6.736409,5,0,1.53,6.736409,12.99205,4.440892E-16,0,0,0.8751975,1.827798,1.736408,0,0,0.341701,10.31774,0,0.952601,-0.952601,12.67173,90.51219,0.2150638,7.410049,0.700158,5,11.19294
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.844793,2.844793,0,0,0,2.844793,4.970202,0,4.440892E-16,0,0.141392,2.994519,2.844793,0,0,1.400147,9.365142,0,2.853127,-2.853127,9.664272,69.03038,0.2150638,3.129272,0.1131136,0,9.506535
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.570288,6.512015,0,0,0,9.664272,69.03038,0.2150638,0,0,0,6.512015
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,8.116272,8.116272,5,0,1.53,8.116272,0,0,0,0.5978992,0,3.280286,3.116272,0,0,4.570288,6.512015,0,3.280286,-3.280286,6.206547,44.33239,0.2150638,8.927899,0,5,6.512015
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,7.410065,7.410065,5,0,1.53,7.410065,0,0,0,0.08092936,0,2.536911,2.410065,0,0,8.215051,3.231729,0,2.536911,-2.536911,3.532408,25.23144,0.2150638,8.151072,0,5,3.231729
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.6483088,0.6483088,4.153572,0,1.298925,0.6483088,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.03384,0.6948181,3.33,0,3.33,6.691524,47.7965,0.2151405,0.7131397,0,5,0.6948181
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.70384,3.691818,3.33,0,3.33,9.850639,70.36156,0.2151255,0,0,5,3.691818
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.443297,1.443297,4.94856,0,1.515957,1.443297,0,0,0,0,0,0,0,3.505263,3.33,4.37384,6.688818,3.33,0,3.33,13.00975,92.92663,0.2152867,1.587627,0,5,6.688818
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.281896,0.281896,0,0,0,0.281896,0,0,0,0,0,0.2967326,0.281896,0,0,1.04384,9.685818,0,0.2967326,-0.2967326,12.69697,90.69247,0.2152867,0.3100856,0,0,9.685818
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.109313,1.109313,0,0,0,1.109313,0,0,2.220446E-16,0,0,1.167698,1.109313,0,0,1.373543,9.389086,0,1.167698,-1.167698,11.46611,81.90061,0.2152867,1.220244,0,0,9.389086
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.8139546,0.8139546,0,0,0,0.8139546,0,0,1.110223E-16,0,0,0.8567943,0.8139546,0,0,2.670985,8.221388,0,0.8567943,-0.8567943,10.56297,75.44962,0.2152867,0.89535,0,0,8.221388
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.9268939,0.9268939,0,0,0,0.9268939,0,0,1.110223E-16,0,0,0.9756778,0.9268939,0,0,3.622979,7.364594,0,0.9756778,-0.9756778,9.534513,68.10353,0.2152867,1.019583,0,0,7.364594
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7927765,0.7927765,0,0,0,0.7927765,0,0,1.110223E-16,0,0,0.8345016,0.7927765,0,0,4.707065,6.388916,0,0.8345016,-0.8345016,8.654872,61.82039,0.2152867,0.8720541,0,0,6.388916
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.677488,1.677488,0,0,0,1.677488,6.404946,0,2.220446E-16,0,0.1074422,1.765777,1.677488,0,0,5.634289,5.554414,0,1.658335,-1.658335,6.906833,49.33443,0.2152867,1.845237,0.08595378,0,5.661856
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.626807,5.626807,5,0,1.53,5.626807,11.15119,0,0,0,0.6274557,0.6597971,0.6268073,0,0,7.476884,3.896079,0,0.03234146,-0.03234146,6.872743,49.09092,0.2152867,6.189488,0.5019646,5,4.523535
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,4.151621,4.151621,5,0,1.53,4.151621,32.01051,0,0,0,1.328955,0,0,0.8483787,0.8059598,7.512819,3.863737,2.134915,0,2.134915,8.898101,63.55774,0.2153705,4.566783,1.063164,5,5.192693
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,2.152816,2.152816,4.861264,0,1.492125,2.152816,106.6284,0,0,0,2.295513,0,0,2.708448,2.573025,5.377903,5.785161,4.868539,0,4.868539,13.5168,96.54839,0.2153922,2.368098,1.836411,5,8.080674
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.4730527,0.4730527,0,0,0,0.4730527,754.9243,2.563874,0,0,3.57119,0.4979502,0.4730527,0,0,0.5093648,10.16685,0.5093648,0,0.5093648,14.00003,100,0.2153414,0.520358,2.856952,0,13.73804
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.873167,7.873167,4.543167,0,1.405284,7.873167,46.7165,0.1728044,0,0.3304832,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,8.660483,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.8370406,0.8370406,0,0,0,0.8370406,440.277,2.804202,0,0,3.685297,0.8810954,0.8370406,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,0.9207447,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.239719,2.239719,0,0,0,2.239719,163.0945,1.295259,0,0,3.652858,2.357599,2.239719,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,2.463691,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,5.479842,5.479842,3.017421,0,0.9887558,5.479842,47.30104,0,0,0,2.592022,2.592022,2.462421,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,6.027826,2.073618,5,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153414,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,6.466619,6.466619,5,0,1.53,6.466619,8.094227,0,8.881784E-16,0,0.5234229,1.54381,1.466619,0,0,0,10.62527,0,1.020387,-1.020387,12.92445,92.31728,0.2153414,7.113281,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.31899,2.31899,0,0,0,2.31899,5.909638,0,0,0,0.1370439,2.441042,2.31899,0,0,1.133763,9.604887,0,2.303998,-2.303998,10.49582,74.96999,0.2153414,2.550889,0.1096351,0,9.741931
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,10.62721,8.33,5,0,1.53,8.33,0,0,2.297213,3.359934,0,3.505263,3.33,0,0,3.693761,7.300889,0,3.505263,-3.505263,6.800947,48.57809,0.2153414,11.68993,0,5,7.300889
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.607729,7.607729,5,0,1.53,7.607729,0,0,8.881784E-16,0.03850213,0,2.744978,2.607729,0,0,7.588498,3.795626,0,2.744978,-2.744978,3.907486,27.91056,0.2153414,8.368502,0,5,3.795626
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,4.212339,4.212339,5,0,1.53,4.212339,0,0,0,0,0,0,0,0.7876608,0.7482778,10.63847,1.050648,0.7482778,0,0.7482778,4.617364,32.98111,0.2153774,4.633573,0,5,1.050648
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9892626,0.9892626,4.494526,0,1.392006,0.9892626,0,0,0,0,0,0,0,3.505263,3.33,9.890196,1.724098,3.33,0,3.33,7.77648,55.54617,0.2155008,1.088189,0,5,1.724098
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.557061,1.557061,5,0,1.53,1.557061,0,0,0,0,0,0,0,3.442939,3.270792,6.560196,4.721098,3.270792,0,3.270792,10.87943,77.71003,0.2156575,1.712767,0,5,4.721098
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.9049484,0.9049484,4.367479,0,1.357322,0.9049484,0,0,0,0,0,0,0,3.46253,3.289404,3.289404,7.664811,3.289404,0,3.289404,14.00003,100,0.2157663,0.9954432,0,5,7.664811
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.1358294,0.1358294,0,0,0,0.1358294,0,0,0,0,0,0.1429784,0.1358294,0,0,0,10.62527,0,0.1429784,-0.1429784,13.84932,98.92348,0.2157663,0.1494124,0,0,10.62527
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.548261,0.548261,0,0,0,0.548261,0,0,1.110223E-16,0,0,0.5771169,0.548261,0,0,0.1588649,10.4823,0,0.5771169,-0.5771169,13.24098,94.57825,0.2157663,0.6030872,0,0,10.4823
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.398473,1.398473,0,0,0,1.398473,0,0,2.220446E-16,0,0,1.472077,1.398473,0,0,0.8001059,9.905179,0,1.472077,-1.472077,11.68928,83.49466,0.2157663,1.53832,0,0,9.905179
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2564307,0.2564307,0,0,0,0.2564307,0,0,5.551115E-17,0,0,0.2699271,0.2564307,0,0,2.435746,8.433103,0,0.2699271,-0.2699271,11.40475,81.46232,0.2157663,0.2820738,0,0,8.433103
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735665,8.163176,0,0,0,11.40475,81.46232,0.2157663,0,0,0,8.163176
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.6539288,0.6539288,0,0,0,0.6539288,13.78007,0,0,0,0.09011181,0.688346,0.6539288,0,0,2.735665,8.163176,0,0.5982342,-0.5982342,10.77415,76.95808,0.2157663,0.7193216,0.07208946,0,8.253287
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.371485,3.371485,5,0,1.53,3.371485,26.00425,0,0,0,0.8767294,0,0,1.628515,1.547089,3.40037,7.564941,2.423818,0,2.423818,13.07359,93.3826,0.2158692,3.708634,0.7013835,5,8.44167
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,8.015228,8.015228,5,0,1.53,8.015228,22.87498,0,0,0.4867507,1.833482,3.173924,3.015228,0,0,0.9765518,9.746378,0,1.340443,-1.340443,11.66064,83.29012,0.2158692,8.816751,1.466785,5,11.57986
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,0,0,0,0,0.3352208,0,0,2.801153,0,0,0,0,2.465932,8.405935,2.465932,0,2.465932,14.00003,100,0.2156245,0,2.240922,0,11.20709
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,3.095436,3.095436,1.25,0,0.50625,3.095436,96.52092,1.045179,0,0,2.987743,1.942564,1.845436,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,3.404979,2.390194,5,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,5.453389,5.453389,2.123389,0,0.7446852,5.453389,75.07059,0.5886284,0,0,4.093892,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,5.998728,3.275113,5,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,3.132689,3.132689,1.254228,0,0.5074043,3.132689,63.11917,0,0,0,1.977327,1.977327,1.878461,0,0,0,10.62527,0,0,0,14.00003,100,0.2156245,3.445958,1.581862,5,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.964761,2.964761,0,0,0,2.964761,58.76468,0,0,0,1.742233,3.120802,2.964761,0,0,0,10.62527,0,1.378569,-1.378569,12.54689,89.62045,0.2156245,3.261238,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,4.162359,4.162359,4.709192,0,1.450609,4.162359,22.97085,0,0,0,0.9561292,0,0,0.5468333,0.5194916,1.531743,9.246705,1.475621,0,1.475621,13.94679,99.6197,0.2156811,4.578595,0.7649034,5,10.20283
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0.09227119,0,0,0.1483936,0,0,0,0,0.05612236,10.57476,0.05612236,0,0.05612236,14.00003,100,0.2156756,0,0.1187148,0,10.72316
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,4.041121,4.041121,4.041121,0,1.268226,4.041121,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156756,4.445233,0,5,10.62527
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,8.582969,8.33,5,0,1.53,8.33,0,0,0.2529686,1.111265,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2156756,9.441265,0,5,10.62527
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,4.049059,4.049059,5,0,1.53,4.049059,0,0,0,0,0,0,0,0.9509412,0.9033942,3.894737,7.120011,0.9033942,0,0.9033942,11.16219,79.72977,0.2157186,4.453965,0,5,7.120011
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8751899,0.8751899,4.023972,0,1.263544,0.8751899,0,0,0,0,0,0,0,3.148782,2.991343,2.991343,7.933066,2.991343,0,2.991343,14.00003,100,0.2158085,0.9627089,0,5,7.933066
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,1.009874,1.009874,0,0,0,1.009874,0,0,0,0,0,1.063025,1.009874,0,0,0,10.62527,0,1.063025,-1.063025,12.8795,91.99625,0.2158085,1.110861,0,0,10.62527
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4464729,0.4464729,0,0,0,0.4464729,0,0,5.551115E-17,0,0,0.4699714,0.4464729,0,0,1.181139,9.562249,0,0.4699714,-0.4699714,12.38411,88.45774,0.2158085,0.4911202,0,0,9.562249
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.410338,0.410338,0,0,0,0.410338,0,0,5.551115E-17,0,0,0.4319347,0.410338,0,0,1.703329,9.092278,0,0.4319347,-0.4319347,11.92881,85.2056,0.2158085,0.4513718,0,0,9.092278
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.336491,1.336491,0,0,0,1.336491,0,0,2.220446E-16,0,0,1.406832,1.336491,0,0,2.183257,8.660343,0,1.406832,-1.406832,10.44588,74.61326,0.2158085,1.47014,0,0,8.660343
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5432606,0.5432606,0,0,0,0.5432606,0,0,1.110223E-16,0,0,0.5718533,0.5432606,0,0,3.746403,7.253511,0,0.5718533,-0.5718533,9.843091,70.30766,0.2158085,0.5975867,0,0,7.253511
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.347219,1.347219,0,0,0,1.347219,0,0,0,0,0,1.418125,1.347219,0,0,4.381796,6.681658,0,1.418125,-1.418125,8.348256,59.63028,0.2158085,1.481941,0,0,6.681658
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.3053241,0.3053241,0,0,0,0.3053241,0,0,5.551115E-17,0,0,0.3213938,0.3053241,0,0,5.95749,5.263533,0,0.3213938,-0.3213938,8.009478,57.21044,0.2158085,0.3358565,0,0,5.263533
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.792521,1.792521,0,0,0,1.792521,5.443073,0,2.220446E-16,0,0.09756821,1.886864,1.792521,0,0,6.314595,4.942139,0,1.789296,-1.789296,6.123394,43.73845,0.2158085,1.971773,0.07805456,0,5.039707
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,3.089218,3.089218,5,0,1.53,3.089218,22.70788,0,0,0,0.7014958,0,0,1.910782,1.815243,8.302701,3.152843,2.516739,0,2.516739,8.510983,60.79261,0.2159178,3.398139,0.5611966,5,3.854339
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.610952,1.610952,4.859521,0,1.491649,1.610952,49.58281,0,0,0,0.7987553,0,0,3.248569,3.08614,5.785962,5.417909,3.884896,0,3.884896,12.19652,87.11781,0.2160349,1.772047,0.6390042,5,6.216664
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.670137,3.670137,4.230242,0,1.319856,3.670137,35.73388,0,0,0,1.311482,0,0,0.5601046,0.5320994,1.901066,8.914314,1.843582,0,1.843582,13.94549,99.61047,0.2161032,4.037151,1.049186,5,10.2258
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1887814,0.1887814,0,0,0,0.1887814,894.3345,1.432135,0,0,1.688337,0.1987172,0.1887814,0,0,0.05748442,10.57354,0.05748442,0,0.05748442,14.00003,100,0.2160975,0.2076595,1.350669,0,12.26188
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,7.189593,7.189593,5,0,1.53,7.189593,22.43121,0,8.881784E-16,0,1.612713,2.304834,2.189593,0,0,0,10.62527,0,0.6921216,-0.6921216,13.27047,94.78886,0.2160975,7.908552,1.29017,5,12.23799
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.468079,2.468079,0,0,0,2.468079,127.9989,0,0,0,3.159114,2.597977,2.468079,0,0,0.769024,9.933152,0.5611367,0,0.5611367,13.80281,98.59129,0.2160421,2.714886,2.527291,0,13.09227
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,4.106495,4.106495,2.202436,0,0.766265,4.106495,53.86979,1.94289E-16,0,0,2.21216,2.004273,1.904059,0,0,0.2078873,10.43818,0.2078873,0,0.2078873,14.00003,100,0.216049,4.517145,1.769728,5,12.65034
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,5.42511,5.42511,3.316628,0,1.070439,5.42511,40.91078,0,0,0,2.219455,2.219455,2.108482,0,0,0,10.62527,0,0,0,14.00003,100,0.216049,5.967621,1.775564,5,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,1.841069,0,0,1.841069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216049,0,1.472855,0,12.46634
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,3.211718,3.211718,2.047786,0,0.7240455,3.211718,38.14754,0,0,0,1.225191,1.225191,1.163932,0,0,0,10.62527,0,0,0,14.00003,100,0.216049,3.532889,0.9801532,5,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0.4292341,0,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.216049,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,7.603624,7.603624,5,0,1.53,7.603624,0.620801,0,0,0.03398702,0.04720338,2.740657,2.603625,0,0,0,10.62527,0,2.693454,-2.693454,11.16088,79.7204,0.216049,8.363987,0.0377627,5,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.799348,2.799348,5,0,1.53,2.799348,0,0,0,0,0,0,0,2.200652,2.09062,2.992727,7.93182,2.09062,0,2.09062,13.14421,93.88705,0.2161475,3.079283,0,5,7.93182
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.558651,2.558651,0,0,0,2.558651,0,0,0,0,0,2.693317,2.558651,0,0,0.9021071,9.813377,0,2.693317,-2.693317,10.30521,73.60849,0.2161475,2.814516,0,0,9.813377
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.894681,7.120061,0,0,0,10.30521,73.60849,0.2161475,0,0,0,7.120061
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,2.165447,2.165447,0,0,0,2.165447,0,0,4.440892E-16,0,0,2.279417,2.165447,0,0,3.894681,7.120061,0,2.279417,-2.279417,7.902492,56.44626,0.2161475,2.381991,0,0,7.120061
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.427367,4.840644,0,0,0,7.902492,56.44626,0.2161475,0,0,0,4.840644
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.318213,1.318213,0,0,0,1.318213,0,0,2.220446E-16,0,0,1.387592,1.318213,0,0,6.427367,4.840644,0,1.387592,-1.387592,6.439841,45.99878,0.2161475,1.450034,0,0,4.840644
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.4778519,0.4778519,0,0,0,0.4778519,0,0,1.110223E-16,0,0,0.503002,0.4778519,0,0,7.969137,3.453051,0,0.503002,-0.503002,5.909631,42.21156,0.2161475,0.5256371,0,0,3.453051
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2535417,0.2535417,0,0,0,0.2535417,0,0,5.551115E-17,0,0,0.266886,0.2535417,0,0,8.528028,2.950049,0,0.266886,-0.266886,5.628308,40.20212,0.2161475,0.2788959,0,0,2.950049
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.9801531,0.9801531,0,0,0,0.9801531,0,0,1.110223E-16,0,0,1.03174,0.9801531,0,0,8.824568,2.683163,0,1.03174,-1.03174,4.540759,32.43393,0.2161475,1.078168,0,0,2.683163
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8929198,0.8929198,0,0,0,0.8929198,0,0,1.110223E-16,0,0,0.9399156,0.8929198,0,0,9.970945,1.651423,0,0.9399156,-0.9399156,3.55,25.3571,0.2161475,0.9822118,0,0,1.651423
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.5009064,0.5009064,0,0,0,0.5009064,0,0,1.110223E-16,0,0,0.52727,0.5009064,0,0,11.0153,0.7115076,0,0.52727,-0.52727,2.994209,21.38717,0.2161475,0.5509971,0,0,0.7115076
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6823437,0.6823437,4.187607,0,1.308217,0.6823437,7.080814,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,11.60115,0.1842377,3.378315,0,3.378315,6.199161,44.27963,0.2162207,0.750578,0.03865239,5,0.2325532
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.925425,2.925425,5,0,1.53,2.925425,27.44317,0,0,0,0.8028294,0,0,2.074575,1.970846,8.222836,3.224722,2.773676,0,2.773676,8.830501,63.07487,0.2163394,3.217968,0.6422636,5,4.027551
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.469639,2.469639,4.908916,0,1.505134,2.469639,57.98893,0,0,0,1.432117,0,0,2.439277,2.317313,5.449161,5.72103,3.74943,0,3.74943,12.38752,88.48212,0.2164751,2.716603,1.145694,5,7.153147
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.502583,2.502583,0,0,0,2.502583,84.60757,0,0,0,2.117375,2.634298,2.502583,0,0,1.69973,9.095517,0,0.5169232,-0.5169232,11.84264,84.5901,0.2164751,2.752841,1.6939,0,11.21289
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.886735,1.886735,0,0,0,1.886735,175.1299,0,0,0,3.304236,1.986036,1.886735,0,0,2.274089,8.578594,1.3182,0,1.3182,13.09319,93.52261,0.2163456,2.075408,2.643389,0,11.88283
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.798676,6.798676,4.439355,0,1.376944,6.798676,50.58905,0,0,0,3.439385,2.483495,2.359321,0,0,0.9558898,9.764974,0.9558898,0,0.9558898,14.00003,100,0.2163767,7.478544,2.751508,5,13.20436
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.592596,2.592596,0,0,0,2.592596,114.5126,0.2398005,0,0,2.968848,2.729048,2.592596,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,2.851855,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5836759,0.5836759,0,0,0,0.5836759,361.5589,1.495936,0,0,2.110332,0.6143956,0.5836759,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,0.6420434,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.687675,5.687675,4.041643,0,1.268369,5.687675,30.46351,4.440892E-16,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,6.256443,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.2384514,0.2384514,0,0,0,0.2384514,410.4048,0.7276143,0,0,0.9786158,0.2510014,0.2384514,0,0,0,10.62527,0,0,0,14.00003,100,0.2163767,0.2622965,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,8.632885,8.33,5,0,1.53,8.33,1.821585,4.440892E-16,0.3028854,1.166174,0.151738,3.505263,3.33,0,0,0,10.62527,0,3.353525,-3.353525,10.4651,74.75058,0.2163767,9.496174,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.87146,6.87146,5,0,1.53,6.87146,0,0,0,0,0,1.969958,1.87146,0,0,3.726139,7.271749,0,1.969958,-1.969958,8.388584,59.91834,0.2163767,7.558606,0,5,7.271749
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2198653,0.2198653,3.725128,0,1.18196,0.2198653,0,0,0,0,0,0,0,3.505263,3.33,5.914981,5.301791,3.33,0,3.33,11.5477,82.48341,0.2163904,0.2418519,0,5,5.301791
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.602788,3.602788,5,0,1.53,3.602788,0,0,0,0,0,0,0,1.397212,1.327352,2.584981,8.298791,1.327352,0,1.327352,12.80694,91.47793,0.2164523,3.963067,0,5,8.298791
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6710559,0.6710559,0,0,0,0.6710559,0,0,1.110223E-16,0,0,0.7063746,0.6710559,0,0,1.257629,9.493408,0,0.7063746,-0.7063746,12.06235,86.15948,0.2164523,0.7381614,0,0,9.493408
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.8647197,0.8647197,0,0,0,0.8647197,0,0,1.110223E-16,0,0,0.9102313,0.8647197,0,0,2.04249,8.787033,0,0.9102313,-0.9102313,11.10288,79.30615,0.2164523,0.9511917,0,0,8.787033
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4355575,0.4355575,0,0,0,0.4355575,0,0,5.551115E-17,0,0,0.4584816,0.4355575,0,0,3.053858,7.876802,0,0.4584816,-0.4584816,10.6196,75.85415,0.2164523,0.4791133,0,0,7.876802
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.402913,1.402913,0,0,0,1.402913,0,0,2.220446E-16,0,0,1.476751,1.402913,0,0,3.563282,7.41832,0,1.476751,-1.476751,9.06297,64.73537,0.2164523,1.543205,0,0,7.41832
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.4086157,0.4086157,0,0,0,0.4086157,0,0,5.551115E-17,0,0,0.4301218,0.4086157,0,0,5.204116,5.941569,0,0.4301218,-0.4301218,8.609582,61.49689,0.2164523,0.4494773,0,0,5.941569
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.164093,0.164093,0,0,0,0.164093,0,0,0,0,0,0.1727295,0.164093,0,0,5.682029,5.511448,0,0.1727295,-0.1727295,8.427508,60.19637,0.2164523,0.1805023,0,0,5.511448
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,1.054322,1.054322,0,0,0,1.054322,0,0,2.220446E-16,0,0,1.109813,1.054322,0,0,5.873951,5.338718,0,1.109813,-1.109813,7.257663,51.84035,0.2164523,1.159754,0,0,5.338718
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.107076,4.228906,0,0,0,7.257663,51.84035,0.2164523,0,0,0,4.228906
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.9363967,0.9363967,0,0,0,0.9363967,2.545654,0,0,0,0.02383742,0.9856807,0.9363967,0,0,7.107076,4.228906,0,0.9618433,-0.9618433,6.243792,44.59842,0.2164523,1.030036,0.01906993,0,4.252743
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05945484,0.05945484,0,0,0,0.05945484,1479.813,0,0,0,0.8798204,0.06258404,0.05945484,0,0,8.175791,3.267062,0.8172364,0,0.8172364,7.01909,50.13626,0.2163722,0.06540032,0.7038563,0,4.146883
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.566864,3.566864,5,0,1.53,3.566864,40.23148,0,0,0,1.435002,0,0,1.433136,1.361479,7.358555,4.002575,2.796482,0,2.796482,9.672066,69.08604,0.2164821,3.92355,1.148002,5,5.437577
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,2.270029,0,0.784718,0,0,0,0,0,2.405545,0,0,2.270029,2.156528,4.562073,6.519408,4.562073,0,4.562073,14.00003,100,0.2161762,0,1.924436,5,8.924953
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.0763562,0.0763562,0,0,0,0.0763562,4504.249,3.358898,0,0,3.439273,0.08037495,0.0763562,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,0.08399182,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.704336,6.704336,3.537314,0,1.130687,6.704336,49.72464,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,7.37477,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.972523,1.972523,0,0,0,1.972523,163.7021,1.152722,0,0,3.229063,2.07634,1.972523,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,2.169776,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.758094,5.758094,2.817856,0,0.9342746,5.758094,53.75021,0,8.881784E-16,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,6.333904,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.737577,3.737577,1.769712,0,0.6481315,3.737577,55.42191,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2161762,4.111335,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,2.123516,2.123516,0,0,0,2.123516,45.22836,0,0,0,0.9604313,2.23528,2.123516,0,0,0,10.62527,0,1.274849,-1.274849,12.65622,90.40139,0.2161762,2.335868,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.416499,9.350426,0.1508647,0,0.1508647,12.79934,91.42369,0.2161615,0,0.1206918,0,9.50129
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.265634,9.486204,0,0,0,12.79934,91.42369,0.2161615,0,0,0,9.486204
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.487303,2.487303,0,0,0,2.487303,0,0,0,0,0,2.618213,2.487303,0,0,1.265634,9.486204,0,2.618213,-2.618213,10.0395,71.71059,0.2161615,2.736033,0,0,9.486204
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.17476,6.86799,0,0,0,10.0395,71.71059,0.2161615,0,0,0,6.86799
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.7119911,0.7119911,0,0,0,0.7119911,0,0,0,0,0,0.7494643,0.7119911,0,0,4.17476,6.86799,0,0.7494643,-0.7494643,9.249498,66.06771,0.2161615,0.7831903,0,0,6.86799
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.007498,6.118526,0,0,0,9.249498,66.06771,0.2161615,0,0,0,6.118526
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.520715,1.520715,0,0,0,1.520715,0,0,2.220446E-16,0,0,1.600752,1.520715,0,0,5.007498,6.118526,0,1.600752,-1.600752,7.562157,54.0153,0.2161615,1.672786,0,0,6.118526
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,1.04465,1.04465,0,0,0,1.04465,0,0,0,0,0,1.099632,1.04465,0,0,6.786111,4.517774,0,1.099632,-1.099632,6.403044,45.73594,0.2161615,1.149115,0,0,4.517774
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.007924,3.418142,0,0,0,6.403044,45.73594,0.2161615,0,0,0,3.418142
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.23869,1.23869,0,0,0,1.23869,0,0,2.220446E-16,0,0,1.303884,1.23869,0,0,8.007924,3.418142,0,1.303884,-1.303884,5.028629,35.91871,0.2161615,1.362559,0,0,3.418142
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.456685,2.114258,0,0,0,5.028629,35.91871,0.2161615,0,0,0,2.114258
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.35089,1.35089,0,0,0,1.35089,0,0,0,0,0,1.42199,1.35089,0,0,9.456685,2.114258,0,1.42199,-1.42199,3.529721,25.21224,0.2161615,1.485979,0,0,2.114258
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1254629,0.1254629,0,0,0,0.1254629,12.55176,0,0,0,0.01574781,0.1320662,0.1254629,0,0,11.03667,0.6922686,0,0.1163184,-0.1163184,3.40711,24.33645,0.2161615,0.1380092,0.01259825,0,0.7080163
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,4.438016,4.438016,5,0,1.53,4.438016,22.56856,0,0,0,1.001596,0,0,0.5619838,0.5338846,11.16592,0.5759501,1.535481,0,1.535481,4.863795,34.74133,0.2162188,4.881818,0.8012769,5,1.577546
