Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,5.214365,5.214365,5,0,1.53,5.214365,41.01947,0,0,0,2.138905,0.225648,0.2143656,0,0,9.630435,1.957883,1.913257,0,1.913257,6.678871,47.70612,0.2162808,5.735802,1.711124,5,4.096788
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.652733,1.652733,4.874599,0,1.495765,1.652733,185.0268,0,0,0,3.058,0,0,3.221866,3.060772,7.717177,3.679814,6.118772,0,6.118772,12.48365,89.16873,0.2161803,1.818007,2.4464,5,6.737814
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.597941,5.597941,3.315381,0,1.070099,5.597941,71.4745,4.440892E-16,0,0,4.001101,2.402695,2.28256,0,0,1.598406,9.186709,1.598406,0,1.598406,14.00003,100,0.2161678,6.157735,3.20088,5,13.18781
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,5.48501,5.48501,2.15501,0,0.7533178,5.48501,76.63537,0.698195,0,0,4.203458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,6.033512,3.362767,5,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.644804,2.644804,0,0,0,2.644804,174.096,1.820493,0,0,4.604497,2.784004,2.644804,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,2.909284,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.172375,1.172375,0,0,0,1.172375,370.8513,3.113689,0,0,4.347768,1.234079,1.172375,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,1.289613,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.728168,6.728168,3.457827,0,1.108987,6.728168,51.16496,0,8.881784E-16,0,3.442464,3.442464,3.270341,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,7.400984,2.753971,5,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,4.141501,4.141501,1.419059,0,0.5524032,4.141501,69.1954,0,0,0,2.865729,2.865729,2.722442,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,4.555652,2.292583,5,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.352458,3.352458,1.601316,0,0.6021594,3.352458,54.98375,2.220446E-16,0,0,1.843307,1.843307,1.751142,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,3.687704,1.474646,5,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3375467,0.3375467,0,0,0,0.3375467,294.2688,0.6379822,0,0,0.9932947,0.3553124,0.3375467,0,0,0,10.62527,0,0,0,14.00003,100,0.2161678,0.3713014,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,7.229464,7.229464,5,0,1.53,7.229464,1.983131,0,0,0,0.1433697,2.346804,2.229464,0,0,0,10.62527,0,2.203435,-2.203435,11.6774,83.40986,0.2161678,7.952411,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.214195,1.214195,0,0,0,1.214195,0,0,0,0,0,1.2781,1.214195,0,0,2.448261,8.42184,0,1.2781,-1.2781,10.33017,73.78677,0.2161678,1.335615,0,0,8.42184
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.868372,7.143739,0,0,0,10.33017,73.78677,0.2161678,0,0,0,7.143739
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.586872,7.586872,5,0,1.53,7.586872,0,0,8.881784E-16,0.01555947,0,2.723023,2.586872,0,0,3.868372,7.143739,0,2.723023,-2.723023,7.459849,53.28453,0.2161678,8.345559,0,5,7.143739
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2799819,0.2799819,3.785245,0,1.198372,0.2799819,0,0,0,0,0,0,0,3.505263,3.33,6.893954,4.420715,3.33,0,3.33,10.61896,75.84959,0.2161898,0.3079801,0,5,4.420715
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.563954,7.417716,3.33,0,3.33,13.77808,98.41466,0.2161738,0,0,5,7.417716
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8691337,0.8691337,0,0,0,0.8691337,0,0,1.110223E-16,0,0,0.9148775,0.8691337,0,0,0.233954,10.41472,0,0.9148775,-0.9148775,12.81371,91.52634,0.2161738,0.9560471,0,0,10.41472
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.250485,9.499838,0,0,0,12.81371,91.52634,0.2161738,0,0,0,9.499838
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5787924,0.5787924,0,0,0,0.5787924,0,0,0,0,0,0.6092551,0.5787924,0,0,1.250485,9.499838,0,0.6092551,-0.6092551,12.1715,86.93913,0.2161738,0.6366717,0,0,9.499838
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5663416,0.5663416,0,0,0,0.5663416,0,0,0,0,0,0.596149,0.5663416,0,0,1.927435,8.890583,0,0.596149,-0.596149,11.54311,82.45059,0.2161738,0.6229758,0,0,8.890583
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.7100071,0.7100071,0,0,0,0.7100071,0,0,1.110223E-16,0,0,0.747376,0.7100071,0,0,2.589823,8.294434,0,0.747376,-0.747376,10.7553,76.82344,0.2161738,0.7810079,0,0,8.294434
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.134765,1.134765,0,0,0,1.134765,0,0,0,0,0,1.19449,1.134765,0,0,3.42024,7.547058,0,1.19449,-1.19449,9.496201,67.82986,0.2161738,1.248242,0,0,7.547058
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,4.747451,6.352568,0.01667497,0,0.01667497,9.51202,67.94286,0.2161722,0,0.01333998,0,6.369243
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.79201,3.79201,5,0,1.53,3.79201,26.13123,0,0,0,0.9908989,0,0,1.20799,1.147591,4.730776,6.367576,2.13849,0,2.13849,11.54077,82.4339,0.216257,4.171211,0.7927191,5,7.358475
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.457232,3.457232,4.271486,0,1.331116,3.457232,50.18979,0,0,0,1.735178,0,0,0.8142532,0.7735405,2.592286,8.292216,2.508718,0,2.508718,13.92075,99.43372,0.2163483,3.802956,1.388142,5,10.02739
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.990489,2.990489,0,0,0,2.990489,98.30849,0,0,0,2.939904,3.147883,2.990489,0,0,0.08356808,10.55006,0,0.2079787,-0.2079787,13.70152,97.8678,0.2163483,3.289538,2.351923,0,13.48997
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.692803,1.692803,0,0,0,1.692803,209.0962,1.443034,0,0,3.539587,1.781898,1.692803,0,0,0.3146555,10.34208,0.3146555,0,0.3146555,14.00003,100,0.2163179,1.862083,2.831669,0,13.88167
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.400123,1.400123,0,0,0,1.400123,239.9279,1.885472,0,0,3.359285,1.473813,1.400123,0,0,0,10.62527,0,0,0,14.00003,100,0.2163179,1.540135,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,2.021868,2.021868,0,0,0,2.021868,213.288,2.184119,0,0,4.312402,2.128282,2.021868,0,0,0,10.62527,0,0,0,14.00003,100,0.2163179,2.224055,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.911699,1.911699,0,0,0,1.911699,208.255,1.968893,0,0,3.981208,2.012314,1.911699,0,0,0,10.62527,0,0,0,14.00003,100,0.2163179,2.102869,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.877974,3.877974,1.25,0,0.50625,3.877974,96.81636,0.9882248,0,0,3.754513,2.766289,2.627974,0,0,0,10.62527,0,0,0,14.00003,100,0.2163179,4.265771,3.003611,5,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.763508,4.763508,2.350101,0,0.8065775,4.763508,53.33105,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2163179,5.239859,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.733029,2.733029,0,0,0,2.733029,64.98521,0,0,0,1.776064,2.876872,2.733029,0,0,0,10.62527,0,1.100808,-1.100808,12.83967,91.71178,0.2163179,3.006331,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.601861,5.601861,5,0,1.53,5.601861,17.01216,0,0,0,0.9529975,0.6335381,0.6018612,0,0,1.22312,9.524467,0.3194594,0,0.3194594,13.14274,93.87653,0.2163281,6.162047,0.762398,5,10.47746
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2240914,0.2240914,0,0,0,0.2240914,70.20462,0,2.775558E-17,0,0.1573225,0.2358857,0.2240914,0,0,0.9036605,9.811979,0,0.07856315,-0.07856315,13.05993,93.28501,0.2163281,0.2465005,0.125858,0,9.969302
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,6.131451,6.131451,5,0,1.53,6.131451,0,0,0,0,0,1.191001,1.131451,0,0,0.9909529,9.733417,0,1.191001,-1.191001,11.8045,84.3177,0.2163281,6.744596,0,5,9.733417
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.163122,1.163122,0,0,0,1.163122,0,0,2.220446E-16,0,0,1.224339,1.163122,0,0,2.314288,8.542415,0,1.224339,-1.224339,10.51394,75.09939,0.2163281,1.279434,0,0,8.542415
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.410273,1.410273,0,0,0,1.410273,0,0,2.220446E-16,0,0,1.484498,1.410273,0,0,3.674665,7.318076,0,1.484498,-1.484498,8.949137,63.92228,0.2163281,1.5513,0,0,7.318076
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.709007,1.709007,0,0,0,1.709007,0,0,2.220446E-16,0,0,1.798954,1.709007,0,0,5.324106,5.833579,0,1.798954,-1.798954,7.052873,50.37756,0.2163281,1.879907,0,0,5.833579
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.274165,1.274165,0,0,0,1.274165,0,0,0,0,0,1.341226,1.274165,0,0,7.322945,4.034624,0,1.341226,-1.341226,5.639097,40.27918,0.2163281,1.401581,0,0,4.034624
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.942627,1.942627,0,0,0,1.942627,0,0,0,0,0,2.04487,1.942627,0,0,8.813195,2.693398,0,2.04487,-2.04487,3.483614,24.88291,0.2163281,2.136889,0,0,2.693398
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,2.019138,2.019138,5,0,1.53,2.019138,0,0,0,0,0,0,0,2.980862,2.831819,11.08527,0.648528,2.831819,0,2.831819,6.170113,44.07215,0.2164581,2.221052,0,5,0.648528
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.253455,3.197165,3.33,0,3.33,9.329228,66.63721,0.2164418,0,0,5,3.197165
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.932064,0.932064,4.437327,0,1.37639,0.932064,0,0,0,0,0,0,0,3.505263,3.33,4.923455,6.194165,3.33,0,3.33,12.48834,89.20228,0.2165511,1.02527,0,5,6.194165
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.578415,1.578415,0,0,0,1.578415,0,0,2.220446E-16,0,0,1.661489,1.578415,0,0,1.593455,9.191165,0,1.661489,-1.661489,10.73698,76.69257,0.2165511,1.736256,0,0,9.191165
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2957906,0.2957906,0,0,0,0.2957906,0,0,0,0,0,0.3113585,0.2957906,0,0,3.439554,7.529676,0,0.3113585,-0.3113585,10.40878,74.34828,0.2165511,0.3253697,0,0,7.529676
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.134362,1.134362,0,0,0,1.134362,8.862988,0,2.220446E-16,0,0.1005384,1.194065,1.134362,0,0,3.785508,7.218318,0,1.093527,-1.093527,9.256102,66.11488,0.2165511,1.247798,0.08043069,0,7.318856
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,2.029169,2.029169,0,0,0,2.029169,26.42197,0,0,0,0.5361465,2.135968,2.029169,0,0,5.000537,6.12479,0,1.599821,-1.599821,7.569742,54.06948,0.2165511,2.232086,0.4289172,0,6.660937
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,4.271825,4.271825,5,0,1.53,4.271825,21.12981,0,0,0,0.9026288,0,0,0.7281746,0.6917659,6.778117,4.524969,1.594395,0,1.594395,9.082317,64.87357,0.2166114,4.699008,0.7221031,5,5.427598
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.618862,1.618862,4.938622,0,1.513244,1.618862,69.61877,-4.440892E-16,0,0,1.127032,0,0,3.31976,3.153772,5.183722,5.959924,4.280804,0,4.280804,13.14345,93.88156,0.2166964,1.780748,0.9016256,5,7.086957
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.679377,1.679377,0,0,0,1.679377,86.40309,0,0,0,1.451033,1.767765,1.679377,0,0,0.9029181,9.812648,0,0.3167315,-0.3167315,12.80958,91.49682,0.2166964,1.847314,1.160827,0,11.26368
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.483132,2.483132,0,0,0,2.483132,109.2221,0,0,0,2.712129,2.613823,2.483132,0,0,1.254842,9.495916,0.09830564,0,0.09830564,12.90284,92.16296,0.2166869,2.731446,2.169703,0,12.20805
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.170093,0,0,3.32663,0,0,0,0,1.156536,9.584392,1.156536,0,1.156536,14.00003,100,0.2165759,0,2.661304,0,12.91102
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.722206,1.722206,0,0,0,1.722206,180.535,1.296335,0,0,3.109184,1.812848,1.722206,0,0,0,10.62527,0,0,0,14.00003,100,0.2165759,1.894426,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.939603,1.939603,0,0,0,1.939603,177.2664,1.396576,0,0,3.438263,2.041687,1.939603,0,0,0,10.62527,0,0,0,14.00003,100,0.2165759,2.133563,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165759,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.702169,4.702169,3.416604,0,1.097733,4.702169,28.77878,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2165759,5.172386,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.9243486,0.9243486,0,0,0,0.9243486,81.10454,0,0,0,0.7496887,0.9729985,0.9243486,0,0,0,10.62527,0,0.2233098,-0.2233098,13.76464,98.31865,0.2165759,1.016783,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.892795,7.892795,5,0,1.53,7.892795,1.395532,0,0,0.3520743,0.1101465,3.045047,2.892795,0,0,0.2481221,10.40196,0,2.934901,-2.934901,10.67098,76.22115,0.2165759,8.682075,0.08811717,5,10.51211
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.509123,7.467063,3.33,0,3.33,13.8301,98.78621,0.2165595,0,0,5,7.467063
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1791229,10.46406,0,0,0,13.8301,98.78621,0.2165595,0,0,0,10.46406
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.362469,4.362469,4.551019,0,1.407428,4.362469,0,4.163336E-16,0,0,0,0,0,0.1885504,0.1791229,0.1791229,10.46406,0.1791229,0,0.1791229,14.00003,100,0.2165676,4.798716,0,5,10.46406
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3965767,0.3965767,0,0,0,0.3965767,0,0,0,0,0,0.4174491,0.3965767,0,0,0,10.62527,0,0.4174491,-0.4174491,13.56,96.85693,0.2165676,0.4362344,0,0,10.62527
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.3219685,0.3219685,0,0,0,0.3219685,0,0,0,0,0,0.3389142,0.3219685,0,0,0.4638324,10.20782,0,0.3389142,-0.3389142,13.20275,94.30518,0.2165676,0.3541654,0,0,10.20782
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.2061045,0.2061045,0,0,0,0.2061045,0,0,2.775558E-17,0,0,0.2169521,0.2061045,0,0,0.8404037,9.868911,0,0.2169521,-0.2169521,12.97406,92.6717,0.2165676,0.226715,0,0,9.868911
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8996183,0.8996183,0,0,0,0.8996183,0,0,1.110223E-16,0,0,0.9469666,0.8996183,0,0,1.081462,9.651958,0,0.9469666,-0.9469666,11.97587,85.54178,0.2165676,0.9895802,0,0,9.651958
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.7527611,0.7527611,0,0,0,0.7527611,0,0,1.110223E-16,0,0,0.7923801,0.7527611,0,0,2.133647,8.704992,0,0.7923801,-0.7923801,11.14063,79.57578,0.2165676,0.8280372,0,0,8.704992
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.208058,1.208058,0,0,0,1.208058,0,0,0,0,0,1.27164,1.208058,0,0,3.014069,7.912612,0,1.27164,-1.27164,9.800204,70.00132,0.2165676,1.328864,0,0,7.912612
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.281266,1.281266,0,0,0,1.281266,0,0,2.220446E-16,0,0,1.348701,1.281266,0,0,4.427002,6.640972,0,1.348701,-1.348701,8.378549,59.84666,0.2165676,1.409392,0,0,6.640972
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.925559,5.292271,0,0,0,8.378549,59.84666,0.2165676,0,0,0,5.292271
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.299226,1.299226,0,0,0,1.299226,1.811659,0,2.220446E-16,0,0.02353754,1.367606,1.299226,0,0,5.925559,5.292271,0,1.344069,-1.344069,6.961776,49.72688,0.2165676,1.429149,0.01883003,0,5.315808
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.2181117,0.2181117,0,0,0,0.2181117,24.41901,0,2.775558E-17,0,0.05326073,0.2295913,0.2181117,0,0,7.418969,3.948202,0,0.1763306,-0.1763306,6.775908,48.39924,0.2165676,0.2399229,0.04260859,0,4.001463
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.744015,3.744015,5,0,1.53,3.744015,5.230289,0,0,0,0.1958228,0,0,1.255985,1.193185,7.614892,3.771872,1.389008,0,1.389008,8.093637,57.81157,0.216628,4.118417,0.1566582,5,3.967695
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,6.394261,6.394261,5,0,1.53,6.394261,2.793585,0,0,0,0.1786291,1.467643,1.394261,0,0,6.225883,5.021979,0,1.289014,-1.289014,6.734897,48.10631,0.216628,7.033687,0.1429033,5,5.200608
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,6.332171,6.332171,5,0,1.53,6.332171,4.995443,0,8.881784E-16,0,0.3163201,1.402286,1.332172,0,0,7.658121,3.732965,0,1.085966,-1.085966,5.590189,39.92984,0.216628,6.965389,0.253056,5,4.049285
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,3.116576,3.116576,5,0,1.53,3.116576,26.46302,0,0,0,0.8247401,0,0,1.883424,1.789253,8.86475,2.647,2.613993,0,2.613993,8.07004,57.64302,0.2167352,3.428233,0.659792,5,3.47174
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,3.206503,3.206503,5,0,1.53,3.206503,29.3436,0,0,0,0.9409032,0,0,1.793497,1.703822,6.250757,4.999593,2.644726,0,2.644726,10.57905,75.56447,0.2168419,3.527153,0.7527226,5,5.940496
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,6.165403,6.165403,5,0,1.53,6.165403,10.90163,0,8.881784E-16,0,0.6721297,1.22674,1.165403,0,0,3.606031,7.379847,0,0.5546106,-0.5546106,9.994435,71.38869,0.2168419,6.781944,0.5377038,5,8.051976
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,3.086761,3.086761,5,0,1.53,3.086761,10.13579,0,0,0,0.3128674,0,0,1.913239,1.817577,4.222265,6.825236,2.130445,0,2.130445,12.01555,85.82521,0.2169338,3.395437,0.2502939,5,7.138103
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.710451,2.710451,0,0,0,2.710451,18.35423,0,4.440892E-16,0,0.4974825,2.853106,2.710451,0,0,2.09182,8.742636,0,2.355624,-2.355624,9.532507,68.0892,0.2169338,2.981496,0.397986,0,9.240118
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,2.215396,2.215396,0,0,0,2.215396,3.885656,0,0,0,0.08608266,2.331995,2.215396,0,0,4.70918,6.387012,0,2.245913,-2.245913,7.165107,51.17923,0.2169338,2.436935,0.06886613,0,6.473094
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,7.204639,4.141099,0.01166305,0,0.01166305,7.176172,51.25827,0.2169327,0,0.009330438,0,4.152762
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.421676,3.421676,5,0,1.53,3.421676,4.839344,0,0,0,0.1655867,0,0,1.578324,1.499408,7.192976,4.151596,1.664995,0,1.664995,8.755724,62.54076,0.2170055,3.763843,0.1324693,5,4.317183
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,12.39492,8.33,5,0,1.53,8.33,0,0,4.064921,5.304413,0,3.505263,3.33,0,0,5.527981,5.650091,0,3.505263,-3.505263,5.060853,36.14888,0.2170055,13.63441,0,5,5.650091
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,4.142742,4.142742,5,0,1.53,4.142742,0,0,0,0,0,0,0,0.857258,0.814395,9.422718,2.144828,0.814395,0,0.814395,5.833456,41.66746,0.2170422,4.557016,0,5,2.144828
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.869986,7.733894,5,0,1.53,7.733894,0,0,1.136092,2.02309,0,2.877783,2.733894,0,0,8.608323,2.877783,0,2.877783,-2.877783,2.800006,20,0.2170422,9.756985,0,5,2.877783
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.206453,1.206453,4.711716,0,1.451298,1.206453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217186,1.327098,0,5,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.328059,1.328059,4.833322,0,1.484497,1.328059,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2173353,1.460864,0,5,2.997
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,1.045202,1.045202,4.550465,0,1.407277,1.045202,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2174569,1.149722,0,5,5.994
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.9260479,0.9260479,0,0,0,0.9260479,0,0,1.110223E-16,0,0,0.9747872,0.9260479,0,0,1.81586,8.991,0,0.9747872,-0.9747872,11.24984,80.35581,0.2174569,1.018653,0,0,8.991
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2956105,0.2956105,0,0,0,0.2956105,0,0,5.551115E-17,0,0,0.311169,0.2956105,0,0,2.898957,8.016212,0,0.311169,-0.311169,10.92183,78.01295,0.2174569,0.3251716,0,0,8.016212
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9946577,0.9946577,0,0,0,0.9946577,0,0,0,0,0,1.047008,0.9946577,0,0,3.2447,7.705044,0,1.047008,-1.047008,9.818192,70.1298,0.2174569,1.094123,0,0,7.705044
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8800492,0.8800492,0,0,0,0.8800492,0,0,1.110223E-16,0,0,0.9263675,0.8800492,0,0,4.408043,6.658036,0,0.9263675,-0.9263675,8.841714,63.15498,0.2174569,0.9680541,0,0,6.658036
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,2.122877,2.122877,0,0,0,2.122877,0,0,4.440892E-16,0,0,2.234608,2.122877,0,0,5.43734,5.731668,0,2.234608,-2.234608,6.486231,46.33013,0.2174569,2.335165,0,0,5.731668
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3676926,0.3676926,0,0,0,0.3676926,10.49064,0,0,0,0.0385733,0.3870449,0.3676926,0,0,7.920238,3.49706,0,0.3484716,-0.3484716,6.11891,43.70641,0.2174569,0.4044619,0.03085864,0,3.535634
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.492934,3.492934,5,0,1.53,3.492934,2.567554,0,0,0,0.08968294,0,0,1.507066,1.431713,8.307428,3.148589,1.521396,0,1.521396,7.562232,54.01584,0.2175235,3.842227,0.07174636,5,3.238272
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,5.382231,5.382231,5,0,1.53,5.382231,12.51381,0,0,0,0.673522,0.4023487,0.3822312,0,0,6.786032,4.517845,0.2711733,0,0.2711733,7.81949,55.85339,0.2175319,5.920455,0.5388176,5,5.191367
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.239844,2.239844,5,0,1.53,2.239844,47.60685,0,0,0,1.066319,0,0,2.760156,2.622148,6.514859,4.761901,3.688467,0,3.688467,11.31868,80.84753,0.2176784,2.463829,0.8530555,5,5.82822
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.466826,4.466826,5,0,1.53,4.466826,17.56151,0,0,0,0.7844422,0,0,0.5331736,0.506515,2.826392,8.081521,1.290957,0,1.290957,12.54339,89.59544,0.2177251,4.913509,0.6275538,5,8.865964
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.456054,3.456054,3.985658,0,1.253085,3.456054,28.29691,0,0,0,0.9779564,0,0,0.5296043,0.5031241,1.535435,9.243383,1.481081,0,1.481081,13.94846,99.63168,0.2177775,3.801659,0.7823651,5,10.22134
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2415222,0.2415222,0,0,0,0.2415222,364.2831,0.5712366,0,0,0.8798246,0.2542339,0.2415222,0,0,0.05435413,10.57636,0.05435413,0,0.05435413,14.00003,100,0.2177723,0.2656744,0.7038597,0,11.45618
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.283879,2.283879,0,0,0,2.283879,67.48172,0,4.440892E-16,0,1.541201,2.404083,2.283879,0,0,0,10.62527,0,0.8628823,-0.8628823,13.09047,93.50317,0.2177723,2.512267,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4705646,0.4705646,0,0,0,0.4705646,89.55652,0,5.551115E-17,0,0.4214213,0.4953312,0.4705646,0,0,0.9587581,9.762392,0,0.07390989,-0.07390989,13.01256,92.94669,0.2177723,0.5176211,0.337137,0,10.18381
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.7963254,0.7963254,0,0,0,0.7963254,99.79205,0,0,0,0.7946694,0.8382373,0.7963254,0,0,1.04088,9.688482,0,0.04356785,-0.04356785,12.96664,92.61866,0.2177723,0.8759579,0.6357355,0,10.48315
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.846654,2.846654,0,0,0,2.846654,39.02156,0,0,0,1.110809,2.996478,2.846654,0,0,1.089289,9.644915,0,1.885669,-1.885669,10.97897,78.42104,0.2177723,3.13132,0.8886472,0,10.75572
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,4.204959,4.204959,5,0,1.53,4.204959,11.31604,0,0,0,0.4758349,0,0,0.7950413,0.7552893,3.184477,7.759245,1.231124,0,1.231124,12.14692,86.7635,0.2178204,4.625454,0.380668,5,8.23508
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.65437,3.65437,5,0,1.53,3.65437,4.066534,0,0,0,0.1486062,0,0,1.34563,1.278348,1.953353,8.867257,1.426955,0,1.426955,13.50064,96.43297,0.2178815,4.019807,0.118885,5,9.015863
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.981078,5.981078,5,0,1.53,5.981078,0,0,0,0,0,1.032714,0.9810782,0,0,0.5263981,10.15152,0,1.032714,-1.032714,12.41207,88.65744,0.2178815,6.579186,0,5,10.15152
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.907627,3.907627,5,0,1.53,3.907627,0,0,0,0,0,0,0,1.092373,1.037755,1.673858,9.118802,1.037755,0,1.037755,13.39657,95.68958,0.2179274,4.298389,0,5,9.118802
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,5.262101,5.262101,5,0,1.53,5.262101,0,0,0,0,0,0.2758959,0.2621011,0,0,0.6361033,10.05278,0,0.2758959,-0.2758959,13.10575,93.6123,0.2179274,5.788311,0,5,10.05278
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.438858,1.438858,0,0,0,1.438858,0,0,2.220446E-16,0,0,1.514587,1.438858,0,0,0.9426543,9.776885,0,1.514587,-1.514587,11.50923,82.20864,0.2179274,1.582743,0,0,9.776885
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1112349,0.1112349,0,0,0,0.1112349,0,0,1.387779E-17,0,0,0.1170893,0.1112349,0,0,2.625529,8.262299,0,0.1170893,-0.1170893,11.38581,81.32705,0.2179274,0.1223583,0,0,8.262299
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.199421,1.199421,0,0,0,1.199421,0,0,2.220446E-16,0,0,1.262548,1.199421,0,0,2.755628,8.145209,0,1.262548,-1.262548,10.05497,71.82105,0.2179274,1.319363,0,0,8.145209
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6834378,0.6834378,0,0,0,0.6834378,0,0,1.110223E-16,0,0,0.7194082,0.6834378,0,0,4.158459,6.882661,0,0.7194082,-0.7194082,9.296644,66.40447,0.2179274,0.7517816,0,0,6.882661
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.327177,1.327177,0,0,0,1.327177,0,0,2.220446E-16,0,0,1.397029,1.327177,0,0,4.957802,6.163253,0,1.397029,-1.397029,7.824047,55.88594,0.2179274,1.459895,0,0,6.163253
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,1.036415,1.036415,0,0,0,1.036415,0,0,2.220446E-16,0,0,1.090963,1.036415,0,0,6.510056,4.766224,0,1.090963,-1.090963,6.67407,47.67184,0.2179274,1.140056,0,0,4.766224
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2351524,0.2351524,0,0,0,0.2351524,0,0,2.775558E-17,0,0,0.2475288,0.2351524,0,0,7.722237,3.675261,0,0.2475288,-0.2475288,6.413152,45.80814,0.2179274,0.2586676,0,0,3.675261
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5514288,0.5514288,0,0,0,0.5514288,0,0,1.110223E-16,0,0,0.5804514,0.5514288,0,0,7.997269,3.427732,0,0.5804514,-0.5804514,5.801303,41.43779,0.2179274,0.6065717,0,0,3.427732
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.9631542,0.9631542,0,0,0,0.9631542,9.958477,0,2.220446E-16,0,0.09591548,1.013847,0.9631542,0,0,8.642215,2.847281,0,0.917931,-0.917931,4.833718,34.52649,0.2179274,1.05947,0.07673239,0,2.943196
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.786701,3.786701,5,0,1.53,3.786701,22.96784,0,0,0,0.8697236,0,0,1.213299,1.152634,9.662139,1.92935,2.022357,0,2.022357,6.752295,48.23058,0.2180049,4.165371,0.6957788,5,2.799073
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.595482,5.595482,5,0,1.53,5.595482,30.18488,0,0,0,1.68899,0.6268232,0.595482,0,0,7.639781,3.749471,1.062167,0,1.062167,7.759955,55.42814,0.2180374,6.15503,1.351192,5,5.438461
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.9499968,0.9499968,4.45526,0,1.381286,0.9499968,267.9093,0,0,0,2.54513,0,0,3.505263,3.33,6.577615,4.705421,5.87513,0,5.87513,13.33359,95.23975,0.2179033,1.044997,2.036104,5,7.250551
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,1.81363,0,0,2.516115,0,0,0,0,0.7024848,9.993038,0.7024848,0,0.7024848,14.00003,100,0.2178368,0,2.012892,0,12.50915
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,2.072899,2.072899,0,0,0,2.072899,131.642,0.546806,0,0,2.728805,2.181999,2.072899,0,0,0,10.62527,0,0,0,14.00003,100,0.2178368,2.280189,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,5.516608,5.516608,3.544137,0,1.13255,5.516608,37.63698,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2178368,6.068268,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.488843,3.488843,1.698333,0,0.628645,3.488843,54.02212,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2178368,3.837727,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.133007,1.133007,0,0,0,1.133007,94.45862,2.220446E-16,0,0,1.070223,1.192639,1.133007,0,0,0,10.62527,0,0.1224162,-0.1224162,13.87099,99.0783,0.2178368,1.246308,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.657289,4.657289,3.90386,0,1.230754,4.657289,19.94939,8.326673E-17,0,0,0.9291009,0.7930829,0.7534288,0,0,0.136018,10.50286,0.136018,0,0.136018,14.00003,100,0.217841,5.123018,0.7432807,5,11.43196
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,8.094463,8.094463,5,0,1.53,8.094463,3.761822,0,0,0.5739101,0.3044993,3.25733,3.094464,0,0,0,10.62527,0,2.952831,-2.952831,10.88747,77.76749,0.217841,8.90391,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,3.236223,0,1.048489,0,0,0,0,0,0.2065114,0,0,3.236223,3.074412,3.280923,7.672443,3.280923,0,3.280923,14.00003,100,0.2177923,0,0.1652091,5,7.878955
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.819568,2.819568,0,0,0,2.819568,4.603173,0,0,0,0.1297896,2.967966,2.819568,0,0,0,10.62527,0,2.838177,-2.838177,11.00833,78.63075,0.2177923,3.101525,0.1038317,0,10.75506
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.651523,7.651523,5,0,1.53,7.651523,0,0,0,0.0866756,0,2.791077,2.651523,0,0,3.15353,7.787097,0,2.791077,-2.791077,8.066274,57.61612,0.2177923,8.416676,0,5,7.787097
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,9.589625,8.33,5,0,1.53,8.33,0,0,1.259625,2.218588,0,3.505263,3.33,0,0,6.254726,4.99602,0,3.505263,-3.505263,4.371402,31.22424,0.2177923,10.54859,0,5,4.99602
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.519311,5.519311,5,0,1.53,5.519311,0,0,0,0,0,0.5466439,0.5193117,0,0,10.14946,1.490757,0,0.5466439,-0.5466439,3.795188,27.10843,0.2177923,6.071243,0,5,1.490757
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.7493199,0.7493199,4.254583,0,1.326501,0.7493199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.75685,0.9441133,3.33,0,3.33,6.954304,49.6735,0.2178729,0.8242519,0,5,0.9441133
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.593651,1.593651,5,0,1.53,1.593651,0,0,0,0,0,0,0,3.406349,3.236031,7.426846,3.941113,3.236031,0,3.236031,10.02427,71.60181,0.2180148,1.753016,0,5,3.941113
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.190814,6.853541,3.33,0,3.33,13.18339,94.16687,0.2179967,0,0,5,6.853541
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.116766,1.116766,0,0,0,1.116766,0,0,2.220446E-16,0,0,1.175544,1.116766,0,0,0.8608142,9.850541,0,1.175544,-1.175544,11.94426,85.31595,0.2179967,1.228443,0,0,9.850541
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.140956,1.140956,0,0,0,1.140956,0,0,2.220446E-16,0,0,1.201006,1.140956,0,0,2.166974,8.674998,0,1.201006,-1.201006,10.67828,76.27331,0.2179967,1.255051,0,0,8.674998
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2310115,0.2310115,0,0,0,0.2310115,0,0,2.775558E-17,0,0,0.2431701,0.2310115,0,0,3.501425,7.473992,0,0.2431701,-0.2431701,10.42196,74.44243,0.2179967,0.2541127,0,0,7.473992
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1599735,0.1599735,0,0,0,0.1599735,0,0,0,0,0,0.1683932,0.1599735,0,0,3.771614,7.230822,0,0.1683932,-0.1683932,10.24446,73.17456,0.2179967,0.1759709,0,0,7.230822
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.285307,1.285307,0,0,0,1.285307,0,0,2.220446E-16,0,0,1.352955,1.285307,0,0,3.958718,7.062428,0,1.352955,-1.352955,8.818319,62.98787,0.2179967,1.413838,0,0,7.062428
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.7555748,0.7555748,0,0,0,0.7555748,11.12353,0,1.110223E-16,0,0.08404662,0.7953419,0.7555748,0,0,5.462001,5.709473,0,0.7112953,-0.7112953,8.068548,57.63237,0.2179967,0.8311323,0.0672373,0,5.79352
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.945332,3.945332,5,0,1.53,3.945332,20.815,0,0,0,0.821221,0,0,1.054668,1.001935,6.252329,4.998178,1.823156,0,1.823156,9.798145,69.98661,0.2180654,4.339865,0.6569768,5,5.819399
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.985123,3.985123,5,0,1.53,3.985123,37.55352,0,0,0,1.496554,0,0,1.014877,0.9641333,4.429173,6.639018,2.460687,0,2.460687,12.13256,86.66096,0.2181526,4.383635,1.197243,5,8.135572
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,3.249803,3.249803,3.445519,0,1.105627,3.249803,54.2331,0,0,0,1.762469,0,0,0.1957161,0.1859303,1.968486,8.853637,1.948399,0,1.948399,13.98097,99.86388,0.2182138,3.574784,1.409975,5,10.61611
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.732276,5.732276,3.420748,0,1.098864,5.732276,42.79756,1.040834E-17,0,0,2.453274,2.433187,2.311528,0,0,0.02008665,10.6072,0.02008665,0,0.02008665,14.00003,100,0.2182144,6.305503,1.962619,5,13.06047
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.970476,2.970476,0,0,0,2.970476,135.6801,0.9035292,0,0,4.030346,3.126817,2.970476,0,0,0,10.62527,0,0,0,14.00003,100,0.2182144,3.267524,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182144,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182144,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.236944,2.236944,0,0,0,2.236944,160.9461,1.245596,0,0,3.600274,2.354678,2.236944,0,0,0,10.62527,0,0,0,14.00003,100,0.2182144,2.460639,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182144,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.28073,2.28073,0,0,0,2.28073,61.13303,0,4.440892E-16,0,1.394279,2.400768,2.28073,0,0,0,10.62527,0,1.006489,-1.006489,12.9391,92.42193,0.2182144,2.508802,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.505217,1.505217,0,0,0,1.505217,62.66114,0,0,0,0.9431861,1.584439,1.505217,0,0,1.118321,9.618785,0,0.6412527,-0.6412527,12.26316,87.5938,0.2182144,1.655739,0.7545488,0,10.56197
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.507961,4.507961,5,0,1.53,4.507961,3.497236,0,0,0,0.157654,0,0,0.492039,0.467437,1.830824,8.977532,0.6250911,0,0.6250911,12.85617,91.8296,0.2182395,4.958757,0.1261232,5,9.135187
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,8.58767,8.33,5,0,1.53,8.33,0,0,0.2576708,1.116438,0,3.505263,3.33,0,0,1.205733,9.540114,0,3.505263,-3.505263,9.161298,65.43771,0.2182395,9.446438,0,5,9.540114
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.820258,2.820258,5,0,1.53,2.820258,0,0,0,0,0,0,0,2.179742,2.070755,5.10047,6.034852,2.070755,0,2.070755,11.12579,79.46976,0.2183295,3.102284,0,5,6.034852
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,6.234626,6.234626,5,0,1.53,6.234626,0,0,0,0,0,1.299607,1.234626,0,0,3.029715,7.89853,0,1.299607,-1.299607,9.755882,69.68473,0.2183295,6.858089,0,5,7.89853
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.2785738,0.2785738,3.783837,0,1.197987,0.2785738,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.473722,6.598924,3.33,0,3.33,12.915,92.2498,0.2183473,0.3064311,0,5,6.598924
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8746987,0.8746987,0,0,0,0.8746987,0,0,1.110223E-16,0,0,0.9207355,0.8746987,0,0,1.143722,9.595924,0,0.9207355,-0.9207355,11.94446,85.31738,0.2183473,0.9621686,0,0,9.595924
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9756606,0.9756606,0,0,0,0.9756606,0,0,1.110223E-16,0,0,1.027011,0.9756606,0,0,2.166762,8.675189,0,1.027011,-1.027011,10.86189,77.58479,0.2183473,1.073227,0,0,8.675189
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8735438,0.8735438,0,0,0,0.8735438,0,0,1.110223E-16,0,0,0.9195198,0.8735438,0,0,3.307885,7.648177,0,0.9195198,-0.9195198,9.892633,70.66153,0.2183473,0.9608982,0,0,7.648177
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.9156113,0.9156113,0,0,0,0.9156113,0,0,1.110223E-16,0,0,0.9638013,0.9156113,0,0,4.329574,6.728658,0,0.9638013,-0.9638013,8.876698,63.40486,0.2183473,1.007172,0,0,6.728658
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.415311,1.415311,0,0,0,1.415311,0,0,2.220446E-16,0,0,1.489801,1.415311,0,0,5.400465,5.764856,0,1.489801,-1.489801,7.306309,52.18782,0.2183473,1.556842,0,0,5.764856
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.055799,4.275055,0,0,0,7.306309,52.18782,0.2183473,0,0,0,4.275055
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6808398,0.6808398,0,0,0,0.6808398,0,0,1.110223E-16,0,0,0.7166736,0.6808398,0,0,7.055799,4.275055,0,0.7166736,-0.7166736,6.550869,46.79183,0.2183473,0.7489238,0,0,4.275055
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.212845,1.212845,0,0,0,1.212845,7.348579,0,0,0,0.08912686,1.276679,1.212845,0,0,7.852103,3.558382,0,1.187552,-1.187552,5.299079,37.85049,0.2183473,1.334129,0.07130149,0,3.647508
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.715437,1.715437,0,0,0,1.715437,40.77665,0,0,0,0.6994978,1.805723,1.715437,0,0,9.171605,2.37083,0,1.106226,-1.106226,4.133015,29.52148,0.2183473,1.886981,0.5595982,0,3.070327
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.840581,2.840581,5,0,1.53,2.840581,32.71558,0,0,0,0.9293127,0,0,2.159419,2.051448,10.40074,1.264604,2.980761,0,2.980761,6.960813,49.71999,0.218464,3.124639,0.7434502,5,2.193917
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,2.148298,2.148298,4.84319,0,1.487191,2.148298,74.53753,0,0,0,1.601288,0,0,2.694892,2.560148,7.419984,3.947289,4.161436,0,4.161436,10.9087,77.91911,0.2185414,2.363127,1.28103,5,5.548576
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,2.191322,2.191322,3.532128,0,1.129271,2.191322,84.29494,0,0,0,1.847173,0,0,1.340806,1.273766,3.258548,7.692581,3.120939,0,3.120939,13.86948,99.06752,0.2185457,2.410454,1.477739,5,9.539754
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,7.128117,7.128117,5,0,1.53,7.128117,21.84765,0,0,0,1.557326,2.240123,2.128116,0,0,0.1376091,10.50143,0,0.6827962,-0.6827962,13.14975,93.9266,0.2185457,7.840928,1.245861,5,12.05875
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.673275,5.673275,3.560724,0,1.137078,5.673275,54.99485,0,0,0,3.120009,2.223737,2.112551,0,0,0.8962716,9.81863,0.8962716,0,0.8962716,14.00003,100,0.2185724,6.240602,2.496007,5,12.93864
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.209721,1.209721,0,0,0,1.209721,297.502,2.325554,0,0,3.598945,1.273391,1.209721,0,0,0,10.62527,0,0,0,14.00003,100,0.2185724,1.330693,2.879156,0,14.22422
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,6.258719,6.258719,3.79022,0,1.19973,6.258719,41.51682,0,0,0,2.598421,2.598421,2.4685,0,0,0,10.62527,0,0,0,14.00003,100,0.2185724,6.884592,2.078737,5,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,2.147548,0,0,2.147548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185724,0,1.718039,0,12.77282
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.736505,3.736505,2.041909,0,0.7224413,3.736505,47.73939,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2185724,4.110155,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.436727,3.436727,2.65357,0,0.8894246,3.436727,23.98724,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2185724,3.7804,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.4350135,0.4350135,0,0,0,0.4350135,38.14159,0,1.110223E-16,0,0.165921,0.457909,0.4350135,0,0,0,10.62527,0,0.2919879,-0.2919879,13.69225,97.80156,0.2185724,0.4785149,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,5.183406,5.183406,5,0,1.53,5.183406,0,0,0,0,0,0.193059,0.183406,0,0,0.324431,10.33329,0,0.193059,-0.193059,13.48874,96.34798,0.2185724,5.701746,0,5,10.33329
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,13.02302,8.33,5,0,1.53,8.33,0,0,4.693019,5.995321,0,3.505263,3.33,0,0,0.538941,10.14023,0,3.505263,-3.505263,9.793872,69.95609,0.2185724,14.32532,0,5,10.14023
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.947214,4.947214,5,0,1.53,4.947214,0,0,0,0,0,0,0,0.05278657,0.05014724,4.433678,6.634964,0.05014724,0,0.05014724,9.841446,70.2959,0.2185746,5.441935,0,5,6.634964
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.396465,2.396465,5,0,1.53,2.396465,0,0,0,0,0,0,0,2.603535,2.473358,4.383531,6.680097,2.473358,0,2.473358,12.18788,87.05611,0.2186809,2.636112,0,5,6.680097
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.104496,1.104496,0,0,0,1.104496,0,0,2.220446E-16,0,0,1.162628,1.104496,0,0,1.910173,8.906118,0,1.162628,-1.162628,10.96236,78.30243,0.2186809,1.214946,0,0,8.906118
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.690928,0.690928,0,0,0,0.690928,0,0,1.110223E-16,0,0,0.7272926,0.690928,0,0,3.201981,7.743491,0,0.7272926,-0.7272926,10.19573,72.82648,0.2186809,0.7600208,0,0,7.743491
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2862171,0.2862171,0,0,0,0.2862171,0,0,5.551115E-17,0,0,0.3012812,0.2862171,0,0,4.010084,7.016199,0,0.3012812,-0.3012812,9.87815,70.55807,0.2186809,0.3148388,0,0,7.016199
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.344841,6.714918,0,0,0,9.87815,70.55807,0.2186809,0,0,0,6.714918
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.479161,0.479161,0,0,0,0.479161,0,0,0,0,0,0.50438,0.479161,0,0,4.344841,6.714918,0,0.50438,-0.50438,9.346487,66.76049,0.2186809,0.5270771,0,0,6.714918
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.9462215,0.9462215,0,0,0,0.9462215,0,0,1.110223E-16,0,0,0.9960227,0.9462215,0,0,4.905263,6.210537,0,0.9960227,-0.9960227,8.296587,59.26122,0.2186809,1.040844,0,0,6.210537
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.433255,0.433255,0,0,0,0.433255,0,0,5.551115E-17,0,0,0.4560579,0.433255,0,0,6.011955,5.214515,0,0.4560579,-0.4560579,7.81586,55.82746,0.2186809,0.4765805,0,0,5.214515
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.188607,1.188607,0,0,0,1.188607,7.915293,0,0,0,0.09408174,1.251165,1.188607,0,0,6.518686,4.758457,0,1.157084,-1.157084,6.596186,47.11552,0.2186809,1.307468,0.07526539,0,4.852539
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.404267,3.404267,5,0,1.53,3.404267,17.89346,0,0,0,0.609141,0,0,1.595733,1.515947,7.804335,3.601373,2.125088,0,2.125088,8.612222,61.51574,0.218764,3.744693,0.4873128,5,4.210514
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.738779,6.738779,5,0,1.53,6.738779,18.65295,0,8.881784E-16,0,1.256981,1.830294,1.738779,0,0,5.679247,5.513952,0,0.5733125,-0.5733125,8.007897,57.19915,0.218764,7.412657,1.005585,5,6.770934
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.919746,5.919746,5,0,1.53,5.919746,37.593,0,0,0,2.22541,0.9681538,0.9197461,0,0,6.31626,4.940639,1.257256,0,1.257256,9.200635,65.71869,0.2188012,6.511721,1.780328,5,7.16605
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,3.149358,3.149358,5,0,1.53,3.149358,80.29186,0,0,0,2.528678,0,0,1.850642,1.75811,5.059004,6.07217,4.286788,0,4.286788,13.26744,94.76723,0.2188861,3.464294,2.022943,5,8.600849
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.961646,6.961646,4.207769,0,1.313721,6.961646,52.73227,4.440892E-16,0,0,3.671034,2.898818,2.753877,0,0,0.7722163,9.93028,0.7722163,0,0.7722163,14.00003,100,0.2188885,7.657811,2.936827,5,13.60131
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,3.056749,3.056749,1.25,0,0.50625,3.056749,83.56944,0.6526671,0,0,2.554508,1.901841,1.806749,0,0,0,10.62527,0,0,0,14.00003,100,0.2188885,3.362423,2.043606,5,13.17978
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.687559,1.687559,0,0,0,1.687559,134.9091,0.5002924,0,0,2.276671,1.776378,1.687559,0,0,0,10.62527,0,0,0,14.00003,100,0.2188885,1.856315,1.821337,0,12.90195
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,6.336284,6.336284,3.006284,0,0.9857154,6.336284,59.27671,0.2506773,0,0,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188885,6.969912,3.004752,5,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.99719,2.99719,0,0,0,2.99719,97.8579,0,4.440892E-16,0,2.932988,3.154937,2.99719,0,0,0,10.62527,0,0.2219496,-0.2219496,13.76607,98.3289,0.2188885,3.296909,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.966431,1.966431,0,0,0,1.966431,110.0226,0,0,0,2.163519,2.069927,1.966431,0,0,0.2466107,10.40332,0.09359191,0,0.09359191,13.85486,98.9631,0.2188798,2.163074,1.730815,0,12.56684
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.7965944,0,0,0.9496132,0,0,0,0,0.1530187,10.48756,0.1530187,0,0.1530187,14.00003,100,0.2188656,0,0.7596905,0,11.43717
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,8.900058,8.33,5,0,1.53,8.33,1.522208,0,0.570058,1.460064,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.2188656,9.790064,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,8.135155,8.135155,5,0,1.53,8.135155,0,0,0,0.61867,0,3.300163,3.135154,0,0,3.753848,7.246811,0,3.300163,-3.300163,6.960138,49.71517,0.2188656,8.94867,0,5,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.583895,6.583895,5,0,1.53,6.583895,0,0,0,0,0,1.667258,1.583895,0,0,7.420695,3.946648,0,1.667258,-1.667258,5.202694,37.16203,0.2188656,7.242284,0,5,3.946648
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.604218,5.604218,5,0,1.53,5.604218,0,0,0,0,0,0.6360186,0.6042176,0,0,9.273204,2.279391,0,0.6360186,-0.6360186,4.532272,32.37331,0.2188656,6.164639,0,5,2.279391
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.1056445,0.1056445,3.610908,0,1.150778,0.1056445,0,0,0,0,0,0,0,3.505263,3.33,9.979892,1.643372,3.33,0,3.33,7.691387,54.93837,0.2188602,0.1162089,0,5,1.643372
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.649891,4.640372,3.33,0,3.33,10.8505,77.50343,0.2188412,0,0,5,4.640372
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,3.494622,0,1.119032,0,0,0,0,0,0,0,0,3.494622,3.319891,3.319891,7.637372,3.319891,0,3.319891,14.00003,100,0.2188219,0,0,5,7.637372
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,2.045137,2.045137,0,0,0,2.045137,0,0,4.440892E-16,0,0,2.152776,2.045137,0,0,0,10.62527,0,2.152776,-2.152776,11.7308,83.79128,0.2188219,2.249651,0,0,10.62527
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.363869,1.363869,0,0,0,1.363869,0,0,2.220446E-16,0,0,1.435652,1.363869,0,0,2.391973,8.472498,0,1.435652,-1.435652,10.21749,72.98195,0.2188219,1.500256,0,0,8.472498
