Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8901526,0.8901526,0,0,0,0.8901526,0,0,0,0,0,0.9370028,0.8901526,0,0,3.987142,7.036847,0,0.9370028,-0.9370028,9.229805,65.92705,0.2188219,0.9791679,0,0,7.036847
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.028256,6.099844,0,0,0,9.229805,65.92705,0.2188219,0,0,0,6.099844
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.545189,1.545189,0,0,0,1.545189,0,0,2.220446E-16,0,0,1.626515,1.545189,0,0,5.028256,6.099844,0,1.626515,-1.626515,7.515308,53.68067,0.2188219,1.699708,0,0,6.099844
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,6.835495,4.473329,0.03760793,0,0.03760793,7.550986,53.93551,0.2188184,0,0.03008634,0,4.510937
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,6.797887,4.507176,0.324372,0,0.324372,7.858713,56.13355,0.2187884,0,0.2594976,0,4.831548
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,5.261133,5.261133,5,0,1.53,5.261133,22.63997,0,0,0,1.191119,0.2748764,0.2611326,0,0,6.473515,4.799111,0.9162425,0,0.9162425,8.727937,62.34228,0.2188153,5.787246,0.9528952,5,5.99023
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.871183,2.871183,5,0,1.53,2.871183,68.28234,0,0,0,1.960511,0,0,2.128817,2.022376,5.557272,5.623729,3.982887,0,3.982887,12.50644,89.3315,0.2189277,3.158302,1.568409,5,7.58424
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.363252,1.363252,0,0,0,1.363252,157.3453,0,0,0,2.145013,1.435002,1.363252,0,0,1.574385,9.208327,0.7100105,0,0.7100105,13.18001,94.14275,0.218862,1.499577,1.71601,0,11.35334
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.714306,2.714306,0,0,0,2.714306,90.1235,0,0,0,2.446228,2.857164,2.714306,0,0,0.8643745,9.847337,0,0.4109365,-0.4109365,12.74685,91.04871,0.218862,2.985737,1.956982,0,12.29356
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.783006,1.783006,0,0,0,1.783006,210.5875,0.5569683,0,0,3.754787,1.876849,1.783006,0,0,1.320971,9.4364,1.320971,0,1.320971,14.00003,100,0.2187399,1.961307,3.00383,0,13.19119
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187399,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.667831,4.667831,2.281799,0,0.7879311,4.667831,53.80685,0,0,0,2.511613,2.511613,2.386032,0,0,0,10.62527,0,0,0,14.00003,100,0.2187399,5.134614,2.00929,5,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5839632,0.5839632,0,0,0,0.5839632,387.2385,1.646632,0,0,2.261331,0.6146981,0.5839632,0,0,0,10.62527,0,0,0,14.00003,100,0.2187399,0.6423596,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,1.003425,1.003425,0,0,0,1.003425,145.8499,0.4072577,0,0,1.463495,1.056237,1.003425,0,0,0,10.62527,0,0,0,14.00003,100,0.2187399,1.103768,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.2046026,0.2046026,0,0,0,0.2046026,433.4046,0.6713858,0,0,0.8867569,0.2153711,0.2046026,0,0,0,10.62527,0,0,0,14.00003,100,0.2187399,0.2250628,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,5.336895,5.336895,5,0,1.53,5.336895,3.309663,0,0,0,0.1766333,0.354627,0.3368956,0,0,0,10.62527,0,0.1779937,-0.1779937,13.81241,98.65984,0.2187399,5.870585,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.98177,2.98177,0,0,0,2.98177,0,0,4.440892E-16,0,0,3.138705,2.98177,0,0,0.1977707,10.44728,0,3.138705,-3.138705,10.50392,75.02785,0.2187399,3.279947,0,0,10.44728
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.534811,0.534811,0,0,0,0.534811,0,0,0,0,0,0.562959,0.534811,0,0,3.685221,7.308575,0,0.562959,-0.562959,9.91051,70.78922,0.2187399,0.5882921,0,0,7.308575
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,2.069314,2.069314,0,0,0,2.069314,0,0,0,0,0,2.178226,2.069314,0,0,4.310731,6.745616,0,2.178226,-2.178226,7.614458,54.38888,0.2187399,2.276246,0,0,6.745616
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.769617,1.769617,0,0,0,1.769617,0,0,0,0,0,1.862755,1.769617,0,0,6.730981,4.567391,0,1.862755,-1.862755,5.650942,40.36379,0.2187399,1.946579,0,0,4.567391
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.8287495,0.8287495,0,0,0,0.8287495,0,0,1.110223E-16,0,0,0.872368,0.8287495,0,0,8.800709,2.704636,0,0.872368,-0.872368,4.731386,33.79554,0.2187399,0.9116245,0,0,2.704636
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.263834,1.263834,0,0,0,1.263834,0,0,2.220446E-16,0,0,1.330352,1.263834,0,0,9.770007,1.832268,0,1.330352,-1.330352,3.329072,23.77904,0.2187399,1.390218,0,0,1.832268
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9857044,0.9857044,4.490968,0,1.391034,0.9857044,0,0,0,0,0,0,0,3.505263,3.33,11.24818,0.501916,3.33,0,3.33,6.488187,46.3441,0.2188473,1.084275,0,5,0.501916
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6819488,0.6819488,4.187212,0,1.308109,0.6819488,0,0,0,0,0,0,0,3.505263,3.33,7.918176,3.498916,3.33,0,3.33,9.647303,68.90916,0.2189156,0.7501438,0,5,3.498916
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.7258928,0.7258928,4.231156,0,1.320106,0.7258928,0,0,0,0,0,0,0,3.505263,3.33,4.588176,6.495916,3.33,0,3.33,12.80642,91.47423,0.2189893,0.7984821,0,5,6.495916
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.258176,9.492916,0,0,0,12.80642,91.47423,0.2189893,0,0,0,9.492916
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.540335,1.540335,0,0,0,1.540335,0,0,0,0,0,1.621405,1.540335,0,0,1.258176,9.492916,0,1.621405,-1.621405,11.09731,79.26632,0.2189893,1.694368,0,0,9.492916
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.314303,1.314303,0,0,0,1.314303,2.90457,0,2.220446E-16,0,0.03817485,1.383476,1.314303,0,0,3.059737,7.871511,0,1.345302,-1.345302,9.679235,69.13725,0.2189893,1.445733,0.03053988,0,7.909686
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1326646,0.1326646,0,0,0,0.1326646,636.4126,0,0,0,0.8442944,0.139647,0.1326646,0,0,4.554516,6.526209,0.7046474,0,0.7046474,10.34772,73.91215,0.2189244,0.1459311,0.6754355,0,7.370504
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,3.849869,7.160392,1.545951,0,1.545951,11.81434,84.38797,0.2187823,0,1.23676,0,8.706343
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,8.138749,8.138749,5,0,1.53,8.138749,31.41256,0,0,0.6226243,2.55659,3.303947,3.138749,0,0,2.303919,8.551747,0,0.747357,-0.747357,11.02656,78.76096,0.2187823,8.952624,2.045272,5,11.10834
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,1.25,0,0.50625,0,0,1.758457,0,0,3.642772,0,0,0,0,3.134315,7.80439,3.134315,0,3.134315,14.00003,100,0.2184946,0,2.914217,5,11.44716
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.504213,4.504213,1.25,0,0.50625,4.504213,92.11299,0.723478,0,0,4.148965,3.425487,3.254213,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,4.954634,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,2.029494,2.029494,0,0,0,2.029494,194.3442,1.807894,0,0,3.944204,2.136309,2.029494,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,2.232443,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,0,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.5052428,0.5052428,0,0,0,0.5052428,526.3912,2.127719,0,0,2.659554,0.5318345,0.5052428,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,0.5557671,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,3.19506,3.19506,2.335217,0,0.8025142,3.19506,28.32806,0,0,0,0.9050986,0.9050986,0.8598437,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,3.514567,0.7240789,5,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0.1325992,0,0,0.1325992,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184946,0,0.1060793,0,10.75787
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,6.438962,6.438962,5,0,1.53,6.438962,0,0,0,0,0,1.514696,1.438962,0,0,0,10.62527,0,1.514696,-1.514696,12.4034,88.59552,0.2184946,7.082858,0,5,10.62527
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1770422,0.1770422,0,0,0,0.1770422,0,0,0,0,0,0.1863602,0.1770422,0,0,1.682996,9.110578,0,0.1863602,-0.1863602,12.20696,87.19238,0.2184946,0.1947464,0,0,9.110578
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.890063,8.924217,0,0,0,12.20696,87.19238,0.2184946,0,0,0,8.924217
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2711945,0.2711945,0,0,0,0.2711945,0,0,0,0,0,0.285468,0.2711945,0,0,1.890063,8.924217,0,0.285468,-0.285468,11.90605,85.04302,0.2184946,0.298314,0,0,8.924217
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5945397,0.5945397,0,0,0,0.5945397,0,0,1.110223E-16,0,0,0.6258313,0.5945397,0,0,2.207249,8.63875,0,0.6258313,-0.6258313,11.24636,80.33101,0.2184946,0.6539937,0,0,8.63875
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.902617,8.012918,0,0,0,11.24636,80.33101,0.2184946,0,0,0,8.012918
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.9891238,0.9891238,0,0,0,0.9891238,0,0,0,0,0,1.041183,0.9891238,0,0,2.902617,8.012918,0,1.041183,-1.041183,10.14886,72.49171,0.2184946,1.088036,0,0,8.012918
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1440445,0.1440445,0,0,0,0.1440445,0,0,0,0,0,0.1516258,0.1440445,0,0,4.059487,6.971735,0,0.1516258,-0.1516258,9.989033,71.35009,0.2184946,0.1584489,0,0,6.971735
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1619427,0.1619427,0,0,0,0.1619427,0,0,0,0,0,0.1704659,0.1619427,0,0,4.227961,6.82011,0,0.1704659,-0.1704659,9.809345,70.06661,0.2184946,0.1781369,0,0,6.82011
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.417367,6.649644,0,0,0,9.809345,70.06661,0.2184946,0,0,0,6.649644
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.8055321,0.8055321,0,0,0,0.8055321,0,0,0,0,0,0.8479285,0.8055321,0,0,4.417367,6.649644,0,0.8479285,-0.8479285,8.91555,63.68238,0.2184946,0.8860853,0,0,6.649644
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,5.35951,5.801715,0.04367848,0,0.04367848,8.956987,63.97835,0.2184906,0,0.03494279,0,5.845394
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.9784703,0.9784703,0,0,0,0.9784703,33.562,0,1.110223E-16,0,0.3283942,1.029969,0.9784703,0,0,5.315832,5.841026,0,0.7015745,-0.7015745,8.217463,58.69604,0.2184906,1.076317,0.2627154,0,6.16942
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.673204,1.673204,0,0,0,1.673204,16.81144,0,2.220446E-16,0,0.2812897,1.761268,1.673204,0,0,6.095359,5.139452,0,1.479978,-1.479978,6.657429,47.55297,0.2184906,1.840525,0.2250318,0,5.420741
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.215907,1.215907,0,0,0,1.215907,40.3078,0,0,0,0.4901054,1.279902,1.215907,0,0,7.739779,3.659473,0,0.7897968,-0.7897968,5.82491,41.60642,0.2184906,1.337498,0.3920843,0,4.149579
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,4.397573,4.397573,5,0,1.53,4.397573,10.80687,0,0,0,0.4752399,0,0,0.602427,0.5723057,8.617331,2.869676,1.047546,0,1.047546,6.818699,48.7049,0.2185287,4.83733,0.3801919,5,3.344916
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,8.820285,8.33,5,0,1.53,8.33,5.828042,0,0.4902848,1.372313,0.4854758,3.505263,3.33,0,0,7.569785,3.812468,0,3.019787,-3.019787,3.635564,25.96826,0.2185287,9.702313,0.3883807,5,4.297943
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.7694592,0.7694592,4.274723,0,1.331999,0.7694592,174.7876,0,0,0,1.344919,0,0,3.505263,3.33,10.9251,0.7926801,4.67492,0,4.67492,8.070581,57.6469,0.2184851,0.8464051,1.075935,5,2.137599
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,4.397755,4.397755,5,0,1.53,4.397755,27.08028,0,0,0,1.190924,0,0,0.6022454,0.5721331,6.250185,5.000108,1.763057,0,1.763057,9.743165,69.59389,0.218544,4.83753,0.9527394,5,6.191032
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,3.23399,3.23399,5,0,1.53,3.23399,23.44608,0,0,0,0.7582439,0,0,1.76601,1.677709,4.487128,6.586859,2.435953,0,2.435953,12.05411,86.10063,0.2186366,3.557389,0.6065951,5,7.345103
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.900523,3.900523,5,0,1.53,3.900523,13.49526,0,0,0,0.5263856,0,0,1.099477,1.044504,2.051175,8.779217,1.570889,0,1.570889,13.54439,96.74545,0.2186958,4.290575,0.4211085,5,9.305603
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.937928,3.937928,4.35993,0,1.355261,3.937928,0.9160195,0,0,0,0.03607219,0,0,0.4220026,0.4009025,0.4802854,10.19302,0.4369746,0,0.4369746,13.95894,99.70651,0.2187137,4.33172,0.02885775,5,10.22909
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.146444,1.146444,0,0,0,1.146444,15.29286,0,0,0,0.1753241,1.206783,1.146444,0,0,0.04331079,10.58629,0,1.031459,-1.031459,12.87169,91.94043,0.2187137,1.261089,0.1402593,0,10.76162
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.877989,2.877989,0,0,0,2.877989,2.913791,0,4.440892E-16,0,0.08385858,3.029462,2.877989,0,0,1.189377,9.554835,0,2.945603,-2.945603,9.766748,69.76234,0.2187137,3.165787,0.06708686,0,9.638694
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.462269,6.609232,0,0,0,9.766748,69.76234,0.2187137,0,0,0,6.609232
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.973258,7.973258,5,0,1.53,7.973258,0,0,8.881784E-16,0.4405831,0,3.129745,2.973257,0,0,4.462269,6.609232,0,3.129745,-3.129745,6.467708,46.19782,0.2187137,8.770583,0,5,6.609232
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.708256,3.708256,5,0,1.53,3.708256,0,0,0,0,0,0,0,1.291744,1.227157,7.939763,3.479487,1.227157,0,1.227157,7.631891,54.51339,0.2187652,4.079082,0,5,3.479487
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7983227,0.7983227,4.303586,0,1.339879,0.7983227,0,0,0,0,0,0,0,3.505263,3.33,6.712606,4.583929,3.33,0,3.33,10.79101,77.07846,0.2188476,0.878155,0,5,4.583929
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1261288,0.1261288,3.631392,0,1.15637,0.1261288,0,0,0,0,0,0,0,3.505263,3.33,3.382606,7.580929,3.33,0,3.33,13.95012,99.64352,0.2188449,0.1387417,0,5,7.580929
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.137968,1.137968,0,0,0,1.137968,0,0,0,0,0,1.197861,1.137968,0,0,0.05260625,10.57793,0,1.197861,-1.197861,12.68746,90.62457,0.2188449,1.251765,0,0,10.57793
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5569932,0.5569932,0,0,0,0.5569932,0,0,1.110223E-16,0,0,0.5863086,0.5569932,0,0,1.383563,9.380067,0,0.5863086,-0.5863086,12.06944,86.21012,0.2188449,0.6126925,0,0,9.380067
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.10394,1.10394,0,0,0,1.10394,0,0,0,0,0,1.162043,1.10394,0,0,2.035017,8.793758,0,1.162043,-1.162043,10.84454,77.46085,0.2188449,1.214334,0,0,8.793758
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1691969,0.1691969,0,0,0,0.1691969,0,0,0,0,0,0.178102,0.1691969,0,0,3.326176,7.631716,0,0.178102,-0.178102,10.65681,76.11988,0.2188449,0.1861166,0,0,7.631716
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.800754,0.800754,0,0,0,0.800754,0,0,1.110223E-16,0,0,0.8428988,0.800754,0,0,3.524067,7.453614,0,0.8428988,-0.8428988,9.768312,69.77351,0.2188449,0.8808293,0,0,7.453614
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.649396,1.649396,0,0,0,1.649396,0,0,2.220446E-16,0,0,1.736206,1.649396,0,0,4.460621,6.610715,0,1.736206,-1.736206,7.938189,56.70124,0.2188449,1.814336,0,0,6.610715
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.318502,1.318502,0,0,0,1.318502,7.041929,0,2.220446E-16,0,0.09284797,1.387897,1.318502,0,0,6.389739,4.874509,0,1.295049,-1.295049,6.573088,46.95053,0.2188449,1.450352,0.07427838,0,4.967357
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,6.098829,6.098829,5,0,1.53,6.098829,3.339704,0,0,0,0.2036829,1.156662,1.098829,0,0,7.828682,3.57946,0,0.9529796,-0.9529796,5.568559,39.77534,0.2188449,6.708712,0.1629463,5,3.783143
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,8.887548,2.62648,3.609367,0,3.609367,8.992704,64.23347,0.2188009,0,0.2234932,5,2.905847
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,6.392706,6.392706,5,0,1.53,6.392706,8.942321,0,0,0,0.5716563,1.466006,1.392706,0,0,5.278182,5.87491,0,0.89435,-0.89435,8.049977,57.49972,0.2188009,7.031977,0.457325,5,6.446567
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.549244,3.549244,5,0,1.53,3.549244,33.89967,0,0,0,1.203182,0,0,1.450756,1.378218,6.271904,4.98056,2.5814,0,2.5814,10.49891,74.99205,0.2188931,3.904168,0.9625455,5,6.183742
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.689867,1.689867,3.840578,0,1.213478,1.689867,84.42072,0,0,0,1.426598,0,0,2.150711,2.043175,3.690504,7.303821,3.469773,0,3.469773,13.79062,98.50426,0.2189039,1.858853,1.141278,5,8.730418
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,4.035726,4.035726,3.416576,0,1.097725,4.035726,21.61861,0,0,0,0.8724679,0.651737,0.6191502,0,0,0.2207309,10.42662,0.2207309,0,0.2207309,14.00003,100,0.2189103,4.439299,0.6979743,5,11.29908
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,5.10373,5.10373,4.63721,0,1.430958,5.10373,9.621858,4.440892E-16,0,0,0.4910736,0.4910736,0.46652,0,0,0,10.62527,0,0,0,14.00003,100,0.2189103,5.614103,0.3928589,5,11.11635
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.501313,2.501313,0,0,0,2.501313,46.62376,0,0,0,1.166206,2.632962,2.501313,0,0,0,10.62527,0,1.466755,-1.466755,12.45393,88.95648,0.2189103,2.751445,0.9329652,0,11.79148
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.964016,7.964016,5,0,1.53,7.964016,15.16681,0,0,0.4304182,1.207887,3.120017,2.964016,0,0,1.629728,9.158519,0,1.91213,-1.91213,10.43837,74.55964,0.2189103,8.760418,0.96631,5,10.36641
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.582963,4.582963,5,0,1.53,4.582963,29.27223,0,0,0,1.341536,0,0,0.417037,0.3961852,3.754317,7.246389,1.737721,0,1.737721,12.08692,86.33495,0.2189652,5.041259,1.073228,5,8.587925
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,2.081784,2.081784,0,0,0,2.081784,28.178,0,0,0,0.5866051,2.191352,2.081784,0,0,2.016596,8.810338,0,1.604747,-1.604747,10.39537,74.25246,0.2189652,2.289963,0.4692841,0,9.396943
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,3.799648,7.205591,0.1552387,0,0.1552387,10.54264,75.30441,0.2189511,0,0.124191,0,7.36083
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.50855,6.50855,5,0,1.53,6.50855,0,0,0,0,0,1.587947,1.50855,0,0,3.644409,7.345306,0,1.587947,-1.587947,8.868794,63.3484,0.2189511,7.159405,0,5,7.345306
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,7.134145,7.134145,5,0,1.53,7.134145,0,0,0,0,0,2.246469,2.134145,0,0,5.408795,5.757359,0,2.246469,-2.246469,6.500808,46.43425,0.2189511,7.84756,0,5,5.757359
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.904872,3.51089,3.33,0,3.33,9.659924,68.99931,0.2189325,0,0,5,3.51089
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8957613,0.8957613,4.401024,0,1.36648,0.8957613,0,0,0,0,0,0,0,3.505263,3.33,4.574872,6.50789,3.33,0,3.33,12.81904,91.56438,0.2190261,0.9853375,0,5,6.50789
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.622073,1.622073,0,0,0,1.622073,0,0,2.220446E-16,0,0,1.707445,1.622073,0,0,1.244872,9.504889,0,1.707445,-1.707445,11.01923,78.70866,0.2190261,1.78428,0,0,9.504889
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.7538455,0.7538455,0,0,0,0.7538455,0,0,1.110223E-16,0,0,0.7935216,0.7538455,0,0,3.142033,7.797445,0,0.7935216,-0.7935216,10.18279,72.73406,0.2190261,0.8292301,0,0,7.797445
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.8584879,0.8584879,0,0,0,0.8584879,0,0,1.110223E-16,0,0,0.9036714,0.8584879,0,0,4.023724,7.003923,0,0.9036714,-0.9036714,9.230235,65.93012,0.2190261,0.9443367,0,0,7.003923
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.8618467,0.8618467,0,0,0,0.8618467,0,0,1.110223E-16,0,0,0.9072071,0.8618467,0,0,5.027803,6.100252,0,0.9072071,-0.9072071,8.273955,59.09956,0.2190261,0.9480314,0,0,6.100252
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.231122,1.231122,0,0,0,1.231122,0,0,2.220446E-16,0,0,1.295918,1.231122,0,0,6.03581,5.193045,0,1.295918,-1.295918,6.907938,49.34232,0.2190261,1.354234,0,0,5.193045
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.4927151,0.4927151,0,0,0,0.4927151,0,0,5.551115E-17,0,0,0.5186475,0.4927151,0,0,7.475719,3.897127,0,0.5186475,-0.5186475,6.361235,45.43731,0.2190261,0.5419866,0,0,3.897127
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.087982,1.087982,0,0,0,1.087982,0,0,2.220446E-16,0,0,1.145244,1.087982,0,0,8.051994,3.378479,0,1.145244,-1.145244,5.154042,36.81451,0.2190261,1.19678,0,0,3.378479
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.6432657,0.6432657,0,0,0,0.6432657,12.25295,0,1.110223E-16,0,0.07881906,0.6771218,0.6432657,0,0,9.324488,2.233235,0,0.5983028,-0.5983028,4.523376,32.30976,0.2190261,0.7075923,0.06305525,0,2.312054
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.779151,1.779151,4.954059,0,1.517458,1.779151,42.09938,0,0,0,0.7490116,0,0,3.174908,3.016162,9.989268,1.634932,3.765174,0,3.765174,8.095333,57.82369,0.2191494,1.957066,0.5992093,5,2.383944
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.683138,2.683138,5,0,1.53,2.683138,72.84225,0,0,0,1.954458,0,0,2.316862,2.201019,6.224095,5.023589,4.155477,0,4.155477,12.03757,85.98244,0.2192427,2.951452,1.563566,5,6.978047
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.262649,2.262649,0,0,0,2.262649,102.22,0,0,0,2.312881,2.381736,2.262649,0,0,2.068618,8.763518,0,0.06885501,-0.06885501,11.96499,85.46401,0.2192427,2.488914,1.850305,0,11.0764
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.889619,3.889619,2.799051,0,0.9291408,3.889619,84.66357,0,0,0,3.29309,1.147967,1.090569,0,0,2.145123,8.694663,2.145123,0,2.145123,14.00003,100,0.2192425,4.278581,2.634472,5,11.98775
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.422086,2.422086,0,0,0,2.422086,131.0635,0.6249068,0,0,3.174471,2.549564,2.422086,0,0,0,10.62527,0,0,0,14.00003,100,0.2192425,2.664295,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192425,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.770219,1.770219,0,0,0,1.770219,140.7347,0.6279242,0,0,2.491313,1.863389,1.770219,0,0,0,10.62527,0,0,0,14.00003,100,0.2192425,1.947241,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.647704,2.647704,0,0,0,2.647704,109.709,0.1177137,0,0,2.90477,2.787057,2.647704,0,0,0,10.62527,0,0,0,14.00003,100,0.2192425,2.912474,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192425,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,2.05518,2.05518,0,0,0,2.05518,86.40476,0,0,0,1.775773,2.163347,2.05518,0,0,0,10.62527,0,0.387574,-0.387574,13.59149,97.08187,0.2192425,2.260698,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.6024588,0.6024588,0,0,0,0.6024588,140.2982,0,0,0,0.8452389,0.6341671,0.6024588,0,0,0.4306377,10.2377,0.2110717,0,0.2110717,13.79173,98.51215,0.2192235,0.6627046,0.6761911,0,11.08294
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.586238,2.586238,0,0,0,2.586238,7.001178,0,0,0,0.1810671,2.722356,2.586238,0,0,0.219566,10.42766,0,2.541289,-2.541289,11.11298,79.37824,0.2192235,2.844862,0.1448537,0,10.60873
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,4.042595,4.042595,5,0,1.53,4.042595,0,0,0,0,0,0,0,0.957405,0.9095348,3.04322,7.886376,0.9095348,0,0.9095348,11.97584,85.54152,0.2192609,4.446855,0,5,7.886376
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.492381,5.492381,5,0,1.53,5.492381,0,0,0,0,0,0.5182952,0.4923804,0,0,2.133685,8.704958,0,0.5182952,-0.5182952,11.42951,81.63916,0.2192609,6.041618,0,5,8.704958
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709569,8.186663,0,0,0,11.42951,81.63916,0.2192609,0,0,0,8.186663
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.116365,1.116365,0,0,0,1.116365,0,0,2.220446E-16,0,0,1.175121,1.116365,0,0,2.709569,8.186663,0,1.175121,-1.175121,10.19082,72.79142,0.2192609,1.228002,0,0,8.186663
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.09608943,0.09608943,0,0,0,0.09608943,0,0,1.387779E-17,0,0,0.1011468,0.09608943,0,0,4.015259,7.011541,0,0.1011468,-0.1011468,10.0842,72.02986,0.2192609,0.1056984,0,0,7.011541
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1324732,0.1324732,0,0,0,0.1324732,0,0,0,0,0,0.1394455,0.1324732,0,0,4.127645,6.910394,0,0.1394455,-0.1394455,9.937212,70.97995,0.2192609,0.1457205,0,0,6.910394
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.22126,1.22126,0,0,0,1.22126,0,0,0,0,0,1.285537,1.22126,0,0,4.282584,6.770949,0,1.285537,-1.285537,8.582137,61.30086,0.2192609,1.343386,0,0,6.770949
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5582932,0.5582932,0,0,0,0.5582932,0,0,1.110223E-16,0,0,0.5876771,0.5582932,0,0,5.710958,5.485412,0,0.5876771,-0.5876771,7.962671,56.87611,0.2192609,0.6141226,0,0,5.485412
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.123209,1.123209,0,0,0,1.123209,0,0,0,0,0,1.182325,1.123209,0,0,6.363933,4.897735,0,1.182325,-1.182325,6.716391,47.97412,0.2192609,1.23553,0,0,4.897735
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1705426,0.1705426,0,0,0,0.1705426,0,0,0,0,0,0.1795185,0.1705426,0,0,7.677628,3.715409,0,0.1795185,-0.1795185,6.527162,46.62249,0.2192609,0.1875968,0,0,3.715409
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.870783,0.870783,0,0,0,0.870783,0,0,0,0,0,0.9166136,0.870783,0,0,7.877093,3.535891,0,0.9166136,-0.9166136,5.560966,39.72111,0.2192609,0.9578612,0,0,3.535891
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.642232,1.642232,0,0,0,1.642232,5.478907,0,2.220446E-16,0,0.08997637,1.728665,1.642232,0,0,8.895553,2.619277,0,1.638689,-1.638689,3.833636,27.38306,0.2192609,1.806455,0.07198109,0,2.709253
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,4.412761,4.412761,5,0,1.53,4.412761,12.18132,0,0,0,0.5375327,0,0,0.5872389,0.5578769,10.71632,0.980588,1.09541,0,1.09541,4.872833,34.80588,0.219299,4.854037,0.4300262,5,1.518121
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,4.211991,4.211991,5,0,1.53,4.211991,29.99349,0,0,0,1.263323,0,0,0.7880092,0.7486088,9.620909,1.966457,2.011932,0,2.011932,6.781519,48.43932,0.2193655,4.63319,1.010659,5,3.22978
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,3.505263,0,1.121937,0,0,0,0,0,2.712402,0,0,3.505263,3.33,7.608976,3.777195,6.042402,0,6.042402,12.51384,89.38442,0.2191029,0,2.169921,5,6.489597
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,1.637275,0,0,3.20385,0,0,0,0,1.566575,9.215357,1.566575,0,1.566575,14.00003,100,0.2189624,0,2.56308,0,12.41921
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,5.195042,5.195042,2.044025,0,0.7230189,5.195042,63.84663,0,0,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,5.714546,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.466228,2.466228,0,0,0,2.466228,138.3204,0.8152664,0,0,3.411296,2.596029,2.466228,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,2.712851,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.613893,5.613893,3.736838,0,1.185157,5.613893,35.19567,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,6.175282,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.843085,1.843085,0,0,0,1.843085,119.8577,0.2689904,0,0,2.20908,1.940089,1.843085,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,2.027393,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.630038,5.630038,4.506141,0,1.395177,5.630038,21.01317,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,6.193042,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,4.163671,4.163671,3.795466,0,1.201162,4.163671,9.308711,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,4.580038,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.544608,3.544608,3.423158,0,1.099522,3.544608,3.606656,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,3.899069,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189624,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.492199,2.492199,0,0,0,2.492199,0,0,0,0,0,2.623368,2.492199,0,0,0,10.62527,0,2.623368,-2.623368,11.23476,80.24809,0.2189624,2.741419,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.914853,8.001906,0,0,0,11.23476,80.24809,0.2189624,0,0,0,8.001906
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.34129,1.34129,0,0,0,1.34129,0,0,0,0,0,1.411884,1.34129,0,0,2.914853,8.001906,0,1.411884,-1.411884,9.7465,69.61771,0.2189624,1.475418,0,0,8.001906
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.483613,6.590023,0,0,0,9.7465,69.61771,0.2189624,0,0,0,6.590023
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.6123723,0.6123723,0,0,0,0.6123723,0,0,1.110223E-16,0,0,0.6446024,0.6123723,0,0,4.483613,6.590023,0,0.6446024,-0.6446024,9.067029,64.76437,0.2189624,0.6736095,0,0,6.590023
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.6499915,0.6499915,0,0,0,0.6499915,0,0,1.110223E-16,0,0,0.6842015,0.6499915,0,0,5.199837,5.945421,0,0.6842015,-0.6842015,8.345818,59.61286,0.2189624,0.7149906,0,0,5.945421
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,1.033667,1.033667,0,0,0,1.033667,0,0,2.220446E-16,0,0,1.088071,1.033667,0,0,5.960061,5.261219,0,1.088071,-1.088071,7.19889,51.42054,0.2189624,1.137034,0,0,5.261219
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.6641,1.6641,0,0,0,1.6641,0,0,2.220446E-16,0,0,1.751685,1.6641,0,0,7.169028,4.173149,0,1.751685,-1.751685,5.352453,38.23173,0.2189624,1.83051,0,0,4.173149
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2491783,0.2491783,0,0,0,0.2491783,0,0,2.775558E-17,0,0,0.262293,0.2491783,0,0,9.115345,2.421464,0,0.262293,-0.262293,5.075972,36.25687,0.2189624,0.2740962,0,0,2.421464
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.5256312,0.5256312,0,0,0,0.5256312,0,0,1.110223E-16,0,0,0.553296,0.5256312,0,0,9.406781,2.159171,0,0.553296,-0.553296,4.492746,32.09098,0.2189624,0.5781943,0,0,2.159171
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,10.02155,1.605875,0.04302366,0,0.04302366,4.533562,32.38252,0.2189586,0,0.03441893,0,1.648899
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,4.334087,4.334087,5,0,1.53,4.334087,22.9917,0,0,0,0.9964801,0,0,0.6659133,0.6326176,9.978531,1.644596,1.629098,0,1.629098,6.07906,43.42177,0.2190127,4.767496,0.7971841,5,2.641077
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.331077,2.331077,5,0,1.53,2.331077,91.05704,0,0,0,2.12261,0,0,2.668923,2.535476,8.349433,3.110784,4.658087,0,4.658087,10.49811,74.98634,0.2190606,2.564185,1.698088,5,5.233395
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.548447,2.548447,3.981176,0,1.251861,2.548447,85.6683,-2.220446E-16,0,0,2.183211,0,0,1.432729,1.361092,3.691347,7.303062,3.544303,0,3.544303,13.86053,99.00359,0.2190818,2.803292,1.746569,5,9.486274
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,2.227768,0,0,2.374811,0,0,0,0,0.1470432,10.49294,0.1470432,0,0.1470432,14.00003,100,0.2190687,0,1.899849,0,12.86775
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,3.010399,3.010399,0,0,0,3.010399,114.0881,0.2656654,0,0,3.434507,3.168841,3.010399,0,0,0,10.62527,0,0,0,14.00003,100,0.2190687,3.311439,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190687,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,8.204305,8.204305,5,0,1.53,8.204305,36.69292,0,0,0.6947351,3.010399,3.372952,3.204305,0,0,0,10.62527,0,0.3625528,-0.3625528,13.61786,97.27026,0.2190687,9.024735,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.839633,5.839633,4.201155,0,1.311915,5.839633,36.43295,1.110223E-16,0,0,2.12755,1.724714,1.638478,0,0,0.4028364,10.26272,0.4028364,0,0.4028364,14.00003,100,0.21908,6.423596,1.70204,5,12.39027
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,3.192401,3.192401,1.251902,0,0.5067694,3.192401,63.98414,0,0,0,2.04263,2.04263,1.940499,0,0,0,10.62527,0,0,0,14.00003,100,0.21908,3.511642,1.634104,5,12.6679
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,1.53343,0,0,1.53343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21908,0,1.226744,0,12.1587
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.820133,2.820133,0,0,0,2.820133,30.13286,0,4.440892E-16,0,0.8497869,2.968562,2.820133,0,0,0,10.62527,0,2.118775,-2.118775,11.76664,84.04729,0.21908,3.102147,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,5.384879,5.384879,5,0,1.53,5.384879,3.463532,0,0,0,0.186507,0.4051356,0.3848788,0,0,2.354194,8.506499,0,0.2186286,-0.2186286,11.53619,82.40118,0.21908,5.923367,0.1492056,5,8.693007
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.478743,2.478743,0,0,0,2.478743,0,0,0,0,0,2.609204,2.478743,0,0,2.597115,8.287871,0,2.609204,-2.609204,8.785847,62.75592,0.21908,2.726618,0,0,8.287871
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.49623,5.678668,0,0,0,8.785847,62.75592,0.21908,0,0,0,5.678668
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.845579,1.845579,0,0,0,1.845579,0,0,2.220446E-16,0,0,1.942715,1.845579,0,0,5.49623,5.678668,0,1.942715,-1.942715,6.738045,48.1288,0.21908,2.030137,0,0,5.678668
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.9484411,0.9484411,0,0,0,0.9484411,0,0,0,0,0,0.9983591,0.9484411,0,0,7.654802,3.735952,0,0.9983591,-0.9983591,5.685682,40.61193,0.21908,1.043285,0,0,3.735952
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.7194375,0.7194375,0,0,0,0.7194375,0,0,0,0,0,0.7573027,0.7194375,0,0,8.76409,2.737593,0,0.7573027,-0.7573027,4.887415,34.91004,0.21908,0.7913813,0,0,2.737593
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4416004,0.4416004,0,0,0,0.4416004,0,0,5.551115E-17,0,0,0.4648426,0.4416004,0,0,9.605537,1.980291,0,0.4648426,-0.4648426,4.397428,31.41014,0.21908,0.4857605,0,0,1.980291
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,1.062274,1.062274,0,0,0,1.062274,0,0,0,0,0,1.118183,1.062274,0,0,10.12203,1.515448,0,1.118183,-1.118183,3.21876,22.99109,0.21908,1.168501,0,0,1.515448
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.03027829,0.03027829,0,0,0,0.03027829,0,0,6.938894E-18,0,0,0.03187188,0.03027829,0,0,11.36445,0.3972651,0,0.03187188,-0.03187188,3.185164,22.75113,0.21908,0.03330611,0,0,0.3972651
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.08532912,0.08532912,0,0,0,0.08532912,0,0,0,0,0,0.08982012,0.08532912,0,0,11.39987,0.3653933,0,0.08982012,-0.08982012,3.090485,22.07485,0.21908,0.09386203,0,0,0.3653933
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.923271,1.923271,5,0,1.53,1.923271,0,0,0,0,0,0,0,3.076729,2.922893,11.49967,0.2755731,2.922893,0,2.922893,5.863384,41.88123,0.2191992,2.115598,0,5,0.2755731
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.3131535,0.3131535,3.818417,0,1.207428,0.3131535,0,0,0,0,0,0,0,3.505263,3.33,8.576776,2.906176,3.33,0,3.33,9.0225,64.4463,0.2192192,0.3444688,0,5,2.906176
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.135365,1.135365,4.640628,0,1.431891,1.135365,7.917048,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,5.246775,5.903176,3.419887,0,3.419887,12.26689,87.62047,0.2193323,1.248901,0.0719099,5,5.993064
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,4.188444,4.188444,5,0,1.53,4.188444,9.531069,0,0,0,0.3992035,0,0,0.8115559,0.7709782,1.826888,8.981075,1.170182,0,1.170182,13.37702,95.54996,0.2193747,4.607288,0.3193628,5,9.380279
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,3.325773,3.325773,3.217077,0,1.043262,3.325773,23.18628,1.110223E-16,0,0,0.7711231,0.1144168,0.1086959,0,0,0.6567063,10.03424,0.6567063,0,0.6567063,14.00003,100,0.2193931,3.65835,0.6168985,5,10.80536
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.764958,3.764958,2.571409,0,0.8669948,3.764958,33.37001,0,0,0,1.256367,1.256367,1.193548,0,0,0,10.62527,0,0,0,14.00003,100,0.2193931,4.141454,1.005093,5,11.88164
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.989361,8.33,5,0,1.53,8.33,26.25975,0,0.659361,1.558297,2.187438,3.505263,3.33,0,0,0,10.62527,0,1.317826,-1.317826,12.61092,90.0778,0.2193931,9.888297,1.74995,5,12.81271
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1448161,0.1448161,0,0,0,0.1448161,1993.788,1.270637,0,0,2.887326,0.152438,0.1448161,0,0,1.464251,9.307448,1.464251,0,1.464251,14.00003,100,0.2192629,0.1592977,2.309861,0,12.19477
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.605144,3.605144,1.25,0,0.50625,3.605144,81.21877,0.4489547,0,0,2.928053,2.479099,2.355144,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,3.965658,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2715306,0.2715306,0,0,0,0.2715306,888.5859,2.126961,0,0,2.412782,0.2858216,0.2715306,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,0.2986836,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.77723,3.77723,1.834654,0,0.6658607,3.77723,54.13534,0,0,0,2.044816,2.044816,1.942575,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,4.154953,1.635853,5,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.692755,3.692755,1.344135,0,0.5319487,3.692755,66.94817,0,0,0,2.472232,2.472232,2.34862,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,4.06203,1.977785,5,13.09751
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.804667,5.804667,4.525772,0,1.400536,5.804667,23.19177,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,6.385133,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,4.002595,4.002595,3.524861,0,1.127287,4.002595,12.56381,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2192629,4.402855,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.232654,1.232654,0,0,0,1.232654,13.57603,0,0,0,0.1673454,1.29753,1.232654,0,0,0,10.62527,0,1.130185,-1.130185,12.80871,91.49059,0.2192629,1.355919,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.6481505,0.6481505,0,0,0,0.6481505,0,0,1.110223E-16,0,0,0.6822637,0.6481505,0,0,1.255761,9.49509,0,0.6822637,-0.6822637,12.08954,86.35368,0.2192629,0.7129655,0,0,9.49509
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.555185,4.555185,5,0,1.53,4.555185,0,0,0,0,0,0,0,0.4448149,0.4225741,2.013832,8.812825,0.4225741,0,0.4225741,12.49043,89.21717,0.21928,5.010704,0,5,8.812825
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.837736,4.837736,5,0,1.53,4.837736,0,0,0,0,0,0,0,0.162264,0.1541508,1.591258,9.193142,0.1541508,0,0.1541508,12.63667,90.26174,0.2192862,5.32151,0,5,9.193142
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.439126,2.439126,0,0,0,2.439126,0,0,0,0,0,2.567501,2.439126,0,0,1.437107,9.331878,0,2.567501,-2.567501,9.930285,70.93047,0.2192862,2.683038,0,0,9.331878
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289886,6.764377,0,0,0,9.930285,70.93047,0.2192862,0,0,0,6.764377
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289886,6.764377,0,0,0,9.930285,70.93047,0.2192862,0,0,0,6.764377
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289886,6.764377,0,0,0,9.930285,70.93047,0.2192862,0,0,0,6.764377
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.289886,6.764377,0,0,0,9.930285,70.93047,0.2192862,0,0,0,6.764377
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.6456579,0.6456579,0,0,0,0.6456579,0,0,0,0,0,0.6796399,0.6456579,0,0,4.289886,6.764377,0,0.6796399,-0.6796399,9.213882,65.81331,0.2192862,0.7102237,0,0,6.764377
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.007025209,0.007025209,0,0,0,0.007025209,0,0,8.673617E-19,0,0,0.007394957,0.007025209,0,0,5.045041,6.084737,0,0.007394957,-0.007394957,9.206087,65.75763,0.2192862,0.00772773,0,0,6.084737
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8737078,0.8737078,0,0,0,0.8737078,0,0,1.110223E-16,0,0,0.9196925,0.8737078,0,0,5.053257,6.077343,0,0.9196925,-0.9196925,8.236646,58.83307,0.2192862,0.9610786,0,0,6.077343
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,6.075138,5.15765,0.06818295,0,0.06818295,8.301331,59.2951,0.2192802,0,0.05454636,0,5.225833
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,6.006955,5.219015,0.6597787,0,0.6597787,8.927251,63.76595,0.2192216,0,0.5278229,0,5.878793
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.732594,1.732594,0,0,0,1.732594,40.56508,0,2.220446E-16,0,0.7028283,1.823784,1.732594,0,0,5.347177,5.812816,0,1.120955,-1.120955,7.74566,55.32603,0.2192216,1.905854,0.5622627,0,6.515644
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.429482,3.429482,5,0,1.53,3.429482,61.46517,0,0,0,2.107937,0,0,1.570518,1.491992,6.592682,4.69186,3.599929,0,3.599929,11.16085,79.72022,0.2193408,3.772431,1.68635,5,6.799798
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.728315,1.728315,1.76183,0,0.6459797,1.728315,171.1189,0,0,0,2.957473,0,0,0.03351587,0.03184008,2.992753,7.931796,2.989313,0,2.989313,13.99677,99.97669,0.2191386,1.901146,2.365979,5,10.88927
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,8.776548,8.33,5,0,1.53,8.33,29.58614,0,0.4465481,1.324203,2.464525,3.505263,3.33,0,0,0.003439787,10.62218,0,1.040738,-1.040738,12.89973,92.14075,0.2191386,9.654202,1.97162,5,13.0867
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,0,0,0,0,1.588866,0,0,2.748681,0,0,0,0,1.159815,9.581441,1.159815,0,1.159815,14.00003,100,0.219036,0,2.198945,0,12.33012
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.543111,1.543111,0,0,0,1.543111,240.6073,2.088511,0,0,3.712839,1.624328,1.543111,0,0,0,10.62527,0,0,0,14.00003,100,0.219036,1.697422,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.5371392,0.5371392,0,0,0,0.5371392,454.9757,1.878443,0,0,2.443853,0.5654097,0.5371392,0,0,0,10.62527,0,0,0,14.00003,100,0.219036,0.5908532,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02712607,0.02712607,0,0,0,0.02712607,6513.306,1.73825,0,0,1.766804,0.02855376,0.02712607,0,0,0,10.62527,0,0,0,14.00003,100,0.219036,0.02983868,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.4832317,0.4832317,0,0,0,0.4832317,215.772,0.5340136,0,0,1.042678,0.5086649,0.4832317,0,0,0,10.62527,0,0,0,14.00003,100,0.219036,0.5315548,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219036,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.4026094,0.4026094,0,0,0,0.4026094,48.01408,0,0,0,0.1933092,0.4237993,0.4026094,0,0,0,10.62527,0,0.2304902,-0.2304902,13.75707,98.26459,0.219036,0.4428703,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.93223,8.33,5,0,1.53,8.33,0,0,2.602233,3.695456,0,3.505263,3.33,0,0,0.2561002,10.39478,0,3.505263,-3.505263,10.0622,71.8727,0.219036,12.02546,0,5,10.39478
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,8.03394,8.03394,5,0,1.53,8.03394,0,0,0,0.5073345,0,3.193621,3.03394,0,0,4.150837,6.889521,0,3.193621,-3.193621,6.695826,47.82723,0.219036,8.837335,0,5,6.889521
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,6.263128,6.263128,5,0,1.53,6.263128,0,0,0,0,0,1.329609,1.263128,0,0,7.699306,3.695899,0,1.329609,-1.329609,5.294295,37.81632,0.219036,6.889441,0,5,3.695899
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.176648,2.366291,3.33,0,3.33,8.45341,60.38138,0.2190177,0,0,5,2.366291
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3291519,0.3291519,3.834415,0,1.211795,0.3291519,0,0,0,0,0,0,0,3.505263,3.33,5.846648,5.363291,3.33,0,3.33,11.61253,82.94645,0.2190397,0.362067,0,5,5.363291
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.445287,0.445287,0,0,0,0.445287,0,0,5.551115E-17,0,0,0.4687232,0.445287,0,0,2.516648,8.360291,0,0.4687232,-0.4687232,11.11845,79.41733,0.2190397,0.4898157,0,0,8.360291
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.55878,0.55878,0,0,0,0.55878,0,0,1.110223E-16,0,0,0.5881894,0.55878,0,0,3.037452,7.891567,0,0.5881894,-0.5881894,10.49844,74.98872,0.2190397,0.6146579,0,0,7.891567
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4910116,0.4910116,0,0,0,0.4910116,0,0,5.551115E-17,0,0,0.5168543,0.4910116,0,0,3.690996,7.303378,0,0.5168543,-0.5168543,9.953629,71.09721,0.2190397,0.5401128,0,0,7.303378
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.7436021,0.7436021,0,0,0,0.7436021,0,0,1.110223E-16,0,0,0.7827391,0.7436021,0,0,4.265278,6.786524,0,0.7827391,-0.7827391,9.128551,65.2038,0.2190397,0.8179623,0,0,6.786524
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.6601595,0.6601595,0,0,0,0.6601595,0,0,0,0,0,0.6949047,0.6601595,0,0,5.134988,6.003785,0,0.6949047,-0.6949047,8.396056,59.97171,0.2190397,0.7261754,0,0,6.003785
