Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.9052442,0.9052442,0,0,0,0.9052442,0,0,1.110223E-16,0,0,0.9528887,0.9052442,0,0,5.907105,5.30888,0,0.9528887,-0.9528887,7.391623,52.79721,0.2190397,0.9957686,0,0,5.30888
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,0,0,0,0,0,0,0,0,0.06265376,0,0,0,0,6.96587,4.355991,0.06265376,0,0.06265376,7.451062,53.22176,0.2190342,0,0.050123,0,4.418645
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.8416958,0.8416958,0,0,0,0.8416958,47.77946,0,0,0,0.4021578,0.8859956,0.8416958,0,0,6.903216,4.41238,0,0.4838379,-0.4838379,6.941052,49.57885,0.2190342,0.9258654,0.3217262,0,4.814538
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,7.440814,3.928542,0.4688968,0,0.4688968,7.385887,52.75623,0.2189928,0,0.3751174,0,4.397439
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,3.001658,3.001658,0,0,0,3.001658,20.92602,0,4.440892E-16,0,0.6281275,3.15964,3.001658,0,0,6.971917,4.350549,0,2.531513,-2.531513,4.717438,33.69592,0.2189928,3.301824,0.502502,0,4.978676
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,9.784709,1.819036,1.164424,0,1.164424,5.822108,41.5864,0.2188902,0,0.9315392,0,2.98346
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,8.620285,2.867018,1.530043,0,1.530043,7.273634,51.95443,0.2187555,0,1.224035,0,4.397061
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.611136,1.611136,0,0,0,1.611136,103.7791,0,0,0,1.672023,1.695933,1.611136,0,0,7.090242,4.244057,0,0.02391021,-0.02391021,7.248431,51.7744,0.2187555,1.77225,1.337618,0,5.91608
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.480273,3.480273,5,0,1.53,3.480273,22.89339,0,0,0,0.7967524,0,0,1.519727,1.44374,7.116808,4.220147,2.240493,0,2.240493,9.373949,66.95664,0.2188361,3.8283,0.6374019,5,5.016899
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,3.306237,0,1.067603,0,0,0,0,0,1.735391,0,0,3.306237,3.140925,4.876316,6.23659,4.876316,0,4.876316,14.00003,100,0.2186583,0,1.388313,5,7.971981
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4756069,0.4756069,0,0,0,0.4756069,137.376,0.1527307,0,0,0.6533696,0.5006389,0.4756069,0,0,0,10.62527,0,0,0,14.00003,100,0.2186583,0.5231677,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.38792,2.38792,0,0,0,2.38792,8.299587,0,4.440892E-16,0,0.1981875,2.5136,2.38792,0,0,0,10.62527,0,2.315413,-2.315413,11.55937,82.56676,0.2186583,2.626712,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.48016,3.48016,5,0,1.53,3.48016,2.383391,0,0,0,0.0829458,0,0,1.51984,1.443848,2.572681,8.309861,1.526794,0,1.526794,13.00781,92.91277,0.2187188,3.828175,0.06635664,5,8.392807
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,1.045886,9.683976,0.07547134,0,0.07547134,13.07941,93.42418,0.2187122,0,0.06037707,0,9.759448
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.247071,2.247071,0,0,0,2.247071,0,0,0,0,0,2.365338,2.247071,0,0,0.970415,9.751901,0,2.365338,-2.365338,10.58613,75.61504,0.2187122,2.471778,0,0,9.751901
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.598568,7.386563,0,0,0,10.58613,75.61504,0.2187122,0,0,0,7.386563
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.771181,3.771181,5,0,1.53,3.771181,0,0,0,0,0,0,0,1.228819,1.167378,3.598568,7.386563,1.167378,0,1.167378,11.6936,83.52554,0.2187592,4.148299,0,5,7.386563
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43119,8.437202,0,0,0,11.6936,83.52554,0.2187592,0,0,0,8.437202
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.43119,8.437202,0,0,0,11.6936,83.52554,0.2187592,0,0,0,8.437202
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.0603001,0.0603001,0,0,0,0.0603001,0,0,1.387779E-17,0,0,0.06347378,0.0603001,0,0,2.43119,8.437202,0,0.06347378,-0.06347378,11.62669,83.04763,0.2187592,0.06633011,0,0,8.437202
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.501717,8.373729,0,0,0,11.62669,83.04763,0.2187592,0,0,0,8.373729
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.9372702,0.9372702,0,0,0,0.9372702,0,0,0,0,0,0.9866002,0.9372702,0,0,2.501717,8.373729,0,0.9866002,-0.9866002,10.58672,75.6193,0.2187592,1.030997,0,0,8.373729
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.597939,7.387129,0,0,0,10.58672,75.6193,0.2187592,0,0,0,7.387129
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.7102,1.7102,0,0,0,1.7102,0,0,2.220446E-16,0,0,1.800211,1.7102,0,0,3.597939,7.387129,0,1.800211,-1.800211,8.689135,62.06512,0.2187592,1.88122,0,0,7.387129
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.8152617,0.8152617,0,0,0,0.8152617,0,0,0,0,0,0.8581702,0.8152617,0,0,5.598173,5.586918,0,0.8581702,-0.8581702,7.784544,55.60377,0.2187592,0.8967878,0,0,5.586918
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.9936045,0.9936045,0,0,0,0.9936045,6.229085,2.220446E-16,0,0,0.06189247,1.0459,0.9936045,0,0,6.551696,4.728748,0,0.984007,-0.984007,6.747309,48.19497,0.2187592,1.092965,0.04951397,0,4.79064
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.768304,2.768304,0,0,0,2.768304,9.190167,0,4.440892E-16,0,0.2544118,2.914004,2.768304,0,0,7.645037,3.744741,0,2.659592,-2.659592,3.943853,28.17032,0.2187592,3.045135,0.2035294,0,3.999153
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,6.458958,6.458958,5,0,1.53,6.458958,7.211479,0,0,0.9854627,0.4657864,1.535745,1.458958,0,0,10.60014,1.085149,0,1.069958,-1.069958,2.816017,20.11437,0.2187592,7.104853,0.3726291,5,1.550935
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6129057,0,0,3.505263,3.33,11.78898,0.01519018,3.942906,0,3.942906,6.556586,46.83266,0.2186878,0,0.4903246,5,0.6280959
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.975195,1.975195,4.875973,0,1.496141,1.975195,131.9875,0,0,0,2.60701,0,0,2.900779,2.75574,7.846076,3.563805,5.36275,0,5.36275,11.64414,83.17224,0.2186588,2.172714,2.085608,5,6.170815
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,1.149104,0,0,3.632431,0,0,0,0,2.483327,8.39028,2.483327,0,2.483327,14.00003,100,0.2184423,0,2.905945,0,12.02271
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.93176,2.93176,0,0,0,2.93176,124.4181,0.5615761,0,0,3.647639,3.086063,2.93176,0,0,0,10.62527,0,0,0,14.00003,100,0.2184423,3.224936,2.918111,0,14.27291
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,3.31326,3.31326,1.25,0,0.50625,3.31326,71.45744,0.1957185,0,0,2.367571,2.171852,2.06326,0,0,0,10.62527,0,0,0,14.00003,100,0.2184423,3.644585,1.894057,5,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,6.51232,6.51232,4.200351,0,1.311696,6.51232,37.36996,4.440892E-16,0,0,2.433651,2.433651,2.311969,0,0,0,10.62527,0,0,0,14.00003,100,0.2184423,7.163552,1.946921,5,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,2.199153,0,0,2.199153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184423,0,1.759323,0,12.82443
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.8145435,0.8145435,0,0,0,0.8145435,140.4649,0.2867334,0,0,1.144148,0.8574142,0.8145435,0,0,0,10.62527,0,0,0,14.00003,100,0.2184423,0.8959978,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.78091,2.78091,0,0,0,2.78091,11.64375,0,0,0,0.3238021,2.927274,2.78091,0,0,0,10.62527,0,2.603472,-2.603472,11.25573,80.3979,0.2184423,3.059001,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.892746,8.021803,0.196982,0,0.196982,11.4426,81.7327,0.2184251,0,0.1575856,0,8.218784
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.695764,8.199086,0,0,0,11.4426,81.7327,0.2184251,0,0,0,8.199086
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,5.049953,5.049953,5,0,1.53,5.049953,0,0,0,0,0,0.05258191,0.04995282,0,0,2.695764,8.199086,0,0.05258191,-0.05258191,11.38718,81.3368,0.2184251,5.554948,0,5,8.199086
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.754189,8.146504,0,0,0,11.38718,81.3368,0.2184251,0,0,0,8.146504
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.754189,8.146504,0,0,0,11.38718,81.3368,0.2184251,0,0,0,8.146504
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.918327,1.918327,0,0,0,1.918327,0,0,4.440892E-16,0,0,2.019291,1.918327,0,0,2.754189,8.146504,0,2.019291,-2.019291,9.258655,66.13312,0.2184251,2.11016,0,0,8.146504
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.997846,6.127213,0,0,0,9.258655,66.13312,0.2184251,0,0,0,6.127213
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5862669,0.5862669,0,0,0,0.5862669,0,0,0,0,0,0.6171231,0.5862669,0,0,4.997846,6.127213,0,0.6171231,-0.6171231,8.60815,61.48666,0.2184251,0.6448936,0,0,6.127213
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.557398,0.557398,0,0,0,0.557398,0,0,0,0,0,0.5867348,0.557398,0,0,5.683538,5.51009,0,0.5867348,-0.5867348,7.989677,57.06901,0.2184251,0.6131378,0,0,5.51009
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7944056,0.7944056,0,0,0,0.7944056,0,0,1.110223E-16,0,0,0.8362165,0.7944056,0,0,6.335466,4.923355,0,0.8362165,-0.8362165,7.108228,50.77295,0.2184251,0.8738462,0,0,4.923355
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.264595,4.087139,0,0,0,7.108228,50.77295,0.2184251,0,0,0,4.087139
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.1329705,0.1329705,0,0,0,0.1329705,0,0,0,0,0,0.139969,0.1329705,0,0,7.264595,4.087139,0,0.139969,-0.139969,6.960688,49.7191,0.2184251,0.1462676,0,0,4.087139
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.4243636,0.4243636,0,0,0,0.4243636,1.912159,0,5.551115E-17,0,0.008114505,0.4466985,0.4243636,0,0,7.420116,3.94717,0,0.438584,-0.438584,6.498379,46.4169,0.2184251,0.4667999,0.006491603,0,3.955284
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.314796,2.314796,0,0,0,2.314796,1.66953,0,8.881784E-16,0,0.03864621,2.436627,2.314796,0,0,7.907432,3.508585,0,2.397981,-2.397981,3.970685,28.36198,0.2184251,2.546276,0.03091697,0,3.547232
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,7.5423,6.329131,5,0,1.53,6.329131,4.557981,0,1.21317,2.186645,0.2884806,1.399085,1.329131,0,0,10.57186,1.110604,0,1.110604,-1.110604,2.800006,20,0.2184251,8.296531,0.2307845,5,1.399085
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.743238,5.625925,5,0,1.53,5.625925,11.71129,0,0.1173128,1.192377,0.6588686,0.6588686,0.6259251,0,0,11.80586,0,0,0,0,2.800006,20,0.2184251,6.317562,0.5270948,5,0.6588686
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2117253,0,0,3.505263,3.33,11.80586,0,3.541725,0,3.541725,6.159981,43.99978,0.2183895,0,0.1693803,5,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.277534,1.277534,4.581678,0,1.415798,1.277534,118.5068,0,0,0,1.513965,0,0,3.304144,3.138937,8.264134,3.187553,4.652902,0,4.652902,10.57411,75.52922,0.2183873,1.405288,1.211172,5,4.701518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.405526,1.405526,2.62048,0,0.8803911,1.405526,165.9402,0,0,0,2.332334,0,0,1.214954,1.154206,3.611233,7.375165,3.48654,0,3.48654,13.88173,99.15504,0.2182501,1.546079,1.865867,5,9.707499
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.3173356,0.3173356,0,0,0,0.3173356,494.9996,1.11208,0,0,1.57081,0.3340375,0.3173356,0,0,0.1246926,10.51305,0.1246926,0,0.1246926,14.00003,100,0.2182393,0.3490692,1.256648,0,12.08386
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,3.336891,3.336891,1.981679,0,0.7059985,3.336891,42.75053,0,4.440892E-16,0,1.426539,1.426539,1.355212,0,0,0,10.62527,0,0,0,14.00003,100,0.2182393,3.67058,1.141231,5,12.05181
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,8.130808,8.130808,5,0,1.53,8.130808,12.43232,0,0,0.6138883,1.010848,3.295587,3.130808,0,0,0,10.62527,0,2.284739,-2.284739,11.5917,82.79771,0.2182393,8.943889,0.8086783,5,11.63612
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.252387,1.252387,0,0,0,1.252387,32.61308,0,0,0,0.4084418,1.318302,1.252387,0,0,2.538599,8.340535,0,0.9098599,-0.9098599,10.63263,75.94717,0.2182393,1.377625,0.3267535,0,8.748977
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0,0,0,0.1765713,0,0,0,0,3.549554,7.430676,0.1765713,0,0.1765713,10.80014,77.14367,0.218224,0,0.141257,0,7.607246
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,9.011386,8.33,5,0,1.53,8.33,2.385847,0,0.6813859,1.582524,0.1987411,3.505263,3.33,0,0,3.372983,7.58959,0,3.306522,-3.306522,7.314755,52.24815,0.218224,9.912524,0.1589929,5,7.788331
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.821703,1.821703,5,0,1.53,1.821703,0,0,0,0,0,0,0,3.178297,3.019382,7.046896,4.283067,3.019382,0,3.019382,10.17919,72.70837,0.218345,2.003874,0,5,4.283067
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.589995,4.589995,5,0,1.53,4.589995,0,0,0,0,0,0,0,0.410005,0.3895047,4.027514,7.000511,0.3895047,0,0.3895047,10.54871,75.34777,0.2183605,5.048995,0,5,7.000511
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,12.15843,8.33,5,0,1.53,8.33,0,0,3.828429,5.044272,0,3.505263,3.33,0,0,3.63801,7.351066,0,3.505263,-3.505263,6.853837,48.95588,0.2183605,13.37427,0,5,7.351066
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.678765,1.678765,5,0,1.53,1.678765,0,0,0,0,0,0,0,3.321235,3.155173,7.532747,3.845802,3.155173,0,3.155173,9.847097,70.33627,0.2184866,1.846641,0,5,3.845802
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8667183,0.8667183,4.371982,0,1.358551,0.8667183,0,0,0,0,0,0,0,3.505263,3.33,4.377573,6.685458,3.33,0,3.33,13.00621,92.90134,0.2185733,0.9533901,0,5,6.685458
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.04844472,0.04844472,0,0,0,0.04844472,0,0,0,0,0,0.05099444,0.04844472,0,0,1.047573,9.682458,0,0.05099444,-0.05099444,12.95246,92.51739,0.2185733,0.05328919,0,0,9.682458
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.403263,1.403263,0,0,0,1.403263,0,0,0,0,0,1.477119,1.403263,0,0,1.104234,9.631464,0,1.477119,-1.477119,11.39544,81.39583,0.2185733,1.54359,0,0,9.631464
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.667195,1.667195,0,0,0,1.667195,0,0,0,0,0,1.754942,1.667195,0,0,2.745478,8.154345,0,1.754942,-1.754942,9.545568,68.1825,0.2185733,1.833914,0,0,8.154345
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01531879,0.01531879,0,0,0,0.01531879,0,0,1.734723E-18,0,0,0.01612504,0.01531879,0,0,4.695413,6.399403,0,0.01612504,-0.01612504,9.528571,68.06108,0.2185733,0.01685067,0,0,6.399403
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.2562365,0.2562365,0,0,0,0.2562365,0,0,5.551115E-17,0,0,0.2697227,0.2562365,0,0,4.71333,6.383277,0,0.2697227,-0.2697227,9.244258,66.03028,0.2185733,0.2818602,0,0,6.383277
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4764798,0.4764798,0,0,0,0.4764798,0,0,5.551115E-17,0,0,0.5015576,0.4764798,0,0,5.013021,6.113555,0,0.5015576,-0.5015576,8.71557,62.25395,0.2185733,0.5241277,0,0,6.113555
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.964875,0.964875,0,0,0,0.964875,4.634231,0,1.110223E-16,0,0.04471453,1.015658,0.964875,0,0,5.570308,5.611997,0,0.9709434,-0.9709434,7.692106,54.9435,0.2185733,1.061363,0.03577163,0,5.656712
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.740101,6.740101,5,0,1.53,6.740101,8.195558,0,0,0,0.5523889,1.831685,1.740101,0,0,6.649134,4.641054,0,1.279297,-1.279297,6.343609,45.3114,0.2185733,7.414111,0.4419111,5,5.193443
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.838918,1.838918,4.783509,0,1.470898,1.838918,97.81404,0,0,0,1.79872,0,0,2.944591,2.797361,8.070575,3.361757,4.596081,0,4.596081,10.70383,76.4558,0.2185998,2.02281,1.438976,5,5.160477
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.5299,2.5299,4.060038,0,1.27339,2.5299,73.67178,0,0,0,1.863822,0,0,1.530138,1.453631,3.474493,7.49823,3.317453,0,3.317453,13.85105,98.93584,0.2186499,2.78289,1.491058,5,9.362052
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.414246,2.414246,0,0,0,2.414246,54.60793,0,0,0,1.31837,2.541312,2.414246,0,0,0.1570405,10.48394,0,1.222942,-1.222942,12.56195,89.72805,0.2186499,2.655671,1.054696,0,11.80231
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,8.903955,8.33,5,0,1.53,8.33,22.3359,0,0.5739554,1.464351,1.86058,3.505263,3.33,0,0,1.515865,9.260996,0,1.644683,-1.644683,10.8283,77.34488,0.2186499,9.794351,1.488464,5,11.12158
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,4.414532,4.414532,5,0,1.53,4.414532,43.44667,0,0,0,1.917967,0,0,0.5854677,0.5561943,3.34329,7.616313,2.474161,0,2.474161,13.1755,94.11053,0.2187244,4.855986,1.534374,5,9.53428
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.547163,4.547163,2.865728,0,0.9473437,4.547163,58.03751,0,0,0,2.63906,1.769932,1.681435,0,0,0.8691286,9.843059,0.8691286,0,0.8691286,14.00003,100,0.2187482,5.001879,2.111248,5,12.48212
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,3.329379,3.329379,1.25,0,0.50625,3.329379,71.42949,0.1893385,0,0,2.378159,2.18882,2.079379,0,0,0,10.62527,0,0,0,14.00003,100,0.2187482,3.662317,1.902527,5,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.451551,2.451551,0,0,0,2.451551,82.06831,0,0,0,2.011947,2.58058,2.451551,0,0,0,10.62527,0,0.5686335,-0.5686335,13.40064,95.71864,0.2187482,2.696706,1.609557,0,12.63722
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,4.08456,4.08456,3.351701,0,1.080014,4.08456,34.35488,0,0,0,1.403246,0.7714307,0.7328592,0,0,0.631815,10.05664,0.631815,0,0.631815,14.00003,100,0.2187655,4.493016,1.122597,5,11.45989
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187655,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,12.47026,8.33,5,0,1.53,8.33,2.205147,0,4.140256,5.387282,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2187655,13.71728,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,4.242047,4.242047,5,0,1.53,4.242047,0,0,0,0,0,0,0,0.7579532,0.7200556,3.690638,7.3037,0.7200556,0,0.7200556,11.18189,79.87045,0.2187939,4.666252,0,5,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,4.070028,4.070028,5,0,1.53,4.070028,0,0,0,0,0,0,0,0.9299715,0.8834729,2.970583,7.95175,0.8834729,0,0.8834729,12.02002,85.85712,0.2188288,4.477031,0,5,7.95175
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,5.039963,5.039963,5,0,1.53,5.039963,0,0,0,0,0,0.04206639,0.03996307,0,0,2.08711,8.746876,0,0.04206639,-0.04206639,11.97568,85.5404,0.2188288,5.543959,0,5,8.746876
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.111242,1.111242,0,0,0,1.111242,0,0,2.220446E-16,0,0,1.169729,1.111242,0,0,2.13385,8.704809,0,1.169729,-1.169729,10.74268,76.73326,0.2188288,1.222366,0,0,8.704809
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.502811,0.502811,0,0,0,0.502811,0,0,0,0,0,0.5292748,0.502811,0,0,3.433549,7.53508,0,0.5292748,-0.5292748,10.18477,72.74824,0.2188288,0.5530921,0,0,7.53508
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.084277,1.084277,0,0,0,1.084277,0,0,2.220446E-16,0,0,1.141345,1.084277,0,0,4.021632,7.005805,0,1.141345,-1.141345,8.98169,64.1548,0.2188288,1.192705,0,0,7.005805
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,1.066871,1.066871,0,0,0,1.066871,0,0,0,0,0,1.123022,1.066871,0,0,5.289793,5.864461,0,1.123022,-1.123022,7.797921,55.69932,0.2188288,1.173558,0,0,5.864461
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.8050574,0.8050574,0,0,0,0.8050574,0,0,1.110223E-16,0,0,0.8474288,0.8050574,0,0,6.537595,4.741439,0,0.8474288,-0.8474288,6.904653,49.31885,0.2188288,0.8855631,0,0,4.741439
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.103236,1.103236,0,0,0,1.103236,0,0,0,0,0,1.161301,1.103236,0,0,7.479183,3.89401,0,1.161301,-1.161301,5.680534,40.57516,0.2188288,1.213559,0,0,3.89401
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.424758,1.424758,0,0,0,1.424758,0,0,2.220446E-16,0,0,1.499745,1.424758,0,0,8.769517,2.732709,0,1.499745,-1.499745,4.099664,29.28325,0.2188288,1.567234,0,0,2.732709
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2799795,0.2799795,0,0,0,0.2799795,0,0,5.551115E-17,0,0,0.2947153,0.2799795,0,0,10.4359,1.232964,0,0.2947153,-0.2947153,3.789007,27.06428,0.2188288,0.3079775,0,0,1.232964
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.926676,0.926676,4.431939,0,1.374919,0.926676,8.972663,0,0,0,0.08314751,0,0,3.505263,3.33,10.76336,0.9382488,3.413147,0,3.413147,7.027003,50.19278,0.2189145,1.019344,0.06651801,5,1.021396
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,2.127933,2.127933,4.650081,0,1.434472,2.127933,41.58799,0,0,0,0.8849644,0,0,2.522149,2.396041,7.350214,4.010081,3.281006,0,3.281006,10.13964,72.42584,0.2190329,2.340726,0.7079716,5,4.895046
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.817632,1.817632,3.746622,0,1.187828,1.817632,112.162,-2.220446E-16,0,0,2.038692,0,0,1.92899,1.832541,4.069209,6.962986,3.871233,0,3.871233,13.81221,98.65846,0.2189974,1.999395,1.630954,5,9.001678
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.712265,6.712265,4.08755,0,1.280901,6.712265,44.11079,0,0,0,2.960833,2.762858,2.624715,0,0,0.1979753,10.4471,0.1979753,0,0.1979753,14.00003,100,0.2190028,7.383492,2.368667,5,13.40793
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.666068,4.666068,2.3213,0,0.7987149,4.666068,52.89629,0,0,0,2.468177,2.468177,2.344768,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,5.132675,1.974541,5,13.09345
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.316555,2.316555,0,0,0,2.316555,164.8792,1.381037,0,0,3.819515,2.438479,2.316555,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,2.54821,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.926472,3.926472,1.25,0,0.50625,3.926472,79.56274,0.30667,0,0,3.124009,2.817339,2.676472,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,4.319119,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,3.028214,3.028214,1.25,0,0.50625,3.028214,132.968,2.154752,0,0,4.026557,1.871805,1.778214,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,3.331036,3.221246,5,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.4562047,0.4562047,0,0,0,0.4562047,723.7559,2.821593,0,0,3.301809,0.4802155,0.4562047,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,0.5018252,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,3.2671,3.2671,1.25,0,0.50625,3.2671,91.47439,0.8652967,0,0,2.98856,2.123263,2.0171,0,0,0,10.62527,0,0,0,14.00003,100,0.2190028,3.59381,2.390848,5,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,8.522185,8.33,5,0,1.53,8.33,24.30931,0,0.1921851,1.044404,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.2190028,9.374404,1.619972,5,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,4.069498,4.069498,4.586069,0,1.416997,4.069498,27.05532,0,0,0,1.101015,0,0,0.516572,0.4907434,1.644775,9.144977,1.591759,0,1.591759,13.94973,99.64075,0.2190518,4.476447,0.8808123,5,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,5.314939,5.314939,5,0,1.53,5.314939,3.383216,0,0,0,0.1798159,0.3315149,0.3149392,0,0,0.0530166,10.57756,0,0.1516991,-0.1516991,13.78983,98.49857,0.2190518,5.846433,0.1438527,5,10.75737
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,3.17241,3.17241,3.405643,0,1.09474,3.17241,0,0,0,0,0,0,0,0.2332328,0.2215711,0.2215711,10.42586,0.2215711,0,0.2215711,14.00003,100,0.2190605,3.489651,0,5,10.42586
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,8.487869,8.33,5,0,1.53,8.33,0,0,0.1578697,1.006657,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190605,9.336657,0,5,10.62527
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.658071,2.658071,5,0,1.53,2.658071,0,0,0,0,0,0,0,2.341929,2.224833,3.894737,7.120011,2.224833,0,2.224833,12.41582,88.68423,0.2191477,2.923878,0,5,7.120011
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.669904,9.12236,0,0,0,12.41582,88.68423,0.2191477,0,0,0,9.12236
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.7180049,0.7180049,0,0,0,0.7180049,0,0,1.110223E-16,0,0,0.7557946,0.7180049,0,0,1.669904,9.12236,0,0.7557946,-0.7557946,11.61914,82.99369,0.2191477,0.7898054,0,0,9.12236
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.509676,8.366566,0,0,0,11.61914,82.99369,0.2191477,0,0,0,8.366566
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.8600648,0.8600648,0,0,0,0.8600648,0,0,1.110223E-16,0,0,0.9053314,0.8600648,0,0,2.509676,8.366566,0,0.9053314,-0.9053314,10.66484,76.17725,0.2191477,0.9460713,0,0,8.366566
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.145933,1.145933,0,0,0,1.145933,0,0,0,0,0,1.206245,1.145933,0,0,3.5156,7.461235,0,1.206245,-1.206245,9.393343,67.09518,0.2191477,1.260526,0,0,7.461235
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.9690421,0.9690421,0,0,0,0.9690421,0,0,2.220446E-16,0,0,1.020044,0.9690421,0,0,4.855872,6.254989,0,1.020044,-1.020044,8.318122,59.41504,0.2191477,1.065946,0,0,6.254989
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.8870895,0.8870895,0,0,0,0.8870895,0,0,1.110223E-16,0,0,0.9337784,0.8870895,0,0,5.989255,5.234945,0,0.9337784,-0.9337784,7.333833,52.38442,0.2191477,0.9757984,0,0,5.234945
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.465952,0.465952,0,0,0,0.465952,0,0,0,0,0,0.4904758,0.465952,0,0,7.026786,4.301167,0,0.4904758,-0.4904758,6.816826,48.69152,0.2191477,0.5125472,0,0,4.301167
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.7243448,0.7243448,0,0,0,0.7243448,10.76243,0,0,0,0.07795715,0.7624682,0.7243448,0,0,7.571759,3.810691,0,0.6845111,-0.6845111,6.095288,43.53769,0.2191477,0.7967793,0.06236571,0,3.888648
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,0,0,0,0,0,0,0,0,0.3874951,0,0,0,0,8.332327,3.12618,0.3874951,0,0.3874951,6.462898,46.16347,0.2191145,0,0.3099961,0,3.513675
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.608902,4.608902,5,0,1.53,4.608902,27.01003,0,0,0,1.244866,0,0,0.3910978,0.3715429,7.944832,3.474925,1.616409,0,1.616409,7.996358,57.11673,0.2191626,5.069792,0.9958926,5,4.719791
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,3.137748,3.137748,5,0,1.53,3.137748,41.37985,0,0,0,1.298395,0,0,1.862252,1.769139,6.328424,4.929693,3.067535,0,3.067535,10.90648,77.90325,0.2192666,3.451523,1.038716,5,6.228088
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,3.15692,3.15692,4.379458,0,1.360592,3.15692,62.5295,0,0,0,1.974006,0,0,1.222538,1.161411,3.260889,7.690474,3.135418,0,3.135418,13.881,99.14977,0.2193649,3.472612,1.579205,5,9.66448
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,4.120286,4.120286,2.95853,0,0.9726787,4.120286,32.72521,0,0,0,1.348372,1.222901,1.161756,0,0,0.125471,10.51235,0.125471,0,0.125471,14.00003,100,0.2193682,4.532314,1.078698,5,11.86072
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.720129,2.720129,0,0,0,2.720129,54.30252,0,0,0,1.477099,2.863294,2.720129,0,0,0,10.62527,0,1.386195,-1.386195,12.53885,89.56303,0.2193682,2.992142,1.181679,0,12.10237
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.540217,9.239079,0.7388146,0,0.7388146,13.23975,94.56946,0.2193051,0,0.5910516,0,9.977894
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,0,0,0,0,0,0,0,0.230808,0,0,0,0,0.8014024,9.904012,0.230808,0,0.230808,13.45871,96.13348,0.2192854,0,0.1846464,0,10.13482
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,4.118204,4.118204,3.91476,0,1.233729,4.118204,19.05554,1.110223E-16,0,0,0.7847459,0.2141514,0.2034438,0,0,0.5705944,10.11174,0.5705944,0,0.5705944,14.00003,100,0.2193007,4.530024,0.6277967,5,10.89649
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,6.58117,6.58117,5,0,1.53,6.58117,5.392727,0,0,0,0.3549045,1.664389,1.581169,0,0,0,10.62527,0,1.309484,-1.309484,12.61971,90.14061,0.2193007,7.239286,0.2839236,5,10.98018
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,3.063497,3.063497,4.326421,0,1.346113,3.063497,4.099534,0,0,0,0.1255891,0,0,1.262924,1.199778,1.454983,9.31579,1.325367,0,1.325367,13.87706,99.12168,0.2193508,3.369847,0.1004713,5,9.441379
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0.044515,0,0,0.1741309,0,0,0,0,0.1296159,10.50862,0.1296159,0,0.1296159,14.00003,100,0.2193397,0,0.1393047,0,10.68275
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.852358,8.33,5,0,1.53,8.33,0,0,0.5223576,1.407593,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2193397,9.737594,0,5,10.62527
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,7.21047,7.21047,5,0,1.53,7.21047,0,0,0,0,0,2.32681,2.21047,0,0,3.894737,7.120011,0,2.32681,-2.32681,7.852483,56.08905,0.2193397,7.931517,0,5,7.120011
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,4.213506,4.213506,5,0,1.53,4.213506,0,1.110223E-16,0,0,0,0,0,0.7864937,0.747169,6.480082,4.7932,0.747169,0,0.747169,8.56131,61.15209,0.2193688,4.634857,0,5,4.7932
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6984574,0.6984574,4.203721,0,1.312616,0.6984574,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.732913,5.465653,3.33,0,3.33,11.72042,83.71716,0.219433,0.7683032,0,5,5.465653
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2866574,0.2866574,0,0,0,0.2866574,0,0,0,0,0,0.3017446,0.2866574,0,0,2.402913,8.462653,0,0.3017446,-0.3017446,11.40236,81.44525,0.219433,0.3153231,0,0,8.462653
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738184,8.160908,0,0,0,11.40236,81.44525,0.219433,0,0,0,8.160908
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5495396,0.5495396,0,0,0,0.5495396,0,0,1.110223E-16,0,0,0.5784628,0.5495396,0,0,2.738184,8.160908,0,0.5784628,-0.5784628,10.7926,77.08988,0.219433,0.6044936,0,0,8.160908
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.7316658,0.7316658,0,0,0,0.7316658,0,0,1.110223E-16,0,0,0.7701746,0.7316658,0,0,3.380921,7.582446,0,0.7701746,-0.7701746,9.980769,71.29107,0.219433,0.8048324,0,0,7.582446
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.4121565,0.4121565,0,0,0,0.4121565,0,0,0,0,0,0.4338489,0.4121565,0,0,4.23667,6.812271,0,0.4338489,-0.4338489,9.523453,68.02453,0.219433,0.4533722,0,0,6.812271
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1747283,0.1747283,0,0,0,0.1747283,0,0,2.775558E-17,0,0,0.1839246,0.1747283,0,0,4.718725,6.378422,0,0.1839246,-0.1839246,9.329579,66.63972,0.219433,0.1922012,0,0,6.378422
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.9378769,0.9378769,0,0,0,0.9378769,0,0,1.110223E-16,0,0,0.9872389,0.9378769,0,0,4.923085,6.194497,0,0.9872389,-0.9872389,8.288938,59.20658,0.219433,1.031665,0,0,6.194497
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.7302364,0.7302364,0,0,0,0.7302364,7.486332,0,1.110223E-16,0,0.05466792,0.7686699,0.7302364,0,0,6.020018,5.207258,0,0.714002,-0.714002,7.536314,53.8307,0.219433,0.8032601,0.04373434,0,5.261926
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.983753,4.983753,5,0,1.53,4.983753,14.44047,0,0,0,0.7196776,0,0,0.01624709,0.01543474,6.813353,4.493257,0.7351123,0,0.7351123,8.233703,58.81204,0.2194529,5.482128,0.5757421,5,5.212934
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,5.370861,5.370861,5,0,1.53,5.370861,22.47963,0,0,0,1.20735,0.3903796,0.3708606,0,0,6.078241,5.154858,0.8169701,0,0.8169701,9.008748,64.34808,0.2194747,5.907947,0.9658797,5,6.362207
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.866447,3.866447,5,0,1.53,3.866447,40.44651,0,0,0,1.563843,0,0,1.133553,1.076875,5.261271,5.890131,2.640718,0,2.640718,11.51395,82.24236,0.219558,4.253092,1.251074,5,7.453974
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,2.042164,2.042164,0,0,0,2.042164,88.28825,0,0,0,1.802991,2.149646,2.042164,0,0,2.620552,8.266777,0,0.3466556,-0.3466556,11.14855,79.63232,0.219558,2.246381,1.442393,0,10.06977
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,1.014163,1.014163,0,0,0,1.014163,151.09,0,0,0,1.532298,1.06754,1.014163,0,0,3.005725,7.920122,0.4647588,0,0.4647588,11.58946,82.78166,0.2195184,1.115579,1.225839,0,9.45242
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.9470721,0.9470721,0,0,0,0.9470721,251.5144,0,0,0,2.382023,0.9969181,0.9470721,0,0,2.540967,8.338405,1.385105,0,1.385105,12.90348,92.16754,0.2194006,1.041779,1.905618,0,10.72043
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.41651,1.41651,0,0,0,1.41651,159.3936,0,0,0,2.257825,1.491063,1.41651,0,0,1.155862,9.584999,0.7667624,0,0.7667624,13.6309,97.36335,0.2193354,1.558161,1.80626,0,11.84282
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.414309,3.414309,1.25,0,0.50625,3.414309,88.14243,0.342136,0,0,3.009455,2.27822,2.164309,0,0,0.3890992,10.27508,0.3890992,0,0.3890992,14.00003,100,0.2193023,3.75574,2.407564,5,13.28454
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.2288043,0.2288043,0,0,0,0.2288043,694.0234,1.347109,0,0,1.587956,0.2408467,0.2288043,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,0.2516848,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.574095,2.574095,0,0,0,2.574095,68.51161,0,0,0,1.763554,2.709574,2.574095,0,0,0,10.62527,0,0.9460198,-0.9460198,13.00284,92.87721,0.2193023,2.831505,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,7.099044,7.099044,5,0,1.53,7.099044,13.29345,0,0,0,0.9437081,2.20952,2.099044,0,0,1.051133,9.679255,0,1.265812,-1.265812,11.66855,83.34663,0.2193023,7.808949,0.7549664,5,10.62296
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,6.525142,6.525142,5,0,1.53,6.525142,1.861632,0,0,0,0.1214742,1.605413,1.525142,0,0,2.457591,8.413443,0,1.483939,-1.483939,10.10434,72.17374,0.2193023,7.177656,0.09717933,5,8.534917
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,7.208871,7.208871,5,0,1.53,7.208871,0,0,0,0,0,2.325127,2.208871,0,0,4.106411,6.929504,0,2.325127,-2.325127,7.653445,54.66735,0.2193023,7.929758,0,5,6.929504
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.680005,5.680005,5,0,1.53,5.680005,0,0,0,0,0,0.7157942,0.6800045,0,0,6.689886,4.604377,0,0.7157942,-0.7157942,6.898932,49.27798,0.2193023,6.248005,0,5,4.604377
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.698044,1.698044,5,0,1.53,1.698044,0,0,0,0,0,0,0,3.301956,3.136858,7.485213,3.888582,3.136858,0,3.136858,9.874816,70.53426,0.2194237,1.867849,0,5,3.888582
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.348355,6.711755,3.33,0,3.33,13.03393,93.09933,0.2194057,0,0,5,6.711755
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.05400578,0.05400578,0,0,0,0.05400578,0,0,6.938894E-18,0,0,0.05684818,0.05400578,0,0,1.018355,9.708755,0,0.05684818,-0.05684818,12.97401,92.6713,0.2194057,0.05940635,0,0,9.708755
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.618325,1.618325,0,0,0,1.618325,0,0,2.220446E-16,0,0,1.703501,1.618325,0,0,1.08152,9.651906,0,1.703501,-1.703501,11.17836,79.84528,0.2194057,1.780158,0,0,9.651906
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08786459,0.08786459,0,0,0,0.08786459,0,0,1.387779E-17,0,0,0.09248904,0.08786459,0,0,2.974298,7.948406,0,0.09248904,-0.09248904,11.08087,79.14891,0.2194057,0.09665105,0,0,7.948406
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077064,7.855917,0,0,0,11.08087,79.14891,0.2194057,0,0,0,7.855917
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.12,1.12,0,0,0,1.12,0,0,2.220446E-16,0,0,1.178948,1.12,0,0,3.077064,7.855917,0,1.178948,-1.178948,9.838149,70.27235,0.2194057,1.232,0,0,7.855917
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05612639,0.05612639,0,0,0,0.05612639,0,0,0,0,0,0.05908041,0.05612639,0,0,4.387005,6.67697,0,0.05908041,-0.05908041,9.775873,69.82752,0.2194057,0.06173902,0,0,6.67697
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.8082529,0.8082529,0,0,0,0.8082529,0,0,1.110223E-16,0,0,0.8507926,0.8082529,0,0,4.45265,6.617889,0,0.8507926,-0.8507926,8.879059,63.42172,0.2194057,0.8890783,0,0,6.617889
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,0,0,0,0,0,0,0,0,0.05143478,0,0,0,0,5.397975,5.767097,0.05143478,0,0.05143478,8.927855,63.77026,0.2194014,0,0.04114782,0,5.818531
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4647571,0.4647571,0,0,0,0.4647571,164.3906,0,0,0,0.764017,0.489218,0.4647571,0,0,5.34654,5.813388,0.274799,0,0.274799,9.188552,65.63238,0.2193781,0.5112328,0.6112136,0,6.577405
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.8489752,0.8489752,0,0,0,0.8489752,226.7493,0,0,0,1.925045,0.8936582,0.8489752,0,0,5.071742,6.060707,1.031387,0,1.031387,10.16701,72.62136,0.2192907,0.9338728,1.540036,0,7.985752
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.782275,1.782275,0,0,0,1.782275,171.2646,0,0,0,3.052407,1.876079,1.782275,0,0,4.040354,6.988955,1.176328,0,1.176328,11.28297,80.59251,0.2191911,1.960503,2.441926,0,10.04136
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,1.091791,1.091791,0,0,0,1.091791,337.4959,0,0,0,3.684749,1.149253,1.091791,0,0,2.864027,8.04765,2.535496,0,2.535496,13.68836,97.77377,0.2189767,1.20097,2.947799,0,11.7324
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,5.472665,5.472665,2.142665,0,0.7499475,5.472665,81.36107,0.6188242,0,0,4.452619,3.505263,3.33,0,0,0.3285313,10.3296,0.3285313,0,0.3285313,14.00003,100,0.218949,6.019931,3.562095,5,14.78222
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.430466,1.430466,0,0,0,1.430466,308.5018,2.907259,0,0,4.413012,1.505753,1.430466,0,0,0,10.62527,0,0,0,14.00003,100,0.218949,1.573512,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.03440936,0.03440936,0,0,0,0.03440936,12901.3,4.403033,0,0,4.439254,0.03622038,0.03440936,0,0,0,10.62527,0,0,0,14.00003,100,0.218949,0.0378503,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,3.314505,3.314505,1.25,0,0.50625,3.314505,129.6685,2.124706,0,0,4.297869,2.173164,2.064505,0,0,0,10.62527,0,0,0,14.00003,100,0.218949,3.645956,3.438295,5,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.580977,1.580977,0,0,0,1.580977,207.0894,1.60985,0,0,3.274036,1.664186,1.580977,0,0,0,10.62527,0,0,0,14.00003,100,0.218949,1.739075,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218949,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.961205,2.961205,0,0,0,2.961205,35.73685,0,4.440892E-16,0,1.058241,3.117058,2.961205,0,0,0,10.62527,0,2.058816,-2.058816,11.82985,84.49873,0.218949,3.257325,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,2.287574,8.566458,0.1948363,0,0.1948363,12.01468,85.81899,0.2189325,0,0.1558691,0,8.761294
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.092737,8.741811,0,0,0,12.01468,85.81899,0.2189325,0,0,0,8.741811
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.490685,5.490685,5,0,1.53,5.490685,0,0,0,0,0,0.516511,0.4906855,0,0,2.092737,8.741811,0,0.516511,-0.516511,11.47023,81.93007,0.2189325,6.039754,0,5,8.741811
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,7.101068,7.101068,5,0,1.53,7.101068,0,0,8.881784E-16,0,0,2.21165,2.101068,0,0,2.666638,8.2253,0,2.21165,-2.21165,9.138948,65.27807,0.2189325,7.811175,0,5,8.2253
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.697151,1.697151,5,0,1.53,1.697151,0,0,0,0,0,0,0,3.302849,3.137707,5.124028,6.013649,3.137707,0,3.137707,12.11564,86.5401,0.2190538,1.866866,0,5,6.013649
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.556298,0.556298,0,0,0,0.556298,0,0,1.110223E-16,0,0,0.5855768,0.556298,0,0,1.986321,8.837585,0,0.5855768,-0.5855768,11.49839,82.13116,0.2190538,0.6119277,0,0,8.837585
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.9660682,0.9660682,0,0,0,0.9660682,0,0,0,0,0,1.016914,0.9660682,0,0,2.636962,8.252008,0,1.016914,-1.016914,10.42647,74.4746,0.2190538,1.062675,0,0,8.252008
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.685348,1.685348,0,0,0,1.685348,0,0,2.220446E-16,0,0,1.77405,1.685348,0,0,3.766866,7.235095,0,1.77405,-1.77405,8.556452,61.11739,0.2190538,1.853883,0,0,7.235095
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.9597651,0.9597651,0,0,0,0.9597651,0,0,0,0,0,1.010279,0.9597651,0,0,5.738033,5.461044,0,1.010279,-1.010279,7.491524,53.51078,0.2190538,1.055742,0,0,5.461044
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,2.035047,2.035047,0,0,0,2.035047,0,0,0,0,0,2.142155,2.035047,0,0,6.860566,4.450765,0,2.142155,-2.142155,5.233494,37.38203,0.2190538,2.238552,0,0,4.450765
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.240738,2.30861,0,0,0,5.233494,37.38203,0.2190538,0,0,0,2.30861
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2587129,0.2587129,0,0,0,0.2587129,0,0,0,0,0,0.2723294,0.2587129,0,0,9.240738,2.30861,0,0.2723294,-0.2723294,4.946434,35.3316,0.2190538,0.2845842,0,0,2.30861
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.701234,1.701234,0,0,0,1.701234,2.008045,0,2.220446E-16,0,0.03416155,1.790773,1.701234,0,0,9.543325,2.036281,0,1.756611,-1.756611,3.094803,22.10569,0.2190538,1.871358,0.02732924,0,2.070442
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,10.35539,5.856581,5,0,1.53,5.856581,10.62044,0,4.49881,6.007065,0.6219946,0.9016641,0.8565809,0,0,11.49512,0.2796695,0,0.2796695,-0.2796695,2.800006,20,0.2190538,11.39093,0.4975957,5,0.9016641
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,2.051372,2.051372,5,0,1.53,2.051372,60.21189,0,0,0,1.23517,0,0,2.948628,2.801197,11.80586,0,4.036366,0,4.036366,6.629239,47.35162,0.2191512,2.256509,0.9881358,5,1.23517
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.919911,1.919911,4.599553,0,1.420678,1.919911,84.03007,0,0,0,1.613302,0,0,2.679642,2.54566,7.769494,3.63273,4.158962,0,4.158962,10.57478,75.53397,0.2191914,2.111902,1.290642,5,5.246032
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,2.119646,2.119646,2.938953,0,0.9673342,2.119646,129.6492,0,0,0,2.748102,0,0,0.8193076,0.7783422,3.610532,7.375796,3.526445,0,3.526445,13.92026,99.43021,0.2190914,2.33161,2.198482,5,10.1239
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,4.316677,4.316677,2.433827,0,0.8294348,4.316677,47.86167,5.551115E-17,0,0,2.066034,1.981947,1.882849,0,0,0.08408684,10.5496,0.08408684,0,0.08408684,14.00003,100,0.2190937,4.748344,1.652827,5,12.61563
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,3.77373,0,0,3.77373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,0,3.018984,0,14.399
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.528241,2.528241,0,0,0,2.528241,117.9158,0.3198884,0,0,2.981195,2.661307,2.528241,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,2.781065,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.89372,1.89372,0,0,0,1.89372,138.9655,0.6382277,0,0,2.631618,1.99339,1.89372,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,2.083092,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.283762,1.283762,0,0,0,1.283762,153.9111,0.6245232,0,0,1.975852,1.351328,1.283762,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,1.412138,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.550846,4.550846,3.123436,0,1.017698,4.550846,33.01664,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,5.00593,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.664204,3.664204,3.47126,0,1.112654,3.664204,5.542787,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2190937,4.030624,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.761157,6.761157,5,0,1.53,6.761157,0,0,0,0,0,1.853849,1.761156,0,0,0,10.62527,0,1.853849,-1.853849,12.0459,86.04197,0.2190937,7.437272,0,5,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059832,8.771425,0,0,0,12.0459,86.04197,0.2190937,0,0,0,8.771425
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,8.390104,8.33,5,0,1.53,8.33,0,0,0.06010464,0.8991151,0,3.505263,3.33,0,0,2.059832,8.771425,0,3.505263,-3.505263,8.351027,59.65008,0.2190937,9.229115,0,5,8.771425
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.954569,5.266162,3.33,0,3.33,11.51014,82.21514,0.2190762,0,0,5,5.266162
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624569,8.263163,0,0,0,11.51014,82.21514,0.2190762,0,0,0,8.263163
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.48448,1.48448,0,0,0,1.48448,0,0,2.220446E-16,0,0,1.562611,1.48448,0,0,2.624569,8.263163,0,1.562611,-1.562611,9.863007,70.44991,0.2190762,1.632928,0,0,8.263163
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360803,6.700552,0,0,0,9.863007,70.44991,0.2190762,0,0,0,6.700552
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360803,6.700552,0,0,0,9.863007,70.44991,0.2190762,0,0,0,6.700552
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.5495739,0.5495739,0,0,0,0.5495739,0,0,0,0,0,0.5784989,0.5495739,0,0,4.360803,6.700552,0,0.5784989,-0.5784989,9.253216,66.09427,0.2190762,0.6045313,0,0,6.700552
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7648867,0.7648867,0,0,0,0.7648867,0,0,1.110223E-16,0,0,0.8051439,0.7648867,0,0,5.00358,6.122053,0,0.8051439,-0.8051439,8.404519,60.03216,0.2190762,0.8413754,0,0,6.122053
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.5242724,0.5242724,0,0,0,0.5242724,0,0,0,0,0,0.5518658,0.5242724,0,0,5.898184,5.316909,0,0.5518658,-0.5518658,7.822802,55.87704,0.2190762,0.5766997,0,0,5.316909
