Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.7425805,0.7425805,0,0,0,0.7425805,6.416347,0,1.110223E-16,0,0.04764654,0.7816637,0.7425805,0,0,6.511368,4.765043,0,0.7340172,-0.7340172,7.04908,50.35047,0.2190762,0.8168386,0.03811723,0,4.812689
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2545978,0.2545978,0,0,0,0.2545978,288.0134,0,0,0,0.7332757,0.2679977,0.2545978,0,0,7.326942,4.031026,0.4652781,0,0.4652781,7.490481,53.50333,0.2190372,0.2800576,0.5866206,0,4.764301
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,6.861665,4.449776,2.038008,0,2.038008,9.423905,67.31348,0.2188665,0,1.630406,0,6.487784
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,3.009774,3.009774,0,0,0,3.009774,110.1666,0,0,0,3.315767,3.168184,3.009774,0,0,4.823657,6.283983,0.1475836,0,0.1475836,9.563915,68.31355,0.2188541,3.310752,2.652614,0,9.599751
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.08812498,0.08812498,0,0,0,0.08812498,4272.638,0,0,0,3.765261,0.09276313,0.08812498,0,0,4.676073,6.416808,3.672498,0,3.672498,13.04795,93.19948,0.2185471,0.09693748,3.012209,0,10.18207
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,2.954936,0,0,3.95851,0,0,0,0,1.003575,9.722056,1.003575,0,1.003575,14.00003,100,0.2184633,0,3.166808,0,13.68057
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.914517,0.914517,0,0,0,0.914517,456.4373,3.211547,0,0,4.174197,0.9626495,0.914517,0,0,0,10.62527,0,0,0,14.00003,100,0.2184633,1.005969,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.739173,4.739173,1.409173,0,0.5497043,4.739173,83.6755,0.460264,0,0,3.965527,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184633,5.213091,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.857656,2.857656,0,0,0,2.857656,125.7515,0.5854859,0,0,3.593545,3.008059,2.857656,0,0,0,10.62527,0,0,0,14.00003,100,0.2184633,3.143421,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3818097,0.3818097,0,0,0,0.3818097,659.5772,2.116425,0,0,2.51833,0.401905,0.3818097,0,0,0,10.62527,0,0,0,14.00003,100,0.2184633,0.4199907,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,7.04819,7.04819,5,0,1.53,7.04819,30.50604,4.440892E-16,0,0,2.150124,2.155989,2.04819,0,0,0,10.62527,0,0.005865776,-0.005865776,13.99384,99.95583,0.2184633,7.753009,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.462866,3.462866,2.228658,0,0.7734236,3.462866,37.70529,7.112366E-17,0,0,1.305683,1.299166,1.234208,0,0,0.006517528,10.61941,0.006517528,0,0.006517528,14.00003,100,0.2184635,3.809152,1.044547,5,11.92509
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,8.392884,8.33,5,0,1.53,8.33,2.270302,0,0.06288438,0.9021728,0.1891162,3.505263,3.33,0,0,0,10.62527,0,3.316147,-3.316147,10.5045,75.03201,0.2184635,9.232173,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.856015,7.856015,5,0,1.53,7.856015,0,0,0,0.3116166,0,3.006332,2.856015,0,0,3.684608,7.309127,0,3.006332,-3.006332,7.33555,52.39668,0.2184635,8.641617,0,5,7.309127
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,4.241934,4.241934,5,0,1.53,4.241934,0,0,0,0,0,0,0,0.7580664,0.720163,7.024976,4.302795,0.720163,0,0.720163,8.018757,57.27672,0.2184912,4.666127,0,5,4.302795
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.304813,4.950943,3.33,0,3.33,11.17787,79.84179,0.2184746,0,0,5,4.950943
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,3.131382,0,1.019867,0,0,0,0,0,0,0,0,3.131382,2.974813,2.974813,7.947942,2.974813,0,2.974813,14.00003,100,0.2184445,0,0,5,7.947942
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184445,0,0,0,10.62527
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2342902,0.2342902,0,0,0,0.2342902,0,0,2.775558E-17,0,0,0.2466213,0.2342902,0,0,0,10.62527,0,0.2466213,-0.2466213,13.74007,98.14314,0.2184445,0.2577192,0,0,10.62527
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7897829,0.7897829,0,0,0,0.7897829,0,0,1.110223E-16,0,0,0.8313505,0.7897829,0,0,0.2740236,10.37865,0,0.8313505,-0.8313505,12.86375,91.88371,0.2184445,0.8687612,0,0,10.37865
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.409708,2.409708,0,0,0,2.409708,0,0,4.440892E-16,0,0,2.536535,2.409708,0,0,1.197746,9.547302,0,2.536535,-2.536535,10.19,72.78559,0.2184445,2.650679,0,0,9.547302
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.282678,1.282678,0,0,0,1.282678,0,0,2.220446E-16,0,0,1.350188,1.282678,0,0,4.016119,7.010767,0,1.350188,-1.350188,8.76678,62.61973,0.2184445,1.410946,0,0,7.010767
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3186456,0.3186456,0,0,0,0.3186456,0,0,5.551115E-17,0,0,0.3354164,0.3186456,0,0,5.516327,5.660579,0,0.3354164,-0.3354164,8.41322,60.09431,0.2184445,0.3505102,0,0,5.660579
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.7531292,0.7531292,0,0,0,0.7531292,0,0,1.110223E-16,0,0,0.7927676,0.7531292,0,0,5.889012,5.325163,0,0.7927676,-0.7927676,7.57757,54.12539,0.2184445,0.8284421,0,0,5.325163
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,1.045887,1.045887,0,0,0,1.045887,3.49211,0,2.220446E-16,0,0.03652352,1.100934,1.045887,0,0,6.769866,4.532395,0,1.06441,-1.06441,6.455583,46.11122,0.2184445,1.150476,0.02921882,0,4.568919
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.211896,1.211896,0,0,0,1.211896,78.82289,0,2.220446E-16,0,0.9552518,1.27568,1.211896,0,0,7.952543,3.467985,0,0.3204286,-0.3204286,6.117822,43.69864,0.2184445,1.333086,0.7642015,0,4.423237
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,6.288881,6.288881,5,0,1.53,6.288881,34.61353,0,0,0,2.176804,1.356717,1.288881,0,0,8.308575,3.147557,0.8200867,0,0.8200867,6.895824,49.25579,0.2184662,6.917769,1.741443,5,5.32436
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,4.253134,4.253134,5,0,1.53,4.253134,66.22492,-1.110223E-16,0,0,2.816635,0,0,0.7468656,0.7095224,7.488488,3.885635,3.526157,0,3.526157,10.24103,73.15007,0.2185681,4.678448,2.253308,5,6.70227
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.590211,1.590211,2.074286,0,0.73128,1.590211,217.1271,0,0,0,3.452778,0,0,0.4840752,0.4598715,3.962331,7.059176,3.91265,0,3.91265,13.9529,99.66335,0.2183383,1.749232,2.762223,5,10.51195
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,4.07081,4.07081,1.25,0,0.50625,4.07081,101.8079,1.125453,0,0,4.144408,2.969274,2.82081,0,0,0.04968141,10.58056,0.04968141,0,0.04968141,14.00003,100,0.2183342,4.477891,3.315526,5,14.72497
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.850212,3.850212,1.25,0,0.50625,3.850212,123.4733,2.01692,0,0,4.753986,2.737066,2.600212,0,0,0,10.62527,0,0,0,14.00003,100,0.2183342,4.235234,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.465684,2.465684,0,0,0,2.465684,162.1071,1.401593,0,0,3.997051,2.595457,2.465684,0,0,0,10.62527,0,0,0,14.00003,100,0.2183342,2.712253,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,0,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183342,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,3.31385,3.31385,1.25,0,0.50625,3.31385,97.81856,1.069087,0,0,3.24156,2.172474,2.06385,0,0,0,10.62527,0,0,0,14.00003,100,0.2183342,3.645235,2.593248,5,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183342,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.852113,1.852113,0,0,0,1.852113,46.83123,0,2.220446E-16,0,0.8673675,1.949593,1.852113,0,0,0,10.62527,0,1.082226,-1.082226,12.85926,91.85168,0.2183342,2.037325,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,6.244645,6.244645,5,0,1.53,6.244645,3.340712,0,8.881784E-16,0,0.2086156,1.310153,1.244645,0,0,1.202473,9.543049,0,1.101537,-1.101537,11.69814,83.55798,0.2183342,6.86911,0.1668925,5,9.751664
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.851073,2.851073,0,0,0,2.851073,0,0,4.440892E-16,0,0,3.00113,2.851073,0,0,2.426403,8.441511,0,3.00113,-3.00113,8.534672,60.96182,0.2183342,3.13618,0,0,8.441511
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.760991,5.440382,0,0,0,8.534672,60.96182,0.2183342,0,0,0,5.440382
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.334044,3.334044,5,0,1.53,3.334044,0,0,0,0,0,0,0,1.665956,1.582659,5.760991,5.440382,1.582659,0,1.582659,10.03611,71.68638,0.2183948,3.667448,0,5,5.440382
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6522855,0.6522855,4.157549,0,1.300011,0.6522855,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.178333,6.864775,3.33,0,3.33,13.19523,94.25145,0.2184535,0.7175141,0,5,6.864775
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.7647802,0.7647802,0,0,0,0.7647802,0,0,0,0,0,0.8050318,0.7647802,0,0,0.8483328,9.861774,0,0.8050318,-0.8050318,12.34665,88.19019,0.2184535,0.8412583,0,0,9.861774
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.6403627,0.6403627,0,0,0,0.6403627,0,0,0,0,0,0.6740659,0.6403627,0,0,1.742813,9.056743,0,0.6740659,-0.6740659,11.63612,83.115,0.2184535,0.7043989,0,0,9.056743
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491775,8.382677,0,0,0,11.63612,83.115,0.2184535,0,0,0,8.382677
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.8180746,0.8180746,0,0,0,0.8180746,0,0,1.110223E-16,0,0,0.8611312,0.8180746,0,0,2.491775,8.382677,0,0.8611312,-0.8611312,10.72841,76.63136,0.2184535,0.8998821,0,0,8.382677
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.7578511,0.7578511,0,0,0,0.7578511,0,0,1.110223E-16,0,0,0.797738,0.7578511,0,0,3.448587,7.521546,0,0.797738,-0.797738,9.887521,70.62501,0.2184535,0.8336362,0,0,7.521546
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.785581,1.785581,0,0,0,1.785581,0,0,2.220446E-16,0,0,1.879558,1.785581,0,0,4.334963,6.723808,0,1.879558,-1.879558,7.906292,56.47341,0.2184535,1.964139,0,0,6.723808
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.8943524,0.8943524,0,0,0,0.8943524,0,0,1.110223E-16,0,0,0.9414235,0.8943524,0,0,6.423361,4.844249,0,0.9414235,-0.9414235,6.913945,49.38522,0.2184535,0.9837876,0,0,4.844249
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04707011,0.04707011,0,0,0,0.04707011,60.47569,0,0,0,0.02846597,0.04954748,0.04707011,0,0,7.469387,3.902826,0,0.02108151,-0.02108151,6.891723,49.2265,0.2184535,0.05177712,0.02277278,0,3.931292
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,3.308011,3.308011,5,0,1.53,3.308011,7.309536,0,0,0,0.2418003,0,0,1.691989,1.607389,7.492811,3.881744,1.84919,0,1.84919,8.646018,61.75715,0.2185212,3.638813,0.1934402,5,4.123545
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.969042,2.969042,5,0,1.53,2.969042,17.72284,0,0,0,0.5261986,0,0,2.030958,1.92941,5.643621,5.546015,2.455609,0,2.455609,10.97561,78.39708,0.2186086,3.265946,0.4209589,5,6.072213
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,2.80655,0,0.9311882,0,0,0,0,0,0.5217903,0,0,2.80655,2.666223,3.188013,7.756063,3.188013,0,3.188013,14.00003,100,0.2185237,0,0.4174323,5,8.277853
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.444301,2.444301,0,0,0,2.444301,52.39587,0,0,0,1.280713,2.572949,2.444301,0,0,0,10.62527,0,1.292236,-1.292236,12.63789,90.27048,0.2185237,2.688731,1.02457,0,11.90599
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0.2874032,0,0,1.723221,0,0,0,0,1.435817,9.333038,1.435817,0,1.435817,14.00003,100,0.2184052,0,1.378577,0,11.05626
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1721459,0.1721459,0,0,0,0.1721459,667.8367,0.9684473,0,0,1.149654,0.1812062,0.1721459,0,0,0,10.62527,0,0,0,14.00003,100,0.2184052,0.1893605,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.786091,1.786091,0,0,0,1.786091,29.63748,0,0,0,0.5293523,1.880096,1.786091,0,0,0,10.62527,0,1.350743,-1.350743,12.57622,89.82996,0.2184052,1.9647,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,4.185807,4.185807,4.53629,0,1.403407,4.185807,27.0413,-5.551115E-17,0,0,1.131897,0,0,0.3504827,0.3329586,1.500826,9.27453,1.464855,0,1.464855,13.9659,99.75626,0.2184477,4.604388,0.9055175,5,10.40643
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0.7909893,0,0,0.82696,0,0,0,0,0.03597059,10.5929,0.03597059,0,0.03597059,14.00003,100,0.2184447,0,0.661568,0,11.41986
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0.6643839,0,0,0.6643839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184447,0,0.5315071,0,11.28966
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.924623,4.924623,4.688229,0,1.444886,4.924623,5.052893,5.551115E-16,0,0,0.2488359,0.2488359,0.2363941,0,0,0,10.62527,0,0,0,14.00003,100,0.2184447,5.417085,0.1990687,5,10.87411
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.541424,2.541424,0,0,0,2.541424,8.100763,0,4.440892E-16,0,0.2058748,2.675183,2.541424,0,0,0,10.62527,0,2.469309,-2.469309,11.39715,81.40804,0.2184447,2.795567,0.1646998,0,10.83115
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,6.039649,6.039649,5,0,1.53,6.039649,0,0,0,0,0,1.094367,1.039648,0,0,2.743676,8.155966,0,1.094367,-1.094367,10.24358,73.16831,0.2184447,6.643613,0,5,8.155966
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.742868,1.742868,5,0,1.53,1.742868,0,0,0,0,0,0,0,3.257132,3.094276,3.959639,7.061599,3.094276,0,3.094276,13.17907,94.13604,0.2185624,1.917154,0,5,7.061599
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,10.22594,8.33,5,0,1.53,8.33,0,0,1.895939,2.918533,0,3.505263,3.33,0,0,0.8653635,9.846447,0,3.505263,-3.505263,9.4842,67.74416,0.2185624,11.24853,0,5,9.846447
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7615393,0.7615393,4.266802,0,1.329837,0.7615393,0,0,0,0,0,0,0,3.505263,3.33,4.7601,6.341184,3.33,0,3.33,12.64332,90.30922,0.2186329,0.8376932,0,5,6.341184
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4301,9.338183,0,0,0,12.64332,90.30922,0.2186329,0,0,0,9.338183
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.419837,1.419837,0,0,0,1.419837,0,0,2.220446E-16,0,0,1.494565,1.419837,0,0,1.4301,9.338183,0,1.494565,-1.494565,11.06791,79.0563,0.2186329,1.561821,0,0,9.338183
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.526074,1.526074,0,0,0,1.526074,0,0,2.220446E-16,0,0,1.606393,1.526074,0,0,3.090729,7.843618,0,1.606393,-1.606393,9.374619,66.96143,0.2186329,1.678681,0,0,7.843618
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.104795,1.104795,0,0,0,1.104795,0,0,0,0,0,1.162942,1.104795,0,0,4.87561,6.237225,0,1.162942,-1.162942,8.148769,58.20538,0.2186329,1.215275,0,0,6.237225
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.754008,1.754008,0,0,0,1.754008,0,0,2.220446E-16,0,0,1.846324,1.754008,0,0,6.167768,5.074283,0,1.846324,-1.846324,6.202573,44.304,0.2186329,1.929409,0,0,5.074283
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.480821,1.480821,0,0,0,1.480821,0,0,0,0,0,1.558759,1.480821,0,0,8.219239,3.227959,0,1.558759,-1.558759,4.559496,32.56776,0.2186329,1.628904,0,0,3.227959
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2195442,0.2195442,0,0,0,0.2195442,0,0,2.775558E-17,0,0,0.2310991,0.2195442,0,0,9.951195,1.669199,0,0.2310991,-0.2310991,4.315896,30.82777,0.2186329,0.2414986,0,0,1.669199
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06982531,0.06982531,0,0,0,0.06982531,66.85918,0,0,0,0.04668463,0.07350033,0.06982531,0,0,10.20797,1.4381,0,0.0268157,-0.0268157,4.28763,30.62587,0.2186329,0.07680785,0.03734771,0,1.484785
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.723972,2.723972,5,0,1.53,2.723972,26.55932,0,0,0,0.7234684,0,0,2.276028,2.162227,10.23777,1.411284,2.885695,0,2.885695,7.025241,50.18019,0.2187337,2.996369,0.5787747,5,2.134753
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.553003,1.553003,4.583035,0,1.416169,1.553003,107.6824,0,0,0,1.672311,0,0,3.030032,2.87853,7.352071,4.00841,4.550841,0,4.550841,11.34255,81.01804,0.2187395,1.708303,1.337849,5,5.680721
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,3.248818,3.248818,4.022121,0,1.263039,3.248818,61.16768,0,0,0,1.987226,0,0,0.7733034,0.7346383,2.80123,8.104167,2.721865,0,2.721865,13.92474,99.4622,0.218819,3.5737,1.589781,5,10.09139
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.971706,3.971706,1.25,0,0.50625,3.971706,91.23405,0.6792294,0,0,3.623548,2.864954,2.721706,0,0,0.07936536,10.55385,0.07936536,0,0.07936536,14.00003,100,0.2188125,4.368876,2.898839,5,14.17739
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188125,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.89331,3.89331,1.25,0,0.50625,3.89331,96.86333,0.9887583,0,0,3.77119,2.782431,2.64331,0,0,0,10.62527,0,0,0,14.00003,100,0.2188125,4.282641,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.502815,2.502815,0,0,0,2.502815,159.981,1.369487,0,0,4.00403,2.634542,2.502815,0,0,0,10.62527,0,0,0,14.00003,100,0.2188125,2.753097,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,5.385691,5.385691,2.693372,0,0.9002905,5.385691,52.6213,0,0,0,2.834021,2.834021,2.69232,0,0,0,10.62527,0,0,0,14.00003,100,0.2188125,5.924261,2.267216,5,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.898885,2.898885,0,0,0,2.898885,61.82247,0,4.440892E-16,0,1.792163,3.051458,2.898885,0,0,0,10.62527,0,1.259296,-1.259296,12.67261,90.51849,0.2188125,3.188774,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.278727,1.278727,0,0,0,1.278727,116.8207,0,0,0,1.493818,1.346028,1.278727,0,0,1.399217,9.365978,0.1477897,0,0.1477897,12.81282,91.51996,0.2188004,1.406599,1.195054,0,10.8598
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,2.226933,2.226933,0,0,0,2.226933,39.60582,0,0,0,0.8819953,2.344141,2.226933,0,0,1.251428,9.498989,0,1.462145,-1.462145,11.27158,80.51115,0.2188004,2.449627,0.7055962,0,10.38098
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,5.286083,5.286083,5,0,1.53,5.286083,4.029376,0,0,0,0.2129962,0.3011402,0.2860832,0,0,2.876034,8.036844,0,0.08814403,-0.08814403,11.17867,79.84749,0.2188004,5.814692,0.1703969,5,8.24984
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.95525,8.33,5,0,1.53,8.33,0,0,2.625252,3.720777,0,3.505263,3.33,0,0,2.973971,7.9487,0,3.505263,-3.505263,7.483799,53.4556,0.2188004,12.05078,0,5,7.9487
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.896252,4.896252,5,0,1.53,4.896252,0,0,0,0,0,0,0,0.1037478,0.09856042,6.868708,4.443437,0.09856042,0,0.09856042,7.577302,54.12348,0.2188041,5.385878,0,5,4.443437
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.146053,1.146053,4.651316,0,1.434809,1.146053,0,0,0,0,0,0,0,3.505263,3.33,6.770148,4.532141,3.33,0,3.33,10.73642,76.68855,0.2189176,1.260658,0,5,4.532141
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.440148,7.529141,3.33,0,3.33,13.89553,99.25361,0.2189008,0,0,5,7.529141
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03655938,0.03655938,0,0,0,0.03655938,0,0,6.938894E-18,0,0,0.03848356,0.03655938,0,0,0.1101477,10.52614,0,0.03848356,-0.03848356,13.85497,98.96385,0.2189008,0.04021532,0,0,10.52614
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.656782,1.656782,0,0,0,1.656782,0,0,2.220446E-16,0,0,1.743981,1.656782,0,0,0.1529072,10.48766,0,1.743981,-1.743981,12.01665,85.83305,0.2189008,1.82246,0,0,10.48766
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.9281474,0.9281474,0,0,0,0.9281474,0,0,0,0,0,0.9769973,0.9281474,0,0,2.090664,8.743676,0,0.9769973,-0.9769973,10.9868,78.47702,0.2189008,1.020962,0,0,8.743676
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5687707,0.5687707,0,0,0,0.5687707,0,0,1.110223E-16,0,0,0.598706,0.5687707,0,0,3.176217,7.766679,0,0.598706,-0.598706,10.35571,73.96923,0.2189008,0.6256477,0,0,7.766679
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1432008,0.1432008,0,0,0,0.1432008,0,0,2.775558E-17,0,0,0.1507377,0.1432008,0,0,3.841445,7.167973,0,0.1507377,-0.1507377,10.19682,72.83429,0.2189008,0.1575209,0,0,7.167973
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,1.052416,1.052416,0,0,0,1.052416,0,0,0,0,0,1.107807,1.052416,0,0,4.008932,7.017236,0,1.107807,-1.107807,9.029091,64.49338,0.2189008,1.157658,0,0,7.017236
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.9321362,0.9321362,0,0,0,0.9321362,0,0,1.110223E-16,0,0,0.981196,0.9321362,0,0,5.239828,5.909429,0,0.981196,-0.981196,7.994819,57.10574,0.2189008,1.02535,0,0,5.909429
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3774675,0.3774675,0,0,0,0.3774675,15.04609,0,0,0,0.0567941,0.3973342,0.3774675,0,0,6.330046,4.928233,0,0.3405401,-0.3405401,7.635859,54.54174,0.2189008,0.4152142,0.04543528,0,4.985027
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,0,0,0,0,0,0,0,0,0.4246197,0,0,0,0,6.708424,4.587693,0.4246197,0,0.4246197,8.038688,57.41909,0.2188661,0,0.3396958,0,5.012312
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0,0,0,1.363495,0,0,0,0,6.283804,4.969851,1.363495,0,1.363495,9.332213,66.65853,0.2187545,0,1.090796,0,6.333346
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.374998,3.374998,5,0,1.53,3.374998,71.8409,0,0,0,2.424629,0,0,1.625002,1.543752,4.920309,6.196997,3.968381,0,3.968381,13.09695,93.54945,0.218855,3.712498,1.939703,5,8.621626
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.607158,3.607158,1.25,0,0.50625,3.607158,97.63572,0.08872804,0,0,3.521875,2.481219,2.357158,0,0,0.9519277,9.768539,0.9519277,0,0.9519277,14.00003,100,0.2187773,3.967874,2.8175,5,13.29041
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.382163,3.382163,1.25,0,0.50625,3.382163,106.4387,1.355549,0,0,3.599931,2.244382,2.132163,0,0,0,10.62527,0,0,0,14.00003,100,0.2187773,3.720379,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.343862,2.343862,0,0,0,2.343862,96.53671,4.440892E-16,0,0,2.262688,2.467224,2.343862,0,0,0,10.62527,0,0.2045359,-0.2045359,13.78443,98.46001,0.2187773,2.578249,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,3.180761,3.180761,1.25,0,0.50625,3.180761,88.8585,0.5667343,0,0,2.826376,2.03238,1.930761,0,0,0.2272621,10.42074,0.2272621,0,0.2272621,14.00003,100,0.2187587,3.498837,2.261101,5,13.24712
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.405186,1.405186,0,0,0,1.405186,241.2496,1.910863,0,0,3.390007,1.479143,1.405186,0,0,0,10.62527,0,0,0,14.00003,100,0.2187587,1.545705,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187587,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187587,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187587,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.6232165,0.6232165,0,0,0,0.6232165,33.89413,0,1.110223E-16,0,0.2112339,0.6560174,0.6232165,0,0,0,10.62527,0,0.4447835,-0.4447835,13.53119,96.65113,0.2187587,0.6855382,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,7.27351,7.27351,5,0,1.53,7.27351,0,0,0,0,0,2.393168,2.27351,0,0,0.4942039,10.18049,0,2.393168,-2.393168,11.00856,78.63245,0.2187587,8.00086,0,5,10.18049
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,7.201401,7.201401,5,0,1.53,7.201401,0,0,0,0,0,2.317264,2.201401,0,0,3.153279,7.787323,0,2.317264,-2.317264,8.565954,61.18526,0.2187587,7.921541,0,5,7.787323
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.681827,2.681827,5,0,1.53,2.681827,0,0,0,0,0,0,0,2.318173,2.202264,5.728017,5.470059,2.202264,0,2.202264,10.65521,76.10846,0.2188413,2.95001,0,5,5.470059
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2876568,0.2876568,3.79292,0,1.200467,0.2876568,0,0,0,0,0,0,0,3.505263,3.33,3.525753,7.452097,3.33,0,3.33,13.81432,98.67352,0.2188572,0.3164225,0,5,7.452097
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.4763514,0.4763514,0,0,0,0.4763514,0,0,5.551115E-17,0,0,0.5014226,0.4763514,0,0,0.1957525,10.4491,0,0.5014226,-0.5014226,13.28578,94.8982,0.2188572,0.5239866,0,0,10.4491
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.0450251,0.0450251,0,0,0,0.0450251,0,0,6.938894E-18,0,0,0.04739484,0.0450251,0,0,0.7528887,9.947675,0,0.04739484,-0.04739484,13.23582,94.54136,0.2188572,0.04952761,0,0,9.947675
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.8588259,0.8588259,0,0,0,0.8588259,0,0,1.110223E-16,0,0,0.9040272,0.8588259,0,0,0.8055496,9.90028,0,0.9040272,-0.9040272,12.28289,87.73474,0.2188572,0.9447084,0,0,9.90028
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.4005531,0.4005531,0,0,0,0.4005531,0,0,0,0,0,0.4216349,0.4005531,0,0,1.810024,8.996252,0,0.4216349,-0.4216349,11.83845,84.56016,0.2188572,0.4406084,0,0,8.996252
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3466278,0.3466278,0,0,0,0.3466278,0,0,5.551115E-17,0,0,0.3648714,0.3466278,0,0,2.278507,8.574617,0,0.3648714,-0.3648714,11.45384,81.81297,0.2188572,0.3812906,0,0,8.574617
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.7079393,0.7079393,0,0,0,0.7079393,0,0,1.110223E-16,0,0,0.7451993,0.7079393,0,0,2.68392,8.209746,0,0.7451993,-0.7451993,10.66833,76.20219,0.2188572,0.7787333,0,0,8.209746
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3976547,0.3976547,0,0,0,0.3976547,0,0,0,0,0,0.4185838,0.3976547,0,0,3.511919,7.464547,0,0.4185838,-0.4185838,10.2271,73.05059,0.2188572,0.4374201,0,0,7.464547
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,2.152593,2.152593,0,0,0,2.152593,1.287255,0,0,0,0.02770936,2.265887,2.152593,0,0,3.977012,7.045963,0,2.238178,-2.238178,7.867856,56.19886,0.2188572,2.367852,0.02216749,0,7.073672
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.335444,2.335444,0,0,0,2.335444,13.50395,0,0,0,0.3153772,2.458362,2.335444,0,0,6.463877,4.807785,0,2.142985,-2.142985,5.608951,40.06386,0.2188572,2.568989,0.2523018,0,5.123162
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,4.240361,4.240361,5,0,1.53,4.240361,13.47677,0,0,0,0.5714636,0,0,0.7596387,0.7216567,8.844972,2.6648,1.29312,0,1.29312,6.835713,48.82642,0.2188989,4.664397,0.4571709,5,3.236264
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.446231,1.446231,4.585919,0,1.416956,1.446231,42.90668,0,0,0,0.6205295,0,0,3.139688,2.982704,7.551851,3.828608,3.603233,0,3.603233,10.25404,73.243,0.2189818,1.590854,0.4964237,5,4.449138
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,4.356144,4.356144,5,0,1.53,4.356144,19.26586,0,0,0,0.8392487,0,0,0.6438557,0.6116629,3.948618,7.071518,1.450912,0,1.450912,11.6305,83.07481,0.2190262,4.791759,0.6713989,5,7.910767
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,4.036633,4.036633,4.477839,0,1.38745,4.036633,50.37066,0,0,0,2.033279,0,0,0.4412062,0.4191459,2.497706,8.377338,2.452425,0,2.452425,13.95707,99.69316,0.219094,4.440296,1.626623,5,10.41062
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2734926,0.2734926,0,0,0,0.2734926,664.4513,1.484057,0,0,1.817225,0.287887,0.2734926,0,0,0.04528169,10.58452,0.04528169,0,0.04528169,14.00003,100,0.2190903,0.3008419,1.45378,0,12.40175
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3624664,0.3624664,0,0,0,0.3624664,676.835,2.071756,0,0,2.453299,0.3815435,0.3624664,0,0,0,10.62527,0,0,0,14.00003,100,0.2190903,0.398713,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,0,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190903,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.152857,1.152857,0,0,0,1.152857,115.4607,0.1175635,0,0,1.331097,1.213534,1.152857,0,0,0,10.62527,0,0,0,14.00003,100,0.2190903,1.268143,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.256487,1.256487,0,0,0,1.256487,105.0514,0,0,0,1.319958,1.322618,1.256487,0,0,0,10.62527,0,0.002660346,-0.002660346,13.99722,99.97997,0.2190903,1.382136,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.631443,4.631443,4.15131,0,1.298308,4.631443,10.97624,5.811324E-17,0,0,0.5083584,0.5054024,0.4801323,0,0,0.002955941,10.62261,0.002955941,0,0.002955941,14.00003,100,0.2190904,5.094587,0.4066867,5,11.13097
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190904,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1979537,0.1979537,0,0,0,0.1979537,0,0,2.775558E-17,0,0,0.2083724,0.1979537,0,0,0,10.62527,0,0.2083724,-0.2083724,13.78038,98.43112,0.2190904,0.2177491,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.824489,2.824489,0,0,0,2.824489,0,0,4.440892E-16,0,0,2.973147,2.824489,0,0,0.2315249,10.4169,0,2.973147,-2.973147,10.64641,76.04565,0.2190904,3.106938,0,0,10.4169
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5419042,0.5419042,0,0,0,0.5419042,0,0,0,0,0,0.5704255,0.5419042,0,0,3.535021,7.443755,0,0.5704255,-0.5704255,10.04513,71.75079,0.2190904,0.5960947,0,0,7.443755
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4981975,0.4981975,0,0,0,0.4981975,0,0,5.551115E-17,0,0,0.5244184,0.4981975,0,0,4.168827,6.87333,0,0.5244184,-0.5244184,9.492346,67.80233,0.2190904,0.5480173,0,0,6.87333
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.795548,1.795548,0,0,0,1.795548,0,0,0,0,0,1.89005,1.795548,0,0,4.751514,6.348911,0,1.89005,-1.89005,7.500058,53.57174,0.2190904,1.975103,0,0,6.348911
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.814687,1.814687,0,0,0,1.814687,0,0,2.220446E-16,0,0,1.910197,1.814687,0,0,6.85157,4.458861,0,1.910197,-1.910197,5.486534,39.18945,0.2190904,1.996155,0,0,4.458861
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.97401,2.548665,0,0,0,5.486534,39.18945,0.2190904,0,0,0,2.548665
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.3031561,0.3031561,0,0,0,0.3031561,0,0,0,0,0,0.3191116,0.3031561,0,0,8.97401,2.548665,0,0.3191116,-0.3191116,5.150161,36.78679,0.2190904,0.3334717,0,0,2.548665
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.1066504,0.1066504,0,0,0,0.1066504,0,0,0,0,0,0.1122636,0.1066504,0,0,9.328579,2.229553,0,0.1122636,-0.1122636,5.031825,35.94153,0.2190904,0.1173155,0,0,2.229553
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.453317,2.117289,0,0,0,5.031825,35.94153,0.2190904,0,0,0,2.117289
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,1.078051,1.078051,0,0,0,1.078051,0,0,2.220446E-16,0,0,1.13479,1.078051,0,0,9.453317,2.117289,0,1.13479,-1.13479,3.83565,27.39745,0.2190904,1.185856,0,0,2.117289
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.264466,1.264466,4.591728,0,1.418542,1.264466,5.66957,0,0,0,0.07168981,0,0,3.327261,3.160898,10.7142,0.9824988,3.232588,0,3.232588,6.902352,49.30242,0.2192036,1.390913,0.05735184,5,1.054189
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.52468,3.52468,5,0,1.53,3.52468,23.03594,-2.220446E-16,0,0,0.8119431,0,0,1.47532,1.401554,7.481607,3.891828,2.213497,0,2.213497,9.00226,64.30173,0.2192763,3.877148,0.6495545,5,4.703771
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,6.599225,6.599225,5,0,1.53,6.599225,16.74507,4.440892E-16,0,0,1.105045,1.683395,1.599225,0,0,5.268109,5.883976,0,0.5783498,-0.5783498,8.392627,59.94721,0.2192763,7.259147,0.8840359,5,6.98902
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4685091,0.4685091,3.973772,0,1.24984,0.4685091,492.3734,4.440892E-16,0,0,2.306814,0,0,3.505263,3.33,5.91072,5.305626,5.636814,0,5.636814,13.74018,98.14393,0.2191248,0.51536,1.845451,5,7.61244
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,3.785638,0,0,4.059545,0,0,0,0,0.2739063,10.37876,0.2739063,0,0.2739063,14.00003,100,0.2191026,0,3.247636,0,14.4383
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,5.094487,5.094487,1.764487,0,0.646705,5.094487,91.63985,1.163317,0,0,4.668581,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,5.603936,3.734864,5,15.29385
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5667778,0.5667778,0,0,0,0.5667778,735.5803,3.572498,0,0,4.169106,0.5966082,0.5667778,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,0.6234555,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,4.150773,4.150773,1.25,0,0.50625,4.150773,82.62443,0.3761072,0,0,3.429553,3.053445,2.900773,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,4.56585,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,4.452361,4.452361,1.59524,0,0.6005006,4.452361,67.54832,0,8.881784E-16,0,3.007495,3.007495,2.857121,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,4.897597,2.405996,5,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.994587,4.994587,2.175134,0,0.7588117,4.994587,59.42123,4.440892E-16,0,0,2.967845,2.967845,2.819453,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,5.494046,2.374276,5,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.414198,3.414198,1.82524,0,0.6632906,3.414198,48.98916,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,3.755618,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.5486736,0.5486736,0,0,0,0.5486736,183.1815,0.4275175,0,0,1.005069,0.5775512,0.5486736,0,0,0,10.62527,0,0,0,14.00003,100,0.2191026,0.603541,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,9.094039,8.33,5,0,1.53,8.33,2.571496,0,0.7640393,1.673443,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.2191026,10.00344,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.656731,7.334217,3.33,0,3.33,13.69006,97.78598,0.2190858,0,0,5,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.743806,4.743806,5,0,1.53,4.743806,0,0,0,0,0,0,0,0.2561942,0.2433845,0.3267305,10.33122,0.2433845,0,0.2433845,13.92096,99.43522,0.2190948,5.218186,0,5,10.33122
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.527258,3.527258,3.614991,0,1.151893,3.527258,0,0,0,0,0,0,0,0.08773271,0.08334608,0.08334608,10.55026,0.08334608,0,0.08334608,14.00003,100,0.2190979,3.879984,0,5,10.55026
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.144395,1.144395,0,0,0,1.144395,0,0,0,0,0,1.204626,1.144395,0,0,0,10.62527,0,1.204626,-1.204626,12.73024,90.93011,0.2190979,1.258834,0,0,10.62527
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.6021544,0.6021544,0,0,0,0.6021544,0,0,0,0,0,0.6338468,0.6021544,0,0,1.338473,9.420649,0,0.6338468,-0.6338468,12.06211,86.15774,0.2190979,0.6623698,0,0,9.420649
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.8353874,0.8353874,0,0,0,0.8353874,0,0,1.110223E-16,0,0,0.8793552,0.8353874,0,0,2.042747,8.786801,0,0.8793552,-0.8793552,11.13519,79.53688,0.2190979,0.9189262,0,0,8.786801
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019809,7.907446,0,0,0,11.13519,79.53688,0.2190979,0,0,0,7.907446
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1489905,0.1489905,0,0,0,0.1489905,0,0,0,0,0,0.1568321,0.1489905,0,0,3.019809,7.907446,0,0.1568321,-0.1568321,10.96987,78.35606,0.2190979,0.1638895,0,0,7.907446
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.7211867,0.7211867,0,0,0,0.7211867,0,0,1.110223E-16,0,0,0.7591439,0.7211867,0,0,3.194067,7.750614,0,0.7591439,-0.7591439,10.16966,72.6403,0.2190979,0.7933053,0,0,7.750614
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.360602,1.360602,0,0,0,1.360602,0,0,2.220446E-16,0,0,1.432213,1.360602,0,0,4.03756,6.99147,0,1.432213,-1.432213,8.659977,61.85686,0.2190979,1.496663,0,0,6.99147
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.821834,0.821834,0,0,0,0.821834,0,0,1.110223E-16,0,0,0.8650885,0.821834,0,0,5.628908,5.559258,0,0.8650885,-0.8650885,7.748094,55.34342,0.2190979,0.9040174,0,0,5.559258
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.0546717,0.0546717,0,0,0,0.0546717,119.5187,0,0,0,0.06534288,0.05754916,0.0546717,0,0,6.590117,4.694169,0.007793725,0,0.007793725,7.755488,55.39623,0.2190973,0.06013887,0.05227431,0,4.759512
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.795019,1.795019,0,0,0,1.795019,21.62444,0,2.220446E-16,0,0.3881629,1.889494,1.795019,0,0,6.582323,4.701183,0,1.501331,-1.501331,6.172946,44.09238,0.2190973,1.974521,0.3105303,0,5.089346
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,8.250469,3.199852,1.159523,0,1.159523,7.272966,51.94965,0.2190036,0,0.9276184,0,4.359375
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,3.276386,3.276386,5,0,1.53,3.276386,33.222,0,0,0,1.088481,0,0,1.723614,1.637434,7.090946,4.243423,2.725915,0,2.725915,9.858995,70.42126,0.2190918,3.604024,0.8707848,5,5.331904
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,4.197628,4.197628,5,0,1.53,4.197628,35.57417,0,0,0,1.493272,0,0,0.8023716,0.762253,4.365031,6.696746,2.255525,0,2.255525,11.99877,85.70536,0.2191579,4.617391,1.194617,5,8.190018
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,6.345098,6.345098,5,0,1.53,6.345098,24.99624,0,0,0,1.586036,1.415893,1.345099,0,0,2.109507,8.726718,0.1701428,0,0.1701428,12.16019,86.8583,0.2191623,6.979609,1.268829,5,10.31275
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,0,0,0,1.579991,0,0,0,0,1.939364,8.879847,1.579991,0,1.579991,13.6591,97.56478,0.2190348,0,1.263992,0,10.45984
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.366201,0,0,1.725575,0,0,0,0,0.3593736,10.30184,0.3593736,0,0.3593736,14.00003,100,0.2190059,0,1.38046,0,12.02741
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,5.405811,5.405811,3.845839,0,1.214914,5.405811,30.37613,2.220446E-16,0,0,1.642076,1.642076,1.559973,0,0,0,10.62527,0,0,0,14.00003,100,0.2190059,5.946393,1.313661,5,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.670152,3.670152,2.966646,0,0.9748945,3.670152,20.17716,0,0,0,0.7405326,0.7405326,0.703506,0,0,0,10.62527,0,0,0,14.00003,100,0.2190059,4.037168,0.5924261,5,11.36581
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.945808,1.945808,0,0,0,1.945808,35.85923,0,0,0,0.6977517,2.048219,1.945808,0,0,0,10.62527,0,1.350467,-1.350467,12.57651,89.83204,0.2190059,2.140388,0.5582014,0,11.32303
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,3.327653,3.327653,4.104502,0,1.285529,3.327653,20.51846,0,0,0,0.6827832,0,0,0.7768489,0.7380065,1.500519,9.274807,1.42079,0,1.42079,13.92439,99.45973,0.2190505,3.660419,0.5462266,5,9.95759
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0.1356647,0,0,0.2153939,0,0,0,0,0.07972924,10.55352,0.07972924,0,0.07972924,14.00003,100,0.219044,0,0.1723151,0,10.76891
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.522175,6.522175,5,0,1.53,6.522175,0,0,0,0,0,1.60229,1.522175,0,0,0,10.62527,0,1.60229,-1.60229,12.31107,87.93601,0.219044,7.174393,0,5,10.62527
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.797174,3.797174,5,0,1.53,3.797174,0,0,0,0,0,0,0,1.202826,1.142685,1.780322,9.022985,1.142685,0,1.142685,13.39511,95.67918,0.2190861,4.176891,0,5,9.022985
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,3.219569,3.219569,3.890766,0,1.227179,3.219569,0,0,0,0,0,0,0,0.6711972,0.6376373,0.6376373,10.0514,0.6376373,0,0.6376373,14.00003,100,0.2191096,3.541526,0,5,10.0514
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1668689,0.1668689,0,0,0,0.1668689,0,0,2.775558E-17,0,0,0.1756515,0.1668689,0,0,0,10.62527,0,0.1756515,-0.1756515,13.81487,98.67748,0.2191096,0.1835558,0,0,10.62527
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2676727,0.2676727,0,0,0,0.2676727,0,0,0,0,0,0.2817607,0.2676727,0,0,0.1951683,10.44962,0,0.2817607,-0.2817607,13.51787,96.55605,0.2191096,0.2944399,0,0,10.44962
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5082358,10.16786,0,0,0,13.51787,96.55605,0.2191096,0,0,0,10.16786
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5646103,0.5646103,0,0,0,0.5646103,0,0,1.110223E-16,0,0,0.5943266,0.5646103,0,0,0.5082358,10.16786,0,0.5943266,-0.5943266,12.8914,92.08123,0.2191096,0.6210713,0,0,10.16786
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7718167,0.7718167,0,0,0,0.7718167,0,0,1.110223E-16,0,0,0.8124387,0.7718167,0,0,1.168599,9.573535,0,0.8124387,-0.8124387,12.03501,85.9642,0.2191096,0.8489984,0,0,9.573535
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.071308,8.761097,0,0,0,12.03501,85.9642,0.2191096,0,0,0,8.761097
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.3171597,0.3171597,0,0,0,0.3171597,0,0,5.551115E-17,0,0,0.3338523,0.3171597,0,0,2.071308,8.761097,0,0.3338523,-0.3338523,11.6831,83.45055,0.2191096,0.3488756,0,0,8.761097
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08948197,0.08948197,0,0,0,0.08948197,0,0,1.387779E-17,0,0,0.09419154,0.08948197,0,0,2.442255,8.427244,0,0.09419154,-0.09419154,11.58381,82.74137,0.2191096,0.09843016,0,0,8.427244
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,1.021801,1.021801,0,0,0,1.021801,4.414289,0,2.220446E-16,0,0.04510524,1.07558,1.021801,0,0,2.546912,8.333053,0,1.030475,-1.030475,10.4976,74.9827,0.2191096,1.123981,0.03608419,0,8.378159
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.28799,1.28799,0,0,0,1.28799,73.34676,0,0,0,0.9446989,1.355779,1.28799,0,0,3.691884,7.302578,0,0.41108,-0.41108,10.06428,71.88759,0.2191096,1.416789,0.7557591,0,8.247277
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0,0,0,1.415666,0,0,0,0,4.14864,6.891499,1.415666,0,1.415666,11.4073,81.48056,0.2189957,0,1.132533,0,8.307164
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.281015,2.281015,0,0,0,2.281015,50.30222,0,0,0,1.147401,2.401068,2.281015,0,0,2.732974,8.165598,0,1.253667,-1.253667,10.08582,72.04143,0.2189957,2.509116,0.9179209,0,9.312999
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,1.016279,1.016279,0,0,0,1.016279,314.8903,0,0,0,3.200163,1.069767,1.016279,0,0,4.125937,6.91193,2.130396,0,2.130396,12.10689,86.47762,0.2188244,1.117906,2.56013,0,10.11209
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,7.236703,7.236703,4.89844,0,1.502274,7.236703,61.58704,0,0,0,4.456871,2.461329,2.338263,0,0,1.995542,8.829287,1.995542,0,1.995542,14.00003,100,0.2187746,7.960373,3.565497,5,13.28616
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5925387,0.5925387,0,0,0,0.5925387,718.59,3.634199,0,0,4.257924,0.6237249,0.5925387,0,0,0,10.62527,0,0,0,14.00003,100,0.2187746,0.6517925,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187746,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.298215,2.298215,0,0,0,2.298215,56.23323,0,4.440892E-16,0,1.292361,2.419174,2.298215,0,0,0,10.62527,0,1.126813,-1.126813,12.81226,91.51598,0.2187746,2.528037,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.352686,2.352686,0,0,0,2.352686,71.09503,0,0,0,1.672643,2.476512,2.352686,0,0,1.252015,9.498461,0,0.8038689,-0.8038689,11.96491,85.46348,0.2187746,2.587955,1.338115,0,11.1711
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.744857,2.744857,0,0,0,2.744857,53.69033,0,0,0,1.473723,2.889323,2.744857,0,0,2.145202,8.694592,0,1.415601,-1.415601,10.47274,74.80511,0.2187746,3.019343,1.178978,0,10.16831
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.725104,2.725104,0,0,0,2.725104,34.75611,0,4.440892E-16,0,0.9471402,2.86853,2.725104,0,0,3.718092,7.278992,0,1.92139,-1.92139,8.447413,60.33855,0.2187746,2.997614,0.7577122,0,8.226131
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.809361,4.809361,5,0,1.53,4.809361,4.38424,0,0,0,0.2108539,0,0,0.1906397,0.1811077,5.85297,5.357602,0.3919615,0,0.3919615,8.819261,62.99459,0.2187867,5.290297,0.1686831,5,5.568455
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.461008,5.710367,3.33,0,3.33,11.97838,85.55966,0.2187704,0,0,5,5.710367
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.599432,2.599432,0,0,0,2.599432,0,0,0,0,0,2.736244,2.599432,0,0,2.131008,8.707367,0,2.736244,-2.736244,9.094122,64.95789,0.2187704,2.859375,0,0,8.707367
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.171279,5.971123,0,0,0,9.094122,64.95789,0.2187704,0,0,0,5.971123
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.171279,5.971123,0,0,0,9.094122,64.95789,0.2187704,0,0,0,5.971123
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.171279,5.971123,0,0,0,9.094122,64.95789,0.2187704,0,0,0,5.971123
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.867895,0.867895,0,0,0,0.867895,0,0,1.110223E-16,0,0,0.9135737,0.867895,0,0,5.171279,5.971123,0,0.9135737,-0.9135737,8.13113,58.07939,0.2187704,0.9546846,0,0,5.971123
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.5980976,0.5980976,0,0,0,0.5980976,0,0,0,0,0,0.6295764,0.5980976,0,0,6.186361,5.057549,0,0.6295764,-0.6295764,7.467499,53.33917,0.2187704,0.6579073,0,0,5.057549
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.88589,4.427973,0,0,0,7.467499,53.33917,0.2187704,0,0,0,4.427973
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.3216854,0.3216854,0,0,0,0.3216854,0,0,5.551115E-17,0,0,0.3386163,0.3216854,0,0,6.88589,4.427973,0,0.3386163,-0.3386163,7.110566,50.78966,0.2187704,0.353854,0,0,4.427973
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.2816179,0.2816179,0,0,0,0.2816179,0,0,0,0,0,0.2964399,0.2816179,0,0,7.262131,4.089357,0,0.2964399,-0.2964399,6.798091,48.55769,0.2187704,0.3097797,0,0,4.089357
