Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.11149,1.11149,0,0,0,1.11149,0,0,0,0,0,1.16999,1.11149,0,0,7.591508,3.792917,0,1.16999,-1.16999,5.564814,39.74859,0.2187704,1.222639,0,0,3.792917
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.732755,1.732755,0,0,0,1.732755,3.904248,0,2.220446E-16,0,0.06765106,1.823953,1.732755,0,0,8.891497,2.622927,0,1.756302,-1.756302,3.713509,26.52501,0.2187704,1.906031,0.05412085,0,2.690578
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.84522,4.84522,5,0,1.53,4.84522,10.40944,0,0,0,0.50436,0,0,0.1547804,0.1470414,10.84294,0.8666255,0.6514014,0,0.6514014,4.331483,30.9391,0.2187886,5.329741,0.403488,5,1.370986
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,6.135035,6.135035,5,0,1.53,6.135035,25.01695,0,0,0.07668374,1.534798,1.194773,1.135034,0,0,10.19154,1.452887,0.3400253,0,0.3400253,4.654059,33.24321,0.2187972,6.748538,1.227839,5,2.987685
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,2.203799,2.203799,4.797986,0,1.47485,2.203799,41.30326,0,0,0,0.9102409,0,0,2.594187,2.464477,9.851517,1.758909,3.374718,0,3.374718,7.855598,56.1113,0.2189109,2.424179,0.7281927,5,2.66915
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3657018,0.3657018,3.870965,0,1.221773,0.3657018,202.8571,0,0,0,0.741852,0,0,3.505263,3.33,6.476798,4.796156,4.071852,0,4.071852,11.7185,83.70338,0.2188757,0.4022719,0.5934816,5,5.538008
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.664265,3.664265,5,0,1.53,3.664265,23.53804,0,0,0,0.8624961,0,0,1.335735,1.268949,2.404946,8.460823,2.131445,0,2.131445,13.74056,98.14668,0.218944,4.030691,0.6899969,5,9.323318
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.395859,2.395859,0,0,0,2.395859,39.58093,0,4.440892E-16,0,0.9483034,2.521957,2.395859,0,0,0.2735014,10.37912,0,1.573654,-1.573654,12.08179,86.29829,0.218944,2.635445,0.7586427,0,11.32743
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.869091,4.869091,4.599313,0,1.420613,4.869091,47.3596,4.440892E-16,0,0,2.305982,0.2839759,0.2697771,0,0,2.022006,8.805469,2.022006,0,2.022006,14.00003,100,0.2189951,5.355999,1.844785,5,11.11145
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,0,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189951,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.625738,3.625738,2.603127,0,0.8756537,3.625738,29.68864,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2189951,3.988312,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,4.034207,4.034207,3.30177,0,1.066383,4.034207,19.11122,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2189951,4.437627,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1922649,0.1922649,0,0,0,0.1922649,239.4884,0.2580681,0,0,0.4604521,0.2023841,0.1922649,0,0,0,10.62527,0,0,0,14.00003,100,0.2189951,0.2114913,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.51842,1.51842,0,0,0,1.51842,8.553315,0,2.220446E-16,0,0.1298753,1.598337,1.51842,0,0,0,10.62527,0,1.468462,-1.468462,12.45213,88.94363,0.2189951,1.670262,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.605165,4.605165,5,0,1.53,4.605165,0,0,0,0,0,0,0,0.3948357,0.3750939,1.631624,9.156813,0.3750939,0,0.3750939,12.80798,91.48538,0.2190088,5.065681,0,5,9.156813
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.910154,1.910154,0,0,0,1.910154,0,0,4.440892E-16,0,0,2.010689,1.910154,0,0,1.25653,9.494397,0,2.010689,-2.010689,10.68853,76.34647,0.2190088,2.101169,0,0,9.494397
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.2160547,0.2160547,0,0,0,0.2160547,0,0,2.775558E-17,0,0,0.227426,0.2160547,0,0,3.490629,7.483708,0,0.227426,-0.227426,10.4488,74.63412,0.2190088,0.2376601,0,0,7.483708
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.9797841,0.9797841,0,0,0,0.9797841,0,0,1.110223E-16,0,0,1.031352,0.9797841,0,0,3.743324,7.256282,0,1.031352,-1.031352,9.361659,66.86886,0.2190088,1.077762,0,0,7.256282
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1796478,0.1796478,0,0,0,0.1796478,0,0,2.775558E-17,0,0,0.189103,0.1796478,0,0,4.88927,6.224931,0,0.189103,-0.189103,9.162327,65.44506,0.2190088,0.1976126,0,0,6.224931
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.462235,0.462235,0,0,0,0.462235,0,0,5.551115E-17,0,0,0.4865631,0.462235,0,0,5.099385,6.035828,0,0.4865631,-0.4865631,8.649445,61.78162,0.2190088,0.5084585,0,0,6.035828
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.4200609,0.4200609,0,0,0,0.4200609,0,0,5.551115E-17,0,0,0.4421694,0.4200609,0,0,5.64001,5.549264,0,0.4421694,-0.4421694,8.183356,58.45243,0.2190088,0.462067,0,0,5.549264
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.126816,1.126816,0,0,0,1.126816,0,0,2.220446E-16,0,0,1.186122,1.126816,0,0,6.13131,5.107095,0,1.186122,-1.186122,6.933074,49.52186,0.2190088,1.239497,0,0,5.107095
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8761452,0.8761452,0,0,0,0.8761452,0,0,1.110223E-16,0,0,0.9222581,0.8761452,0,0,7.449223,3.920974,0,0.9222581,-0.9222581,5.960929,42.57798,0.2190088,0.9637597,0,0,3.920974
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.283797,1.283797,0,0,0,1.283797,0,0,0,0,0,1.351365,1.283797,0,0,8.473954,2.998715,0,1.351365,-1.351365,4.536466,32.40326,0.2190088,1.412176,0,0,2.998715
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.367618,1.367618,0,0,0,1.367618,0,0,2.220446E-16,0,0,1.439598,1.367618,0,0,9.975471,1.647351,0,1.439598,-1.439598,3.018996,21.56421,0.2190088,1.50438,0,0,1.647351
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1722196,0.1722196,0,0,0,0.1722196,7.107525,0,2.775558E-17,0,0.01224055,0.1812838,0.1722196,0,0,11.57502,0.2077525,0,0.1690432,-0.1690432,2.840809,20.29145,0.2190088,0.1894415,0.009792439,0,0.2199931
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.357114,2.357114,5,0,1.53,2.357114,7.245833,0,0,0,0.1707926,0,0,2.642886,2.510741,11.76285,0.03870934,2.681534,0,2.681534,5.384736,38.46232,0.2191048,2.592825,0.1366341,5,0.2095019
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.485702,1.485702,4.785527,0,1.471449,1.485702,41.52753,0,0,0,0.6169752,0,0,3.299826,3.134834,9.081316,2.45209,3.75181,0,3.75181,8.944015,63.88569,0.2191959,1.634272,0.4935802,5,3.069065
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,11.70866,8.33,5,0,1.53,8.33,4.974604,0,3.378664,4.549531,0.4143845,3.505263,3.33,0,0,5.329506,5.828719,0,3.090879,-3.090879,5.685942,40.61379,0.2191959,12.87953,0.3315076,5,6.243103
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.65595,3.65595,5,0,1.53,3.65595,20.39547,0,0,0,0.745648,0,0,1.34405,1.276848,8.763816,2.73784,2.022496,0,2.022496,7.60465,54.31882,0.219261,4.021544,0.5965185,5,3.483488
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,7.37968,7.37968,5,0,1.53,7.37968,9.92148,0,0,0,0.7321735,2.504926,2.37968,0,0,6.74132,4.558086,0,1.772753,-1.772753,5.736005,40.97138,0.219261,8.117648,0.5857388,5,5.29026
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,8.711045,2.785333,4.276695,0,4.276695,9.793234,69.95153,0.219169,0,0.7573557,5,3.732028
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.834378,2.834378,5,0,1.53,2.834378,55.21603,0,0,0,1.565031,0,0,2.165622,2.057341,4.434351,6.634358,3.622372,0,3.622372,13.22972,94.4978,0.2192827,3.117815,1.252025,5,8.199389
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,1.088539,1.088539,0,0,0,1.088539,59.26727,0,2.220446E-16,0,0.6451473,1.14583,1.088539,0,0,0.8119786,9.894493,0,0.5006831,-0.5006831,12.70195,90.72804,0.2192827,1.197393,0.5161178,0,10.53964
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,6.140027,6.140027,5,0,1.53,6.140027,17.13805,0,0,0,1.052281,1.200028,1.140026,0,0,1.368293,9.39381,0,0.1477472,-0.1477472,12.54621,89.61562,0.2192827,6.754029,0.8418245,5,10.44609
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,3.122316,3.122316,4.360829,0,1.355506,3.122316,7.326592,0,0,0,0.2287594,0,0,1.238513,1.176587,1.532457,9.246063,1.405346,0,1.405346,13.87944,99.13866,0.2193311,3.434548,0.1830075,5,9.474822
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,3.194361,3.194361,2.936907,0,0.9667757,3.194361,12.46303,5.273559E-16,0,0,0.398114,0.2710035,0.2574533,0,0,0.1271105,10.51087,0.1271105,0,0.1271105,14.00003,100,0.2193342,3.513797,0.3184912,5,10.90899
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.864172,3.864172,3.667058,0,1.166107,3.864172,5.36956,5.551115E-17,0,0,0.2074891,0.2074891,0.1971146,0,0,0,10.62527,0,0,0,14.00003,100,0.2193342,4.25059,0.1659913,5,10.83276
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04816185,0.04816185,0,0,0,0.04816185,0,0,6.938894E-18,0,0,0.05069668,0.04816185,0,0,0,10.62527,0,0.05069668,-0.05069668,13.94659,99.61829,0.2193342,0.05297803,0,0,10.62527
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,7.579685,7.579685,5,0,1.53,7.579685,0,0,0,0.007653047,0,2.715457,2.579684,0,0,0.05632965,10.57458,0,2.715457,-2.715457,11.08425,79.17303,0.2193342,8.337653,0,5,10.57458
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,3.235268,0,1.048228,0,0,0,0,0,0,0,0,3.235268,3.073505,3.073505,7.85912,3.073505,0,3.073505,14.00003,100,0.2193082,0,0,5,7.85912
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.10128,0.10128,0,0,0,0.10128,0,0,1.387779E-17,0,0,0.1066105,0.10128,0,0,0,10.62527,0,0.1066105,-0.1066105,13.88765,99.1973,0.2193082,0.111408,0,0,10.62527
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.429483,0.429483,0,0,0,0.429483,0,0,5.551115E-17,0,0,0.4520874,0.429483,0,0,0.1184561,10.51866,0,0.4520874,-0.4520874,13.41111,95.79344,0.2193082,0.4724313,0,0,10.51866
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.236916,0.236916,0,0,0,0.236916,0,0,2.775558E-17,0,0,0.2493852,0.236916,0,0,0.6207754,10.06658,0,0.2493852,-0.2493852,13.14823,93.91576,0.2193082,0.2606075,0,0,10.06658
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.50563,0.50563,0,0,0,0.50563,0,0,0,0,0,0.5322421,0.50563,0,0,0.8978701,9.817191,0,0.5322421,-0.5322421,12.5872,89.9084,0.2193082,0.556193,0,0,9.817191
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3292693,0.3292693,0,0,0,0.3292693,0,0,0,0,0,0.3465992,0.3292693,0,0,1.48925,9.284949,0,0.3465992,-0.3465992,12.22185,87.29878,0.2193082,0.3621962,0,0,9.284949
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.9238561,0.9238561,0,0,0,0.9238561,0,0,1.110223E-16,0,0,0.9724801,0.9238561,0,0,1.87436,8.93835,0,0.9724801,-0.9724801,11.19677,79.97677,0.2193082,1.016242,0,0,8.93835
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.784729,1.784729,0,0,0,1.784729,0,0,2.220446E-16,0,0,1.878662,1.784729,0,0,2.954894,7.96587,0,1.878662,-1.878662,9.216486,65.83192,0.2193082,1.963201,0,0,7.96587
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7783464,0.7783464,0,0,0,0.7783464,0,0,1.110223E-16,0,0,0.819312,0.7783464,0,0,5.042295,6.087208,0,0.819312,-0.819312,8.352856,59.66314,0.2193082,0.8561811,0,0,6.087208
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.1902864,0.1902864,0,0,0,0.1902864,12.54101,0,0,0,0.02386384,0.2003015,0.1902864,0,0,5.952642,5.267896,0,0.1764376,-0.1764376,8.166874,58.3347,0.2193082,0.209315,0.01909107,0,5.29176
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.328521,1.328521,0,0,0,1.328521,9.767204,0,2.220446E-16,0,0.1297594,1.398443,1.328521,0,0,6.148684,5.091458,0,1.268684,-1.268684,6.829564,48.7825,0.2193082,1.461373,0.1038075,0,5.221218
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.766549,2.766549,0,0,0,2.766549,13.09156,0,0,0,0.3621844,2.912157,2.766549,0,0,7.558333,3.822775,0,2.549973,-2.549973,4.141657,29.5832,0.2193082,3.043204,0.2897475,0,4.184959
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.559474,2.559474,5,0,1.53,2.559474,54.54644,0,0,0,1.396102,0,0,2.440526,2.3185,10.39164,1.272802,3.714602,0,3.714602,7.665637,54.75444,0.2194249,2.815421,1.116881,5,2.668904
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,3.335892,3.335892,5,0,1.53,3.335892,52.90644,0,0,0,1.764902,0,0,1.664108,1.580903,6.677034,4.615944,3.345804,0,3.345804,10.83975,77.42661,0.2195256,3.669481,1.411922,5,6.380846
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.683788,4.683788,5,0,1.53,4.683788,24.63401,0,0,0,1.153805,0,0,0.316212,0.3004014,3.331229,7.627168,1.454206,0,1.454206,12.21933,87.28074,0.219565,5.152167,0.923044,5,8.780972
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.8300319,0.8300319,0,0,0,0.8300319,169.4837,0,0,0,1.406769,0.8737178,0.8300319,0,0,1.877023,8.935953,0.5330508,0,0.5330508,12.72502,90.89285,0.2195228,0.9130351,1.125415,0,10.34272
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,4.298433,4.298433,4.680118,0,1.442672,4.298433,21.9196,5.551115E-17,0,0,0.9421994,0,0,0.381684,0.3625998,1.343972,9.415699,1.304799,0,1.304799,13.96287,99.73455,0.2195592,4.728277,0.7537595,5,10.3579
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.356971,3.356971,2.254295,0,0.7804227,3.356971,35.74305,1.526557E-16,0,0,1.199884,1.160711,1.102675,0,0,0.03917284,10.59002,0.03917284,0,0.03917284,14.00003,100,0.2195601,3.692668,0.9599069,5,11.7899
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.891897,1.891897,0,0,0,1.891897,75.07459,0,0,0,1.420334,1.991471,1.891897,0,0,0,10.62527,0,0.5711366,-0.5711366,13.398,95.69979,0.2195601,2.081087,1.136267,0,12.04561
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.653547,3.653547,3.533334,0,1.1296,3.653547,20.8328,0,0,0,0.7611362,0.1265399,0.1202129,0,0,0.6345962,10.05414,0.6345962,0,0.6345962,14.00003,100,0.2195758,4.018902,0.608909,5,10.81527
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0.2329913,0,0,0.2329913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195758,0,0.1863931,0,10.85827
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,1.033669,1.033669,0,0,0,1.033669,18.65242,0,2.220446E-16,0,0.1928042,1.088072,1.033669,0,0,0,10.62527,0,0.8952679,-0.8952679,13.05633,93.25933,0.2195758,1.137035,0.1542433,0,10.81808
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.842336,1.842336,0,0,0,1.842336,0,0,2.220446E-16,0,0,1.939301,1.842336,0,0,0.9947422,9.730006,0,1.939301,-1.939301,11.01213,78.65791,0.2195758,2.02657,0,0,9.730006
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.604826,6.604826,5,0,1.53,6.604826,0,0,0,0,0,1.689291,1.604826,0,0,3.149521,7.790705,0,1.689291,-1.689291,9.231462,65.93887,0.2195758,7.265308,0,5,7.790705
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.026511,6.101414,3.33,0,3.33,12.39058,88.50394,0.2195589,0,0,5,6.101414
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4360039,0.4360039,0,0,0,0.4360039,0,0,0,0,0,0.4589515,0.4360039,0,0,1.696511,9.098414,0,0.4589515,-0.4589515,11.9068,85.04839,0.2195589,0.4796043,0,0,9.098414
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.587887,1.587887,0,0,0,1.587887,0,0,2.220446E-16,0,0,1.67146,1.587887,0,0,2.206457,8.639462,0,1.67146,-1.67146,10.14493,72.46361,0.2195589,1.746676,0,0,8.639462
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.100394,1.100394,0,0,0,1.100394,0,0,0,0,0,1.158309,1.100394,0,0,4.063635,6.968003,0,1.158309,-1.158309,8.923961,63.74245,0.2195589,1.210433,0,0,6.968003
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8814602,0.8814602,0,0,0,0.8814602,0,0,1.110223E-16,0,0,0.9278529,0.8814602,0,0,5.350645,5.809694,0,0.9278529,-0.9278529,7.945918,56.75644,0.2195589,0.9696063,0,0,5.809694
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02507128,0.02507128,0,0,0,0.02507128,0,0,3.469447E-18,0,0,0.02639082,0.02507128,0,0,6.381593,4.881841,0,0.02639082,-0.02639082,7.918099,56.55774,0.2195589,0.02757841,0,0,4.881841
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.410916,4.85545,0,0,0,7.918099,56.55774,0.2195589,0,0,0,4.85545
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.4067308,0.4067308,0,0,0,0.4067308,0,0,5.551115E-17,0,0,0.4281377,0.4067308,0,0,6.410916,4.85545,0,0.4281377,-0.4281377,7.466803,53.3342,0.2195589,0.4474039,0,0,4.85545
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.164431,1.164431,0,0,0,1.164431,0,0,0,0,0,1.225717,1.164431,0,0,6.886624,4.427312,0,1.225717,-1.225717,6.174784,44.10551,0.2195589,1.280874,0,0,4.427312
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.7602758,0.7602758,0,0,0,0.7602758,6.313273,0,0,0,0.04799829,0.8002903,0.7602758,0,0,8.248531,3.201596,0,0.752292,-0.752292,5.381798,38.44134,0.2195589,0.8363034,0.03839863,0,3.249594
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,7.412482,7.412482,5,0,1.53,7.412482,11.14548,0,0,0.6699215,0.826157,2.539454,2.412482,0,0,9.084412,2.449304,0,1.713297,-1.713297,3.575824,25.54155,0.2195589,8.153729,0.6609256,5,3.27546
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,1.003293,1.003293,4.508556,0,1.395836,1.003293,210.3342,0,0,0,2.110267,0,0,3.505263,3.33,10.98808,0.7360062,5.440268,0,5.440268,8.736915,62.40641,0.2194849,1.103622,1.688214,5,2.846274
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,2.498718,0,0.84715,0,0,0,0,0,3.174026,0,0,2.498718,2.373782,5.547808,5.632247,5.547808,0,5.547808,14.00003,100,0.2191841,0,2.539221,5,8.806273
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,2.054226,2.054226,0,0,0,2.054226,193.4879,1.812335,0,0,3.974679,2.162344,2.054226,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,2.259649,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,3.067183,3.067183,1.25,0,0.50625,3.067183,128.4784,2.027843,0,0,3.940666,1.912824,1.817182,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,3.373901,3.152533,5,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.843664,3.843664,1.25,0,0.50625,3.843664,95.12793,0.9262252,0,0,3.656398,2.730172,2.593664,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,4.22803,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,4.207445,4.207445,2.179576,0,0.7600241,4.207445,50.73387,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,4.62819,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.800979,3.800979,1.25,0,0.50625,3.800979,96.60729,0.9867818,0,0,3.672023,2.685241,2.550979,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,4.181077,2.937618,5,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.360482,3.360482,1.25,0,0.50625,3.360482,89.44337,0.7841685,0,0,3.005729,2.22156,2.110482,0,0,0,10.62527,0,0,0,14.00003,100,0.2191841,3.696531,2.404583,5,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,8.318376,8.318376,5,0,1.53,8.318376,23.56754,0,0,0.8202131,1.960437,3.493027,3.318376,0,0,0,10.62527,0,1.53259,-1.53259,12.38454,88.46079,0.2191841,9.150213,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0,0,0,1.259526,0,0,0,0,1.702878,9.092684,1.259526,0,1.259526,13.57943,96.99572,0.2190852,0,1.007621,0,10.35221
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,15.49716,8.33,5,0,1.53,8.33,2.545118,0,7.167158,8.716873,0.2120083,3.505263,3.33,0,0,0.4433518,10.22626,0,3.293255,-3.293255,10.10803,72.20009,0.2190852,17.04687,0.1696066,5,10.43827
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.689719,6.689719,5,0,1.53,6.689719,0,0,0,0,0,1.778652,1.689719,0,0,4.102524,6.933002,0,1.778652,-1.778652,8.233169,58.80823,0.2190852,7.358691,0,5,6.933002
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,7.185105,7.185105,5,0,1.53,7.185105,0,0,0,0,0,2.30011,2.185105,0,0,6.078804,5.154351,0,2.30011,-2.30011,5.80864,41.4902,0.2190852,7.903615,0,5,5.154351
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.529541,5.529541,5,0,1.53,5.529541,0,0,0,0,0,0.5574112,0.5295406,0,0,8.634481,2.854241,0,0.5574112,-0.5574112,5.221076,37.29333,0.2190852,6.082495,0,5,2.854241
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.675943,0.675943,4.181206,0,1.306469,0.675943,0,0,0,0,0,0,0,3.505263,3.33,9.253827,2.296829,3.33,0,3.33,8.380192,59.85839,0.2191423,0.7435372,0,5,2.296829
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3420997,0.3420997,3.847363,0,1.21533,0.3420997,0,0,0,0,0,0,0,3.505263,3.33,5.923828,5.293829,3.33,0,3.33,11.53931,82.42346,0.2191631,0.3763097,0,5,5.293829
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.098582,1.098582,0,0,0,1.098582,0,0,0,0,0,1.156402,1.098582,0,0,2.593827,8.29083,0,1.156402,-1.156402,10.32035,73.71665,0.2191631,1.208441,0,0,8.29083
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5759998,0.5759998,0,0,0,0.5759998,0,0,0,0,0,0.6063156,0.5759998,0,0,3.878719,7.134427,0,0.6063156,-0.6063156,9.681239,69.15157,0.2191631,0.6335998,0,0,7.134427
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.552403,6.528111,0,0,0,9.681239,69.15157,0.2191631,0,0,0,6.528111
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.6023422,0.6023422,0,0,0,0.6023422,0,0,1.110223E-16,0,0,0.6340444,0.6023422,0,0,4.552403,6.528111,0,0.6340444,-0.6340444,9.012897,64.37772,0.2191631,0.6625764,0,0,6.528111
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.7135842,0.7135842,0,0,0,0.7135842,0,0,0,0,0,0.7511413,0.7135842,0,0,5.256897,5.894067,0,0.7511413,-0.7511413,8.221126,58.72221,0.2191631,0.7849426,0,0,5.894067
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.091498,5.142926,0,0,0,8.221126,58.72221,0.2191631,0,0,0,5.142926
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,2.051938,2.051938,0,0,0,2.051938,1.849079,0,0,0,0.03794195,2.159935,2.051938,0,0,6.091498,5.142926,0,2.121993,-2.121993,5.984349,42.74526,0.2191631,2.257132,0.03035356,0,5.180868
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.876786,4.876786,5,0,1.53,4.876786,13.77783,0,0,0,0.6719152,0,0,0.1232138,0.1170531,8.449267,3.020933,0.7889683,0,0.7889683,6.73283,48.09155,0.2191838,5.364465,0.5375322,5,3.692848
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,10.62023,8.33,5,0,1.53,8.33,21.14804,0,2.290234,3.352257,1.761632,3.505263,3.33,0,0,7.660299,3.731005,0,1.743631,-1.743631,4.894881,34.96337,0.2191838,11.68226,1.409306,5,5.492637
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,4.240376,4.240376,5,0,1.53,4.240376,72.05224,0,0,0,3.055286,0,0,0.7596241,0.7216429,9.597668,1.987373,3.776929,0,3.776929,8.47799,60.55695,0.2192848,4.664413,2.444229,5,5.042659
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,2.011836,2.011836,3.772192,0,1.194808,2.011836,197.2195,0,0,0,3.967733,0,0,1.760356,1.672338,5.820739,5.386609,5.640071,0,5.640071,13.82863,98.77574,0.2191168,2.21302,3.174186,5,9.354342
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,4.442426,4.442426,1.25,0,0.50625,4.442426,90.47578,0.478203,0,0,4.01932,3.360449,3.192426,0,0,0.1806681,10.46267,0.1806681,0,0.1806681,14.00003,100,0.2191027,4.886669,3.215456,5,14.48199
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3700984,0.3700984,0,0,0,0.3700984,1141.01,3.833281,0,0,4.222858,0.3895773,0.3700984,0,0,0,10.62527,0,0,0,14.00003,100,0.2191027,0.4071082,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,5.498336,5.498336,2.168336,0,0.7569558,5.498336,83.16508,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191027,6.04817,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.807065,3.807065,1.25,0,0.50625,3.807065,94.98451,0.9244747,0,0,3.616122,2.691648,2.557065,0,0,0,10.62527,0,0,0,14.00003,100,0.2191027,4.187772,2.892898,5,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.38992,3.38992,1.25,0,0.50625,3.38992,73.01766,0.222693,0,0,2.475241,2.252548,2.13992,0,0,0,10.62527,0,0,0,14.00003,100,0.2191027,3.728912,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.85599,1.85599,0,0,0,1.85599,113.038,0.144301,0,0,2.097975,1.953674,1.85599,0,0,0,10.62527,0,0,0,14.00003,100,0.2191027,2.041589,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,7.272884,7.272884,5,0,1.53,7.272884,15.81501,0,0,0,1.150207,2.39251,2.272884,0,0,0,10.62527,0,1.242303,-1.242303,12.69053,90.64643,0.2191027,8.000173,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,13.82851,8.33,5,0,1.53,8.33,2.555495,0,5.49851,6.881361,0.2128727,3.505263,3.33,0,0,1.380336,9.382972,0,3.29239,-3.29239,9.220042,65.85731,0.2191027,15.21136,0.1702982,5,9.595844
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.038548,6.090581,3.33,0,3.33,12.37916,88.42238,0.2190865,0,0,5,6.090581
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.318296,1.318296,0,0,0,1.318296,0,0,2.220446E-16,0,0,1.38768,1.318296,0,0,1.708548,9.087582,0,1.38768,-1.38768,10.91641,77.97423,0.2190865,1.450126,0,0,9.087582
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,2.021923,2.021923,0,0,0,2.021923,0,0,4.440892E-16,0,0,2.12834,2.021923,0,0,3.250415,7.699901,0,2.12834,-2.12834,8.672946,61.94949,0.2190865,2.224115,0,0,7.699901
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.8335006,0.8335006,0,0,0,0.8335006,0,0,1.110223E-16,0,0,0.8773691,0.8335006,0,0,5.615237,5.571561,0,0.8773691,-0.8773691,7.748118,55.34359,0.2190865,0.9168507,0,0,5.571561
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,1.040256,1.040256,0,0,0,1.040256,0,0,2.220446E-16,0,0,1.095006,1.040256,0,0,6.590092,4.694192,0,1.095006,-1.095006,6.59388,47.09905,0.2190865,1.144282,0,0,4.694192
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3622405,0.3622405,0,0,0,0.3622405,0,0,5.551115E-17,0,0,0.3813058,0.3622405,0,0,7.806766,3.599185,0,0.3813058,-0.3813058,6.191948,44.22812,0.2190865,0.3984645,0,0,3.599185
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.09421732,0.09421732,0,0,0,0.09421732,0,0,1.387779E-17,0,0,0.09917612,0.09421732,0,0,8.230438,3.21788,0,0.09917612,-0.09917612,6.087408,43.4814,0.2190865,0.1036391,0,0,3.21788
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5444924,0.5444924,0,0,0,0.5444924,0,0,0,0,0,0.5731499,0.5444924,0,0,8.340634,3.118704,0,0.5731499,-0.5731499,5.483255,39.16603,0.2190865,0.5989416,0,0,3.118704
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5962985,0.5962985,0,0,0,0.5962985,0,0,1.110223E-16,0,0,0.6276826,0.5962985,0,0,8.977468,2.545554,0,0.6276826,-0.6276826,4.821619,34.44007,0.2190865,0.6559283,0,0,2.545554
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.5266637,0.5266637,0,0,0,0.5266637,0,0,0,0,0,0.5543829,0.5266637,0,0,9.674892,1.917871,0,0.5543829,-0.5543829,4.237248,30.266,0.2190865,0.5793301,0,0,1.917871
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.7493155,0.7493155,0,0,0,0.7493155,0,0,1.110223E-16,0,0,0.7887532,0.7493155,0,0,10.29087,1.363488,0,0.7887532,-0.7887532,3.405829,24.3273,0.2190865,0.8242471,0,0,1.363488
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,11.16727,0.574735,0.06098853,0,0.06098853,3.463688,24.74058,0.2190818,0,0.04879083,0,0.6357235
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.899527,3.899527,5,0,1.53,3.899527,20.35192,0,0,0,0.7936288,0,0,1.100473,1.04545,11.10628,0.6296247,1.839078,0,1.839078,5.208391,37.20272,0.2191385,4.289479,0.634903,5,1.423253
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.954048,3.954048,5,0,1.53,3.954048,26.60519,0,0,0,1.051982,0,0,1.045952,0.9936545,9.267199,2.284795,2.045636,0,2.045636,7.149052,51.06456,0.2191997,4.349452,0.8415855,5,3.336777
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.918625,3.918625,5,0,1.53,3.918625,41.29404,0,0,0,1.618159,0,0,1.081375,1.027306,7.221562,4.125868,2.645464,0,2.645464,9.65876,68.991,0.2192758,4.310488,1.294527,5,5.744027
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.781912,2.781912,5,0,1.53,2.781912,69.52364,0,0,0,1.934086,0,0,2.218088,2.107184,4.576098,6.506786,4.04127,0,4.04127,13.49265,96.37585,0.2193649,3.060103,1.547269,5,8.440872
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.7512054,0.7512054,0,0,0,0.7512054,360.4931,1.382473,0,0,2.708044,0.7907425,0.7512054,0,0,0.5348278,10.14393,0.5348278,0,0.5348278,14.00003,100,0.2193233,0.826326,2.166435,0,12.85197
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.456148,2.456148,0,0,0,2.456148,172.9579,1.662685,0,0,4.248104,2.585419,2.456148,0,0,0,10.62527,0,0,0,14.00003,100,0.2193233,2.701763,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.844713,5.844713,2.514713,0,0.8515167,5.844713,66.62923,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193233,6.429184,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,8.234989,8.234989,5,0,1.53,8.234989,23.90145,0,0,0.7284882,1.968281,3.405252,3.234989,0,0,0,10.62527,0,1.43697,-1.43697,12.48533,89.18074,0.2193233,9.058488,1.574625,5,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.644583,2.644583,0,0,0,2.644583,63.02185,0,4.440892E-16,0,1.666666,2.783772,2.644583,0,0,1.596634,9.188304,0,1.117107,-1.117107,11.30779,80.7698,0.2193233,2.909042,1.333332,0,10.85497
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.965353,1.965353,0,0,0,1.965353,71.41086,0,0,0,1.403476,2.068793,1.965353,0,0,2.837863,8.071198,0,0.6653172,-0.6653172,10.60649,75.76048,0.2193233,2.161888,1.12278,0,9.474672
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.445325,2.445325,0,0,0,2.445325,46.31467,0,0,0,1.132545,2.574027,2.445325,0,0,3.577105,7.40588,0,1.441482,-1.441482,9.087032,64.90725,0.2193233,2.689858,0.9060356,0,8.538424
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,5.178752,5.964397,0.2026892,0,0.2026892,9.279321,66.28073,0.2193075,0,0.1621514,0,6.167087
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.892774,5.892774,5,0,1.53,5.892774,0,0,0,0,0,0.9397622,0.8927741,0,0,4.976062,6.146818,0,0.9397622,-0.9397622,8.288724,59.20506,0.2193075,6.482051,0,5,6.146818
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.449846,5.449846,5,0,1.53,5.449846,0,0,0,0,0,0.4735226,0.4498464,0,0,6.020243,5.207056,0,0.4735226,-0.4735226,7.789587,55.6398,0.2193075,5.994831,0,5,5.207056
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,5.095402,5.095402,5,0,1.53,5.095402,0,0,0,0,0,0.1004233,0.09540217,0,0,6.546379,4.733533,0,0.1004233,-0.1004233,7.683732,54.88369,0.2193075,5.604942,0,5,4.733533
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.2093727,0.2093727,3.714636,0,1.179096,0.2093727,0,0,0,0,0,0,0,3.505263,3.33,6.65796,4.63311,3.33,0,3.33,10.84285,77.44875,0.2193137,0.2303099,0,5,4.63311
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.976658,1.976658,5,0,1.53,1.976658,0,0,0,0,0,0,0,3.023342,2.872175,3.32796,7.63011,2.872175,0,2.872175,13.56763,96.91146,0.2194152,2.174324,0,5,7.63011
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01794681,0.01794681,0,0,0,0.01794681,0,0,3.469447E-18,0,0,0.01889138,0.01794681,0,0,0.4557855,10.21507,0,0.01889138,-0.01889138,13.54772,96.76923,0.2194152,0.01974149,0,0,10.21507
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.291293,0.291293,0,0,0,0.291293,0,0,5.551115E-17,0,0,0.3066243,0.291293,0,0,0.4767759,10.19618,0,0.3066243,-0.3066243,13.22451,94.46059,0.2194152,0.3204224,0,0,10.19618
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.4316916,0.4316916,0,0,0,0.4316916,0,0,5.551115E-17,0,0,0.4544122,0.4316916,0,0,0.8174695,9.889552,0,0.4544122,-0.4544122,12.74552,91.03922,0.2194152,0.4748607,0,0,9.889552
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.5013834,0.5013834,0,0,0,0.5013834,0,0,1.110223E-16,0,0,0.5277719,0.5013834,0,0,1.322372,9.43514,0,0.5277719,-0.5277719,12.1892,87.06551,0.2194152,0.5515217,0,0,9.43514
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.114988,1.114988,0,0,0,1.114988,0,0,2.220446E-16,0,0,1.173672,1.114988,0,0,1.908785,8.907368,0,1.173672,-1.173672,10.95204,78.22868,0.2194152,1.226487,0,0,8.907368
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5578523,0.5578523,0,0,0,0.5578523,0,0,1.110223E-16,0,0,0.5872129,0.5578523,0,0,3.212865,7.733696,0,0.5872129,-0.5872129,10.33306,73.80743,0.2194152,0.6136375,0,0,7.733696
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.8332084,0.8332084,0,0,0,0.8332084,7.48704,0,1.110223E-16,0,0.06238265,0.8770615,0.8332084,0,0,3.865324,7.146483,0,0.8146788,-0.8146788,9.474313,67.67353,0.2194152,0.9165293,0.04990612,0,7.208866
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,5.549613,5.549613,5,0,1.53,5.549613,11.20505,0,0,0,0.6218367,0.5785403,0.5496132,0,0,4.770523,6.331804,0.04329644,0,0.04329644,9.515388,67.96692,0.2194162,6.104575,0.4974693,5,6.95364
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,3.196516,3.196516,5,0,1.53,3.196516,46.69963,0,0,0,1.492761,0,0,1.803484,1.71331,4.727226,6.370771,3.206071,0,3.206071,12.55693,89.69221,0.2195129,3.516167,1.194209,5,7.863532
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2741648,0.2741648,0,0,0,0.2741648,704.8681,0.1227506,0,0,1.9325,0.2885945,0.2741648,0,0,1.521155,9.256235,1.521155,0,1.521155,14.00003,100,0.2193951,0.3015813,1.546,0,11.18874
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.3879276,0.3879276,0,0,0,0.3879276,593.8389,1.89532,0,0,2.303665,0.4083448,0.3879276,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,0.4267204,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,5.317805,5.317805,2.785355,0,0.925402,5.317805,50.12851,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,5.849586,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.686134,1.686134,0,0,0,1.686134,139.1157,0.5707986,0,0,2.345676,1.774877,1.686134,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,1.854747,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.4409772,0.4409772,0,0,0,0.4409772,124.8976,0.0865834,0,0,0.5507699,0.4641865,0.4409772,0,0,0,10.62527,0,0,0,14.00003,100,0.2193951,0.4850749,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,3.018523,3.018523,0,0,0,3.018523,41.41251,0,0,0,1.250046,3.177393,3.018523,0,0,0,10.62527,0,1.927346,-1.927346,11.96843,85.48859,0.2193951,3.320375,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,2.141496,8.697927,0.3829832,0,0.3829832,12.33176,88.08379,0.2193654,0,0.3063865,0,9.080911
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.506942,2.506942,0,0,0,2.506942,8.587385,0,0,0,0.2152808,2.638886,2.506942,0,0,1.758513,9.042613,0,2.423605,-2.423605,9.777052,69.83595,0.2193654,2.757636,0.1722246,0,9.257894
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.249628,2.249628,0,0,0,2.249628,0,0,4.440892E-16,0,0,2.368029,2.249628,0,0,4.451408,6.619007,0,2.368029,-2.368029,7.28093,52.00654,0.2193654,2.474591,0,0,6.619007
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,12.05783,8.33,5,0,1.53,8.33,0,0,3.727829,4.933612,0,3.505263,3.33,0,0,7.082551,4.250978,0,3.505263,-3.505263,3.586058,25.61465,0.2193654,13.26361,0,5,4.250978
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.868321,1.868321,5,0,1.53,1.868321,0,0,0,0,0,0,0,3.131679,2.975095,10.97729,0.7457148,2.975095,0,2.975095,6.408481,45.77477,0.2194702,2.055154,0,5,0.7457148
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3590891,0.3590891,3.864352,0,1.219968,0.3590891,0,0,0,0,0,0,0,3.505263,3.33,8.002193,3.4233,3.33,0,3.33,9.567596,68.33984,0.2194921,0.3949981,0,5,3.4233
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.4880482,0.4880482,3.993311,0,1.255174,0.4880482,0,0,0,0,0,0,0,3.505263,3.33,4.672194,6.4203,3.33,0,3.33,12.72671,90.9049,0.2195277,0.536853,0,5,6.4203
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.578362,1.578362,0,0,0,1.578362,0,0,0,0,0,1.661434,1.578362,0,0,1.342194,9.4173,0,1.661434,-1.661434,10.97541,78.3956,0.2195277,1.736199,0,0,9.4173
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.642298,1.642298,0,0,0,1.642298,0,0,0,0,0,1.728735,1.642298,0,0,3.188231,7.755866,0,1.728735,-1.728735,9.153159,65.37958,0.2195277,1.806528,0,0,7.755866
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.426766,1.426766,0,0,0,1.426766,0,0,0,0,0,1.501859,1.426766,0,0,5.109048,6.027131,0,1.501859,-1.501859,7.570061,54.07175,0.2195277,1.569443,0,0,6.027131
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9771469,0.9771469,0,0,0,0.9771469,0,0,1.110223E-16,0,0,1.028576,0.9771469,0,0,6.777781,4.525271,0,1.028576,-1.028576,6.485847,46.32738,0.2195277,1.074862,0,0,4.525271
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.111286,1.111286,0,0,0,1.111286,0,0,2.220446E-16,0,0,1.169775,1.111286,0,0,7.920643,3.496696,0,1.169775,-1.169775,5.252796,37.5199,0.2195277,1.222414,0,0,3.496696
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.220392,2.326921,0,0,0,5.252796,37.5199,0.2195277,0,0,0,2.326921
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.08212692,0.08212692,0,0,0,0.08212692,37.4035,0,0,0,0.03071834,0.08644939,0.08212692,0,0,9.220392,2.326921,0,0.05573105,-0.05573105,5.19405,37.10028,0.2195277,0.09033962,0.02457467,0,2.35764
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.348837,2.348837,5,0,1.53,2.348837,10.79798,0,0,0,0.2536269,0,0,2.651163,2.518605,9.282315,2.27119,2.772232,0,2.772232,7.82402,55.88575,0.2196221,2.58372,0.2029015,5,2.524817
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.288788,2.288788,5,0,1.53,2.288788,31.22154,0,0,0,0.7145947,0,0,2.711212,2.575652,6.510084,4.766199,3.290246,0,3.290246,10.94542,78.18143,0.2197294,2.517667,0.5716758,5,5.480793
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.959692,6.959692,5,0,1.53,6.959692,17.9818,4.440892E-16,0,0,1.251478,2.062833,1.959692,0,0,3.219837,7.72742,0,0.8113553,-0.8113553,10.09018,72.07256,0.2197294,7.655661,1.001182,5,8.978898
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.717734,3.717734,5,0,1.53,3.717734,39.53648,0,0,0,1.469861,0,0,1.282266,1.218153,4.121343,6.916065,2.688014,0,2.688014,12.64025,90.28734,0.2198072,4.089508,1.175889,5,8.385926
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.77598,2.77598,0,0,0,2.77598,73.61018,0,0,0,2.043404,2.922084,2.77598,0,0,1.433329,9.335278,0,0.8786803,-0.8786803,11.71404,83.67156,0.2198072,3.053578,1.634723,0,11.37868
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.681134,5.681134,5,0,1.53,5.681134,30.55724,0,0,0,1.735998,0.7169834,0.6811342,0,0,2.409641,8.456597,1.019014,0,1.019014,12.68076,90.57671,0.2198316,6.249248,1.388798,5,10.1926
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,1.090162,1.090162,0,0,0,1.090162,252.5806,0.2153717,0,0,2.753537,1.147539,1.090162,0,0,1.390627,9.373711,1.390627,0,1.390627,14.00003,100,0.2197245,1.199178,2.20283,0,12.12725
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.77904,5.77904,4.395382,0,1.364939,5.77904,25.20284,0,0,0,1.456482,1.456482,1.383658,0,0,0,10.62527,0,0,0,14.00003,100,0.2197245,6.356944,1.165186,5,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.397336,2.397336,0,0,0,2.397336,26.01567,0,0,0,0.623683,2.523511,2.397336,0,0,0,10.62527,0,1.899828,-1.899828,11.99743,85.69578,0.2197245,2.637069,0.4989464,0,11.24896
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,3.051472,3.051472,4.96507,0,1.520464,3.051472,3.165892,0,0,0,0.09660631,0,0,1.913599,1.817919,2.11092,8.725446,1.914525,0,1.914525,13.81371,98.66917,0.2197902,3.356619,0.07728505,5,8.822052
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,6.174009,6.174009,5,0,1.53,6.174009,7.638892,0,0,0,0.4716258,1.235799,1.174009,0,0,0.1963956,10.44852,0,0.7641729,-0.7641729,13.0082,92.91554,0.2197902,6.791409,0.3773007,5,10.92014
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.583297,2.583297,0,0,0,2.583297,6.625069,0,4.440892E-16,0,0.1711452,2.71926,2.583297,0,0,1.045477,9.684345,0,2.548115,-2.548115,10.32225,73.73023,0.2197902,2.841626,0.1369161,0,9.855491
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,8.210133,8.210133,5,0,1.53,8.210133,0,0,0,0.7011456,0,3.379087,3.210132,0,0,3.876715,7.136231,0,3.379087,-3.379087,6.760383,48.28836,0.2197902,9.031146,0,5,7.136231
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.723251,2.723251,5,0,1.53,2.723251,0,0,0,0,0,0,0,2.276749,2.162911,7.631256,3.757144,2.162911,0,2.162911,8.812301,62.94488,0.2198655,2.995576,0,5,3.757144
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,14.718,8.33,5,0,1.53,8.33,0,0,6.387997,7.859797,0,3.505263,3.33,0,0,5.468344,5.703764,0,3.505263,-3.505263,5.117429,36.55299,0.2198655,16.1898,0,5,5.703764
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,2.014848,2.014848,5,0,1.53,2.014848,0,0,0,0,0,0,0,2.985152,2.835895,9.363081,2.198501,2.835895,0,2.835895,7.807796,55.76986,0.219964,2.216332,0,5,2.198501
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.239963,1.239963,4.745227,0,1.460447,1.239963,0,0,0,0,0,0,0,3.505263,3.33,6.527186,4.750806,3.33,0,3.33,10.96691,78.33492,0.2200784,1.36396,0,5,4.750806
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.0488364,0.0488364,3.414296,0,1.097103,0.0488364,0,0,0,0,0,0,0,3.365459,3.197186,3.197186,7.747807,3.197186,0,3.197186,14.00003,100,0.220062,0.05372004,0,5,7.747807
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.857343,1.857343,0,0,0,1.857343,0,0,2.220446E-16,0,0,1.955098,1.857343,0,0,0,10.62527,0,1.955098,-1.955098,11.93917,85.27964,0.220062,2.043077,0,0,10.62527
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.211957,1.211957,0,0,0,1.211957,0,0,0,0,0,1.275744,1.211957,0,0,2.172331,8.670177,0,1.275744,-1.275744,10.59442,75.67429,0.220062,1.333153,0,0,8.670177
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.485027,1.485027,0,0,0,1.485027,0,0,2.220446E-16,0,0,1.563187,1.485027,0,0,3.589824,7.394432,0,1.563187,-1.563187,8.946678,63.90472,0.220062,1.63353,0,0,7.394432
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.205852,1.205852,0,0,0,1.205852,0,0,2.220446E-16,0,0,1.269318,1.205852,0,0,5.326699,5.831245,0,1.269318,-1.269318,7.608699,54.34774,0.220062,1.326437,0,0,5.831245
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.382157,1.382157,0,0,0,1.382157,0,0,2.220446E-16,0,0,1.454902,1.382157,0,0,6.737052,4.561927,0,1.454902,-1.454902,6.075098,43.39347,0.220062,1.520373,0,0,4.561927
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.45234,1.45234,0,0,0,1.45234,3.983367,0,0,0,0.05785201,1.528779,1.45234,0,0,8.35361,3.107025,0,1.470927,-1.470927,4.524605,32.31854,0.220062,1.597574,0.04628161,0,3.164877
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,3.309946,3.309946,5,0,1.53,3.309946,19.91932,0,0,0,0.6593187,0,0,1.690054,1.605551,9.987973,1.636099,2.26487,0,2.26487,6.673249,47.66597,0.2201332,3.640941,0.527455,5,2.295417
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,2.063358,2.063358,5,0,1.53,2.063358,60.1161,0,0,0,1.24041,0,0,2.936642,2.78981,7.723104,3.674481,4.030221,0,4.030221,10.49665,74.97594,0.2202203,2.269693,0.9923281,5,4.914891
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,1.777465,0,0.650248,0,0,0,0,0,2.004291,0,0,1.777465,1.688592,3.692883,7.30168,3.692883,0,3.692883,14.00003,100,0.2199933,0,1.603433,5,9.30597
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.851561,3.851561,1.978233,0,0.7050577,3.851561,51.19804,0,0,0,1.971924,1.971924,1.873328,0,0,0,10.62527,0,0,0,14.00003,100,0.2199933,4.236717,1.577539,5,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,4.403996,4.403996,2.567585,0,0.8659507,4.403996,43.89342,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2199933,4.844396,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.9891154,0.9891154,0,0,0,0.9891154,218.0266,1.11536,0,0,2.156534,1.041174,0.9891154,0,0,0,10.62527,0,0,0,14.00003,100,0.2199933,1.088027,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2199933,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.51125,3.51125,1.602823,0,0.6025707,3.51125,57.2124,0,0,0,2.008871,2.008871,1.908427,0,0,0,10.62527,0,0,0,14.00003,100,0.2199933,3.862375,1.607097,5,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.717592,2.717592,0,0,0,2.717592,30.26086,0,4.440892E-16,0,0.8223665,2.860623,2.717592,0,0,0,10.62527,0,2.038256,-2.038256,11.85152,84.65353,0.2199933,2.989351,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2880097,0.2880097,0,0,0,0.2880097,291.6102,0,0,0,0.8398657,0.3031681,0.2880097,0,0,2.264729,8.587018,0.5366976,0,0.5366976,12.36067,88.29034,0.2199523,0.3168106,0.6718925,0,9.426884
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.98436,2.98436,0,0,0,2.98436,15.7907,0,4.440892E-16,0,0.4712512,3.141432,2.98436,0,0,1.728032,9.070045,0,2.67018,-2.67018,9.546057,68.18598,0.2199523,3.282796,0.377001,0,9.541297
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,9.616608,8.33,5,0,1.53,8.33,2.382764,0,1.286608,2.248269,0.1984843,3.505263,3.33,0,0,4.694899,6.399866,0,3.306779,-3.306779,6.060405,43.28852,0.2199523,10.57827,0.1587874,5,6.59835
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,7.462493,7.462493,5,0,1.53,7.462493,0,0,0,0.2703104,0,2.592098,2.462493,0,0,8.369097,3.093087,0,2.592098,-2.592098,3.328094,23.77205,0.2199523,8.208743,0,5,3.093087
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,6.375413,5.475939,5,0,1.53,5.475939,0,0,0.8994741,1.537015,0,0.5009884,0.4759389,0,0,11.24921,0.5009884,0,0.5009884,-0.5009884,2.800006,20,0.2199523,7.012954,0,5,0.5009884
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,3.136262,3.136262,5,0,1.53,3.136262,0,0,0,0,0,0,0,1.863738,1.770551,11.80586,0,1.770551,0,1.770551,4.479698,31.99778,0.2200133,3.449888,0,5,0
