Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,10.03531,1.593496,3.33,0,3.33,7.638813,54.56284,0.2199965,0,0,5,1.593496
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1723762,0.1723762,3.677639,0,1.168995,0.1723762,0,0,0,0,0,0,0,3.505263,3.33,6.705309,4.590496,3.33,0,3.33,10.79793,77.12791,0.2199978,0.1896138,0,5,4.590496
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.495166,1.495166,5,0,1.53,1.495166,0,0,0,0,0,0,0,3.504834,3.329592,3.375309,7.587496,3.329592,0,3.329592,13.95666,99.69021,0.2201122,1.644683,0,5,7.587496
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.694136,1.694136,0,0,0,1.694136,0,0,0,0,0,1.783301,1.694136,0,0,0.04571716,10.58413,0,1.783301,-1.783301,12.07689,86.26335,0.2201122,1.863549,0,0,10.58413
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.7048523,0.7048523,0,0,0,0.7048523,0,0,0,0,0,0.7419498,0.7048523,0,0,2.027162,8.800828,0,0.7419498,-0.7419498,11.29481,80.67705,0.2201122,0.7753376,0,0,8.800828
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1506999,0.1506999,0,0,0,0.1506999,0,0,0,0,0,0.1586315,0.1506999,0,0,2.851551,8.058878,0,0.1586315,-0.1586315,11.1276,79.48267,0.2201122,0.1657699,0,0,8.058878
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3887653,0.3887653,0,0,0,0.3887653,0,0,5.551115E-17,0,0,0.4092267,0.3887653,0,0,3.027808,7.900247,0,0.4092267,-0.4092267,10.69623,76.40152,0.2201122,0.4276418,0,0,7.900247
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.1029199,0.1029199,0,0,0,0.1029199,0,0,1.387779E-17,0,0,0.1083367,0.1029199,0,0,3.482504,7.49102,0,0.1083367,-0.1083367,10.58204,75.58583,0.2201122,0.1132119,0,0,7.49102
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.9999922,0.9999922,0,0,0,0.9999922,2.296579,0,0,0,0.02296561,1.052623,0.9999922,0,0,3.602879,7.382683,0,1.029658,-1.029658,9.496683,67.83331,0.2201122,1.099991,0.01837249,0,7.405649
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.987332,2.987332,0,0,0,2.987332,21.70135,0,0,0,0.6482914,3.14456,2.987332,0,0,4.746943,6.353026,0,2.496269,-2.496269,6.865385,49.03836,0.2201122,3.286065,0.5186331,0,7.001317
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.448771,3.448771,5,0,1.53,3.448771,48.5318,0,0,0,1.673751,0,0,1.551229,1.473668,7.520575,3.856757,3.147418,0,3.147418,9.851288,70.3662,0.2202021,3.793648,1.339,5,5.530508
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,3.340152,3.340152,5,0,1.53,3.340152,73.06731,0,0,0,2.440559,0,0,1.659849,1.576856,4.373157,6.689434,4.017415,0,4.017415,13.66254,97.58939,0.2202893,3.674167,1.952447,5,9.129992
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.345334,1.345334,0,0,0,1.345334,217.7577,1.157687,0,0,2.929569,1.416141,1.345334,0,0,0.3557414,10.30511,0.3557414,0,0.3557414,14.00003,100,0.2202623,1.479868,2.343656,0,13.23468
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.30906,1.30906,0,0,0,1.30906,293.3317,2.461931,0,0,3.83989,1.377958,1.30906,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,1.439966,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.276668,2.276668,0,0,0,2.276668,156.6893,1.170803,0,0,3.567296,2.396492,2.276668,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,2.504335,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,0,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,4.045022,4.045022,1.575806,0,0.5951952,4.045022,64.25612,0,0,0,2.599174,2.599174,2.469215,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,4.449524,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.498811,3.498811,2.411556,0,0.8233549,3.498811,32.71051,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2202623,3.848692,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,6.066089,6.066089,5,0,1.53,6.066089,15.58365,2.220446E-16,0,0,0.945318,1.122199,1.066089,0,0,0,10.62527,0,0.1768813,-0.1768813,13.81358,98.66822,0.2202623,6.672698,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.713058,5.713058,5,0,1.53,5.713058,3.756416,0,8.881784E-16,0,0.2146062,0.7505866,0.7130573,0,0,0.1965348,10.44839,0,0.5359805,-0.5359805,13.24861,94.63271,0.2202623,6.284363,0.171685,5,10.663
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.874793,6.874793,5,0,1.53,6.874793,0,0,0,0,0,1.973466,1.874793,0,0,0.7920686,9.912413,0,1.973466,-1.973466,11.16839,79.77406,0.2202623,7.562272,0,5,9.912413
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,7.312356,7.312356,5,0,1.53,7.312356,0,0,0,0,0,2.434059,2.312356,0,0,2.984808,7.938947,0,2.434059,-2.434059,8.602666,61.44749,0.2202623,8.043592,0,5,7.938947
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.803175,8.33,5,0,1.53,8.33,0,0,0.4731752,1.353493,0,3.505263,3.33,0,0,5.689319,5.504887,0,3.505263,-3.505263,4.907794,35.0556,0.2202623,9.683493,0,5,5.504887
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.22721,0.22721,3.732473,0,1.183965,0.22721,0,0,0,0,0,0,0,3.505263,3.33,9.584056,1.999624,3.33,0,3.33,8.06691,57.62067,0.220269,0.249931,0,5,1.999624
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3519529,0.3519529,3.857216,0,1.21802,0.3519529,0,0,0,0,0,0,0,3.505263,3.33,6.254056,4.996624,3.33,0,3.33,11.22602,80.18573,0.2202888,0.3871482,0,5,4.996624
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.335648,0.335648,0,0,0,0.335648,0,0,5.551115E-17,0,0,0.3533137,0.335648,0,0,2.924056,7.993624,0,0.3533137,-0.3533137,10.8536,77.52556,0.2202888,0.3692128,0,0,7.993624
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.637169,1.637169,0,0,0,1.637169,0,0,0,0,0,1.723336,1.637169,0,0,3.316627,7.64031,0,1.723336,-1.723336,9.037045,64.55019,0.2202888,1.800886,0,0,7.64031
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.7294591,0.7294591,0,0,0,0.7294591,0,0,1.110223E-16,0,0,0.7678517,0.7294591,0,0,5.231444,5.916975,0,0.7678517,-0.7678517,8.227657,58.76887,0.2202888,0.8024051,0,0,5.916975
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.8181075,0.8181075,0,0,0,0.8181075,0,0,1.110223E-16,0,0,0.8611658,0.8181075,0,0,6.084612,5.149123,0,0.8611658,-0.8611658,7.319909,52.28496,0.2202888,0.8999183,0,0,5.149123
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.3053407,0.3053407,0,0,0,0.3053407,0,0,5.551115E-17,0,0,0.3214113,0.3053407,0,0,7.041463,4.287957,0,0.3214113,-0.3214113,6.981112,49.86499,0.2202888,0.3358748,0,0,4.287957
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.462476,1.462476,0,0,0,1.462476,0,0,2.220446E-16,0,0,1.539449,1.462476,0,0,7.398587,3.966546,0,1.539449,-1.539449,5.358391,38.27414,0.2202888,1.608724,0,0,3.966546
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.8738992,0.8738992,0,0,0,0.8738992,5.717609,0,1.110223E-16,0,0.04996613,0.9198939,0.8738992,0,0,9.109086,2.427097,0,0.8699277,-0.8699277,4.441406,31.72427,0.2202888,0.961289,0.03997291,0,2.477063
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.921896,4.921896,5,0,1.53,4.921896,12.07288,0,0,0,0.5942144,0,0,0.07810415,0.07419894,10.07567,1.557169,0.6684134,0,0.6684134,5.075519,36.25364,0.2203052,5.414085,0.4753716,5,2.151384
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.345291,1.345291,4.585174,0,1.416752,1.345291,120.8161,0,0,0,1.625328,0,0,3.239883,3.077889,9.407259,2.158741,4.703217,0,4.703217,9.537382,68.12402,0.2202968,1.47982,1.300262,5,3.784069
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,2.205474,2.205474,3.975257,0,1.250245,2.205474,128.8209,0,0,0,2.841112,0,0,1.769784,1.681294,4.704042,6.391636,4.522406,0,4.522406,13.82771,98.76918,0.2202386,2.426021,2.272889,5,9.232748
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.657802,0,0,2.839437,0,0,0,0,0.1816357,10.4618,0.1816357,0,0.1816357,14.00003,100,0.2202249,0,2.27155,0,13.30124
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202249,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.533241,4.533241,2.642215,0,0.8863248,4.533241,43.91015,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2202249,4.986565,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202249,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.3132643,0.3132643,0,0,0,0.3132643,497.0521,1.227335,0,0,1.557087,0.3297519,0.3132643,0,0,0,10.62527,0,0,0,14.00003,100,0.2202249,0.3445908,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.5892,2.5892,0,0,0,2.5892,58.75785,0,4.440892E-16,0,1.521358,2.725474,2.5892,0,0,0,10.62527,0,1.204116,-1.204116,12.73078,90.93395,0.2202249,2.84812,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,6.218386,6.218386,5,0,1.53,6.218386,10.94019,4.440892E-16,0,0,0.6803034,1.282512,1.218386,0,0,1.337906,9.421159,0,0.6022082,-0.6022082,12.096,86.3998,0.2202249,6.840225,0.5442427,5,10.10146
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.966074,3.966074,5,0,1.53,3.966074,11.70327,0,0,0,0.4641602,0,0,1.033926,0.9822293,2.007026,8.818951,1.44639,0,1.44639,13.46816,96.20096,0.2202691,4.362682,0.3713282,5,9.283111
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,9.128684,8.33,5,0,1.53,8.33,2.264182,0,0.7986836,1.711552,0.1886064,3.505263,3.33,0,0,0.5606369,10.1207,0,3.316657,-3.316657,9.972098,71.22913,0.2202691,10.04155,0.1508851,5,10.30931
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.611632,3.611632,5,0,1.53,3.611632,0,-2.220446E-16,0,0,0,0,0,1.388368,1.318949,4.245811,6.804044,1.318949,0,1.318949,11.22336,80.16672,0.2203138,3.972796,0,5,6.804044
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926862,7.991098,0,0,0,11.22336,80.16672,0.2203138,0,0,0,7.991098
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.711643,5.711643,5,0,1.53,5.711643,0,0,0,0,0,0.7490981,0.7116432,0,0,2.926862,7.991098,0,0.7490981,-0.7490981,10.43374,74.5266,0.2203138,6.282807,0,5,7.991098
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.979176,0.979176,4.484439,0,1.389252,0.979176,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,3.759193,7.242001,3.33,0,3.33,13.59286,97.09166,0.2203985,1.077094,0,5,7.242001
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1306859,0.1306859,0,0,0,0.1306859,0,0,0,0,0,0.1375641,0.1306859,0,0,0.4291932,10.239,0,0.1375641,-0.1375641,13.44785,96.05591,0.2203985,0.1437545,0,0,10.239
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.9576113,0.9576113,0,0,0,0.9576113,0,0,1.110223E-16,0,0,1.008012,0.9576113,0,0,0.5820422,10.10144,0,1.008012,-1.008012,12.38532,88.46637,0.2203985,1.053373,0,0,10.10144
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.6267416,0.6267416,0,0,0,0.6267416,0,0,1.110223E-16,0,0,0.659728,0.6267416,0,0,1.702055,9.093424,0,0.659728,-0.659728,11.6899,83.49913,0.2203985,0.6894158,0,0,9.093424
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.241311,1.241311,0,0,0,1.241311,0,0,0,0,0,1.306644,1.241311,0,0,2.435086,8.433697,0,1.306644,-1.306644,10.31258,73.66113,0.2203985,1.365443,0,0,8.433697
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.186492,2.186492,0,0,0,2.186492,0,0,0,0,0,2.30157,2.186492,0,0,3.886913,7.127053,0,2.30157,-2.30157,7.88651,56.3321,0.2203985,2.405141,0,0,7.127053
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7731293,0.7731293,0,0,0,0.7731293,0,0,1.110223E-16,0,0,0.8138204,0.7731293,0,0,6.444213,4.825482,0,0.8138204,-0.8138204,7.028668,50.20467,0.2203985,0.8504423,0,0,4.825482
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.348458,4.011662,0,0,0,7.028668,50.20467,0.2203985,0,0,0,4.011662
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2316975,0.2316975,0,0,0,0.2316975,17.9691,0,2.775558E-17,0,0.04163395,0.2438921,0.2316975,0,0,7.348458,4.011662,0,0.2022581,-0.2022581,6.81547,48.68183,0.2203985,0.2548672,0.03330716,0,4.053296
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,3.229977,3.229977,5,0,1.53,3.229977,14.77753,0,0,0,0.4773107,0,0,1.770023,1.681522,7.573189,3.809404,2.158833,0,2.158833,8.863518,63.31072,0.2204665,3.552974,0.3818485,5,4.286715
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3652405,0.3652405,3.870504,0,1.221648,0.3652405,136.638,4.440892E-16,0,0,0.4990572,0,0,3.505263,3.33,5.414357,5.752353,3.829057,0,3.829057,12.49608,89.25755,0.2204497,0.4017646,0.3992458,5,6.25141
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,7.304515,7.304515,5,0,1.53,7.304515,10.35626,0,0,0,0.7564743,2.425806,2.304516,0,0,1.585299,9.198504,0,1.669332,-1.669332,10.73645,76.68878,0.2204497,8.034967,0.6051794,5,9.954979
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,4.406676,4.406676,5,0,1.53,4.406676,25.09765,0,0,0,1.105972,0,0,0.5933236,0.5636575,3.440112,7.529173,1.66963,0,1.66963,12.3204,88.00269,0.2204943,4.847344,0.8847777,5,8.635145
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,0,0,0,0,0,0,0,0.4726428,0,0,0,0,1.770483,9.031839,0.4726428,0,0.4726428,12.76879,91.20545,0.2204587,0,0.3781142,0,9.504482
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.778771,3.778771,3.907558,0,1.231763,3.778771,30.75799,0,0,0,1.162274,0,0,0.1287879,0.1223485,1.29784,9.457218,1.284622,0,1.284622,13.98749,99.91043,0.2204897,4.156648,0.929819,5,10.61949
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,5.426003,5.426003,4.391353,0,1.363839,5.426003,20.31557,0,0,0,1.102324,1.089106,1.034651,0,0,0.0132177,10.61338,0.0132177,0,0.0132177,14.00003,100,0.22049,5.968604,0.8818588,5,11.7157
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,0,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22049,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.783231,0.783231,0,0,0,0.783231,196.6515,0.7157819,0,0,1.540236,0.8244537,0.783231,0,0,0,10.62527,0,0,0,14.00003,100,0.22049,0.8615541,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22049,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.22049,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,5.053132,5.053132,4.849355,0,1.488874,5.053132,4.244928,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.22049,5.558444,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,2.07088,2.07088,0,0,0,2.07088,0,0,0,0,0,2.179874,2.07088,0,0,0,10.62527,0,2.179874,-2.179874,11.70224,83.58726,0.22049,2.277968,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.698658,7.698658,5,0,1.53,7.698658,0,0,0,0.1385237,0,2.840693,2.698658,0,0,2.422082,8.4454,0,2.840693,-2.840693,8.707886,62.19906,0.22049,8.468524,0,5,8.4454
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,7.380818,7.380818,5,0,1.53,7.380818,0,0,8.881784E-16,0,0,2.506124,2.380818,0,0,5.578407,5.604708,0,2.506124,-2.506124,6.066199,43.32991,0.22049,8.1189,0,5,5.604708
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.595491,0.595491,4.100754,0,1.284506,0.595491,0,0,0,0,0,0,0,3.505263,3.33,8.36299,3.098583,3.33,0,3.33,9.225314,65.89497,0.2205345,0.6550401,0,5,3.098583
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.65516,1.65516,5,0,1.53,1.65516,0,0,0,0,0,0,0,3.34484,3.177598,5.03299,6.095583,3.177598,0,3.177598,12.23985,87.42731,0.2206413,1.820676,0,5,6.095583
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,2.135664,2.135664,0,0,0,2.135664,0,0,0,0,0,2.248067,2.135664,0,0,1.855392,8.955421,0,2.248067,-2.248067,9.870177,70.50113,0.2206413,2.349231,0,0,8.955421
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4584509,0.4584509,0,0,0,0.4584509,0,0,5.551115E-17,0,0,0.4825799,0.4584509,0,0,4.353245,6.707354,0,0.4825799,-0.4825799,9.361494,66.86768,0.2206413,0.504296,0,0,6.707354
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3481323,0.3481323,0,0,0,0.3481323,0,0,0,0,0,0.3664551,0.3481323,0,0,4.889444,6.224774,0,0.3664551,-0.3664551,8.975216,64.10856,0.2206413,0.3829456,0,0,6.224774
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.338396,1.338396,0,0,0,1.338396,0,0,0,0,0,1.408838,1.338396,0,0,5.296617,5.858319,0,1.408838,-1.408838,7.49017,53.50111,0.2206413,1.472236,0,0,5.858319
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.861992,4.449481,0,0,0,7.49017,53.50111,0.2206413,0,0,0,4.449481
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.54948,0.54948,0,0,0,0.54948,0,0,1.110223E-16,0,0,0.5784,0.54948,0,0,6.861992,4.449481,0,0.5784,-0.5784,6.880484,49.14621,0.2206413,0.6044279,0,0,4.449481
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3572356,0.3572356,0,0,0,0.3572356,4.458191,0,1.110223E-16,0,0.01592624,0.3760374,0.3572356,0,0,7.504659,3.871081,0,0.3601112,-0.3601112,6.500893,46.43486,0.2206413,0.3929591,0.01274099,0,3.887007
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.756324,3.756324,5,0,1.53,3.756324,7.554608,0,0,0,0.2837756,0,0,1.243676,1.181492,7.904782,3.51097,1.465268,0,1.465268,7.890968,56.36395,0.2206875,4.131957,0.2270204,5,3.794745
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,9.519903,8.33,5,0,1.53,8.33,5.762125,0,1.189903,2.141893,0.4799851,3.505263,3.33,0,0,6.439515,4.829711,0,3.025278,-3.025278,4.702045,33.58597,0.2206875,10.47189,0.3839881,5,5.309696
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7980138,0.7980138,4.303277,0,1.339795,0.7980138,97.52049,4.440892E-16,0,0,0.778227,0,0,3.505263,3.33,9.800935,1.804433,4.108227,0,4.108227,8.599451,61.42453,0.2206942,0.8778152,0.6225816,5,2.58266
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,3.505263,0,1.121937,0,0,0,0,0,0.592473,0,0,3.505263,3.33,5.692708,5.501837,3.922473,0,3.922473,12.32064,88.00436,0.2206325,0,0.4739784,5,6.09431
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.849508,2.849508,0,0,0,2.849508,15.22119,0,4.440892E-16,0,0.4337291,2.999482,2.849508,0,0,1.770235,9.032063,0,2.565753,-2.565753,9.616095,68.68626,0.2206325,3.134459,0.3469833,0,9.465792
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,4.132776,4.132776,5,0,1.53,4.132776,9.226034,0,0,0,0.3812913,0,0,0.8672239,0.8238627,4.621071,6.46631,1.205154,0,1.205154,10.7594,76.85274,0.2206689,4.546054,0.3050331,5,6.847601
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.823797,4.823797,5,0,1.53,4.823797,18.03021,0,0,0,0.8697408,0,0,0.1762029,0.1673928,3.415917,7.550949,1.037134,0,1.037134,11.74332,83.88066,0.2206944,5.306177,0.6957927,5,8.42069
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,5.351128,5.351128,5,0,1.53,5.351128,9.467301,0,0,0,0.5066074,0.3696083,0.3511279,0,0,2.378784,8.484368,0.1369991,0,0.1369991,11.87328,84.80901,0.2206975,5.886241,0.405286,5,8.990976
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,2.241785,8.607668,0.5765764,0,0.5765764,12.42027,88.71606,0.2206544,0,0.4612611,0,9.184244
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.891918,1.891918,0,0,0,1.891918,16.69658,0,0,0,0.3158856,1.991493,1.891918,0,0,1.665208,9.126587,0,1.675607,-1.675607,10.65403,76.10004,0.2206544,2.08111,0.2527085,0,9.442472
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,6.076244,6.076244,5,0,1.53,6.076244,4.119407,0,8.881784E-16,0,0.2503052,1.132889,1.076244,0,0,3.526994,7.45098,0,0.8825837,-0.8825837,9.723702,69.45488,0.2206544,6.683869,0.2002442,5,7.701285
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.411378,1.411378,4.638934,0,1.431429,1.411378,15.29067,0,0,0,0.2158091,0,0,3.227556,3.066178,4.507643,6.568396,3.281987,0,3.281987,12.83727,91.6946,0.2207572,1.552516,0.1726473,5,6.784205
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.4045241,0.4045241,0,0,0,0.4045241,0,0,0,0,0,0.4258149,0.4045241,0,0,1.225655,9.522184,0,0.4258149,-0.4258149,12.38842,88.48855,0.2207572,0.4449766,0,0,9.522184
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698783,9.09637,0,0,0,12.38842,88.48855,0.2207572,0,0,0,9.09637
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698783,9.09637,0,0,0,12.38842,88.48855,0.2207572,0,0,0,9.09637
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.698783,9.09637,0,0,0,12.38842,88.48855,0.2207572,0,0,0,9.09637
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.326633,1.326633,0,0,0,1.326633,0,0,2.220446E-16,0,0,1.396456,1.326633,0,0,1.698783,9.09637,0,1.396456,-1.396456,10.91643,77.97432,0.2207572,1.459297,0,0,9.09637
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.751906,1.751906,0,0,0,1.751906,0,0,2.220446E-16,0,0,1.844111,1.751906,0,0,3.250401,7.699914,0,1.844111,-1.844111,8.972563,64.08961,0.2207572,1.927096,0,0,7.699914
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5918908,0.5918908,0,0,0,0.5918908,0,0,0,0,0,0.6230429,0.5918908,0,0,5.299413,5.855803,0,0.6230429,-0.6230429,8.315818,59.39858,0.2207572,0.6510799,0,0,5.855803
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6560739,0.6560739,0,0,0,0.6560739,0,0,0,0,0,0.6906041,0.6560739,0,0,5.991683,5.232759,0,0.6906041,-0.6906041,7.587858,54.19888,0.2207572,0.7216813,0,0,5.232759
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.9610041,0.9610041,0,0,0,0.9610041,0,0,1.110223E-16,0,0,1.011583,0.9610041,0,0,6.759021,4.542155,0,1.011583,-1.011583,6.521555,46.58244,0.2207572,1.057104,0,0,4.542155
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4760592,0.4760592,0,0,0,0.4760592,0,0,1.110223E-16,0,0,0.5011149,0.4760592,0,0,7.883002,3.530572,0,0.5011149,-0.5011149,5.993334,42.80944,0.2207572,0.5236651,0,0,3.530572
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.439796,3.029457,0,0,0,5.993334,42.80944,0.2207572,0,0,0,3.029457
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,8.439796,3.029457,0.02662197,0,0.02662197,6.018589,42.98984,0.2207553,0,0.02129757,0,3.056079
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,4.288322,4.288322,5,0,1.53,4.288322,4.769135,0,0,0,0.2045158,0,0,0.7116782,0.6760943,8.413175,3.053417,0.8806102,0,0.8806102,6.85401,48.95712,0.2207825,4.717154,0.1636127,5,3.257933
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,4.280657,4.280657,5,0,1.53,4.280657,5.661421,0,0,0,0.242346,0,0,0.7193427,0.6833756,7.532565,3.845966,0.9257216,0,0.9257216,7.732226,55.23008,0.2208108,4.708723,0.1938768,5,4.088312
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.722836,4.722836,5,0,1.53,4.722836,9.536818,0,0,0,0.4504082,0,0,0.2771646,0.2633064,6.606843,4.679115,0.7137146,0,0.7137146,8.409315,60.06642,0.2208298,5.195119,0.3603266,5,5.129524
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.974839,6.974839,5,0,1.53,6.974839,3.619498,4.440892E-16,0,0,0.2524541,2.078778,1.974839,0,0,5.893128,5.321458,0,1.826323,-1.826323,6.484201,46.31563,0.2208298,7.672322,0.2019633,5,5.573913
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,7.922377,3.495135,3.491098,0,3.491098,9.796147,69.97234,0.2208005,0,0.1288781,5,3.656233
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,5.068316,5.068316,5,0,1.53,5.068316,5.908897,0,0,0,0.2994816,0.07191116,0.0683156,0,0,4.431279,6.637123,0.2275704,0,0.2275704,10.01204,71.51443,0.2208057,5.575147,0.2395853,5,6.936604
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,4.203709,6.841937,3.879699,0,3.879699,13.69265,97.80441,0.2207474,0,0.4397589,5,7.391635
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.936105,1.936105,0,0,0,1.936105,33.76366,0,2.220446E-16,0,0.6536999,2.038006,1.936105,0,0,0.32401,10.33366,0,1.384306,-1.384306,12.23346,87.38168,0.2207474,2.129716,0.5229599,0,10.98736
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.70502,2.70502,0,0,0,2.70502,12.30211,0,0,0,0.3327746,2.847389,2.70502,0,0,1.862127,8.94936,0,2.514615,-2.514615,9.582822,68.44859,0.2207474,2.975522,0.2662197,0,9.282134
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.944829,6.944829,5,0,1.53,6.944829,4.271277,0,0,0,0.2966329,2.047188,1.944829,0,0,4.656144,6.434745,0,1.750555,-1.750555,7.737575,55.26828,0.2207474,7.639312,0.2373063,5,6.731378
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,6.601205,4.684189,3.596958,0,3.596958,11.14995,79.64233,0.2207104,0,0.2135661,5,4.951147
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,6.387585,6.387585,5,0,1.53,6.387585,3.241895,0,0,0,0.2070788,1.460616,1.387585,0,0,3.004248,7.921452,0,1.253537,-1.253537,9.828605,70.20418,0.2207104,7.026343,0.165663,5,8.128531
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,12.5528,8.33,5,0,1.53,8.33,0,0,4.222803,5.478083,0,3.505263,3.33,0,0,4.397066,6.667914,0,3.505263,-3.505263,6.133733,43.81229,0.2207104,13.80808,0,5,6.667914
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.808434,1.808434,5,0,1.53,1.808434,0,0,0,0,0,0,0,3.191566,3.031987,8.291803,3.162651,3.031987,0,3.031987,9.010129,64.35793,0.220811,1.989278,0,5,3.162651
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,5.180472,5.180472,5,0,1.53,5.180472,0,0,0,0,0,0.1899709,0.1804723,0,0,5.259816,5.89144,0,0.1899709,-0.1899709,8.809882,62.9276,0.220811,5.69852,0,5,5.89144
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.549949,0.549949,4.055212,0,1.272073,0.549949,0,0,0,0,0,0,0,3.505263,3.33,5.470894,5.701469,3.33,0,3.33,11.969,85.49267,0.2208499,0.6049439,0,5,5.701469
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.151215,1.151215,0,0,0,1.151215,0,0,0,0,0,1.211805,1.151215,0,0,2.140895,8.698469,0,1.211805,-1.211805,10.69164,76.36872,0.2208499,1.266337,0,0,8.698469
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.24846,1.24846,0,0,0,1.24846,0,0,0,0,0,1.314168,1.24846,0,0,3.487345,7.486664,0,1.314168,-1.314168,9.306387,66.47406,0.2208499,1.373306,0,0,7.486664
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.622824,0.622824,0,0,0,0.622824,0,0,0,0,0,0.6556042,0.622824,0,0,4.947532,6.172495,0,0.6556042,-0.6556042,8.615319,61.53787,0.2208499,0.6851064,0,0,6.172495
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.470803,1.470803,0,0,0,1.470803,0,0,2.220446E-16,0,0,1.548214,1.470803,0,0,5.675981,5.516891,0,1.548214,-1.548214,6.983359,49.88103,0.2208499,1.617884,0,0,5.516891
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.6380103,0.6380103,0,0,0,0.6380103,0,0,1.110223E-16,0,0,0.6715898,0.6380103,0,0,7.396219,3.968677,0,0.6715898,-0.6715898,6.275441,44.82449,0.2208499,0.7018113,0,0,3.968677
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.142429,3.297088,0,0,0,6.275441,44.82449,0.2208499,0,0,0,3.297088
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2496208,0.2496208,0,0,0,0.2496208,0,0,2.775558E-17,0,0,0.2627587,0.2496208,0,0,8.142429,3.297088,0,0.2627587,-0.2627587,5.998469,42.84612,0.2208499,0.2745828,0,0,3.297088
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.605509,1.605509,0,0,0,1.605509,0.3200926,0,0,0,0.005139117,1.69001,1.605509,0,0,8.434383,3.034329,0,1.684871,-1.684871,4.222459,30.16036,0.2208499,1.76606,0.004111293,0,3.039468
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.727825,6.395006,5,0,1.53,6.395006,1.860353,0,0.3328183,1.096018,0.1189697,1.468428,1.395006,0,0,10.30646,1.349458,0,1.349458,-1.349458,2.800006,20,0.2208499,7.400607,0.09517574,5,1.468428
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,6.2753,5.165105,5,0,1.53,5.165105,3.364794,0,1.110194,1.869809,0.1737951,0.1737951,0.1651054,0,0,11.80586,0,0,0,0,2.800006,20,0.2208499,6.90283,0.1390361,5,0.1737951
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.853302,4.853302,5,0,1.53,4.853302,9.737022,0,0,0.2488444,0.4725671,0,0,0.146698,0.1393631,11.80586,0,0.6119302,0,0.6119302,3.380534,24.14662,0.2208652,5.338632,0.3780537,5,0.4725671
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,6.315101,6.225292,5,0,1.53,6.225292,11.87163,0,0.08980969,1.282993,0.7390434,1.289781,1.225292,0,0,11.19393,0.5507372,0,0.5507372,-0.5507372,2.800006,20,0.2208652,6.946611,0.5912347,5,1.289781
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,11.80586,0,4.123973,0,4.123973,6.71235,47.94526,0.2207891,0,0.6351783,5,0.7939728
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.619372,4.619372,5,0,1.53,4.619372,12.9581,0,0,0,0.5985827,0,0,0.3806282,0.3615968,7.681887,3.711576,0.9601794,0,0.9601794,7.623256,54.45172,0.2208146,5.081309,0.4788662,5,4.310158
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.478394,1.478394,4.675911,0,1.441524,1.478394,20.5312,0,0,0,0.303532,0,0,3.197517,3.037641,6.721708,4.575737,3.341173,0,3.341173,10.79297,77.0925,0.2209157,1.626233,0.2428256,5,4.879269
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.579508,1.579508,4.689656,0,1.445276,1.579508,6.754929,0,0,0,0.1066947,0,0,3.110148,2.954641,3.380535,7.582793,3.061335,0,3.061335,13.69721,97.83701,0.2210155,1.737459,0.08535574,5,7.689488
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,0.3191994,10.33799,0.2777712,0,0.2777712,13.96073,99.71927,0.2209949,0,0.2222169,0,10.61577
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,2.147372,2.147372,0,0,0,2.147372,7.107472,0,4.440892E-16,0,0.1526239,2.260391,2.147372,0,0,0.0414282,10.58799,0,2.107768,-2.107768,11.73894,83.84943,0.2209949,2.362109,0.1220991,0,10.74061
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,3.014417,3.014417,0,0,0,3.014417,3.153921,0,0,0,0.09507234,3.17307,3.014417,0,0,2.383392,8.480221,0,3.077998,-3.077998,8.494449,60.67451,0.2209949,3.315859,0.07605787,0,8.575294
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,5.80339,5.402223,0.2137514,0,0.2137514,8.697231,62.12296,0.2209791,0,0.1710011,0,5.615974
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.71704,4.71704,5,0,1.53,4.71704,0,0,0,0,0,0,0,0.2829598,0.2688118,5.589639,5.594599,0.2688118,0,0.2688118,8.952249,63.9445,0.2209879,5.188744,0,5,5.594599
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.320827,5.83653,3.33,0,3.33,12.11136,86.50957,0.2209706,0,0,5,5.83653
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.413694,4.413694,5,0,1.53,4.413694,0,0,0,0,0,0,0,0.586306,0.5569907,1.990827,8.83353,0.5569907,0,0.5569907,12.63977,90.28391,0.2209889,4.855063,0,5,8.83353
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2884037,0.2884037,0,0,0,0.2884037,0,0,0,0,0,0.3035829,0.2884037,0,0,1.433836,9.334822,0,0.3035829,-0.3035829,12.31977,87.99816,0.2209889,0.3172441,0,0,9.334822
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.75431,0.75431,0,0,0,0.75431,0,0,1.110223E-16,0,0,0.7940105,0.75431,0,0,1.77115,9.031239,0,0.7940105,-0.7940105,11.48281,82.01988,0.2209889,0.829741,0,0,9.031239
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,1.060909,1.060909,0,0,0,1.060909,0,0,0,0,0,1.116747,1.060909,0,0,2.653384,8.237228,0,1.116747,-1.116747,10.30565,73.61166,0.2209889,1.167,0,0,8.237228
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.408653,0.408653,0,0,0,0.408653,0,0,5.551115E-17,0,0,0.430161,0.408653,0,0,3.894214,7.120482,0,0.430161,-0.430161,9.852222,70.37288,0.2209889,0.4495182,0,0,7.120482
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.9848557,0.9848557,0,0,0,0.9848557,0,0,1.110223E-16,0,0,1.03669,0.9848557,0,0,4.37217,6.690321,0,1.03669,-1.03669,8.759456,62.56741,0.2209889,1.083341,0,0,6.690321
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.446328,1.446328,0,0,0,1.446328,0,0,2.220446E-16,0,0,1.52245,1.446328,0,0,5.524048,5.653631,0,1.52245,-1.52245,7.154652,51.10455,0.2209889,1.590961,0,0,5.653631
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.4169657,0.4169657,0,0,0,0.4169657,0,0,5.551115E-17,0,0,0.4389113,0.4169657,0,0,7.21566,4.13118,0,0.4389113,-0.4389113,6.691999,47.7999,0.2209889,0.4586623,0,0,4.13118
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.214564,1.214564,0,0,0,1.214564,0,0,0,0,0,1.278489,1.214564,0,0,7.703339,3.692269,0,1.278489,-1.278489,5.344353,38.17388,0.2209889,1.336021,0,0,3.692269
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.591409,1.591409,0,0,0,1.591409,3.780506,0,2.220446E-16,0,0.06016331,1.675167,1.591409,0,0,9.123882,2.41378,0,1.615004,-1.615004,3.64199,26.01416,0.2209889,1.75055,0.04813065,0,2.473944
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.686636,1.686636,4.743089,0,1.459863,1.686636,42.2269,0,0,0,0.7122142,0,0,3.056453,2.90363,10.91833,0.7987764,3.615845,0,3.615845,7.072281,50.51619,0.221076,1.8553,0.5697713,5,1.510991
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.808947,1.808947,4.60368,0,1.421805,1.808947,58.09174,0,0,0,1.050849,0,0,2.794733,2.654996,7.302486,4.053037,3.705845,0,3.705845,10.58795,75.6281,0.2211421,1.989841,0.8406789,5,5.103885
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.97217,4.97217,5,0,1.53,4.97217,38.76147,0,0,0,1.927286,0,0,0.02782995,0.02643846,3.596641,7.388297,1.953725,0,1.953725,12.44142,88.86711,0.221186,5.469387,1.541829,5,9.315583
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,5.551962,5.551962,4.971677,0,1.522268,5.551962,40.59363,0,0,0,2.253743,0.6108264,0.5802851,0,0,1.642916,9.146649,1.642916,0,1.642916,14.00003,100,0.2212227,6.107158,1.802994,5,11.40039
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.500517,1.500517,0,0,0,1.500517,180.711,1.132108,0,0,2.711599,1.579491,1.500517,0,0,0,10.62527,0,0,0,14.00003,100,0.2212227,1.650568,2.169279,0,13.33687
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.438,2.438,0,0,0,2.438,128.1563,0.558135,0,0,3.12445,2.566315,2.438,0,0,0,10.62527,0,0,0,14.00003,100,0.2212227,2.6818,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.937789,6.937789,4.410519,0,1.369072,6.937789,38.34484,4.440892E-16,0,0,2.660284,2.660284,2.52727,0,0,0,10.62527,0,0,0,14.00003,100,0.2212227,7.631567,2.128227,5,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,4.35164,4.35164,2.16643,0,0.7564353,4.35164,52.85872,0,0,0,2.300221,2.300221,2.18521,0,0,0,10.62527,0,0,0,14.00003,100,0.2212227,4.786804,1.840177,5,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.886967,3.886967,2.214164,0,0.7694667,3.886967,45.30128,2.220446E-16,0,0,1.760846,1.760846,1.672803,0,0,0,10.62527,0,0,0,14.00003,100,0.2212227,4.275664,1.408677,5,12.38612
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.538405,2.538405,0,0,0,2.538405,32.85148,0,0,0,0.8339037,2.672005,2.538405,0,0,0,10.62527,0,1.838101,-1.838101,12.0625,86.16054,0.2212227,2.792245,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.520426,3.520426,4.528139,0,1.401182,3.520426,27.88256,0,0,0,0.9815851,0,0,1.007712,0.9573268,2.042335,8.787172,1.938912,0,1.938912,13.90191,99.29917,0.2212759,3.872469,0.7852681,5,9.768758
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,9.608658,8.33,5,0,1.53,8.33,2.553872,0,1.278658,2.239524,0.2127375,3.505263,3.33,0,0,0.1034231,10.53219,0,3.292526,-3.292526,10.43129,74.50903,0.2212759,10.56952,0.17019,5,10.74493
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.761785,7.239668,3.33,0,3.33,13.5904,97.0741,0.2212583,0,0,5,7.239668
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.480019,4.480019,4.934529,0,1.512127,4.480019,0,0,0,0,0,0,0,0.4545105,0.431785,0.431785,10.23667,0.431785,0,0.431785,14.00003,100,0.2212724,4.928021,0,5,10.23667
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.771526,3.771526,3.771526,0,1.194627,3.771526,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2212724,4.148679,0,5,10.62527
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,1.03153,1.03153,0,0,0,1.03153,0,0,2.220446E-16,0,0,1.085821,1.03153,0,0,0,10.62527,0,1.085821,-1.085821,12.85547,91.82462,0.2212724,1.134683,0,0,10.62527
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.537388,0.537388,0,0,0,0.537388,0,0,0,0,0,0.5656716,0.537388,0,0,1.206468,9.539454,0,0.5656716,-0.5656716,12.2592,87.56555,0.2212724,0.5911268,0,0,9.539454
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834992,8.973782,0,0,0,12.2592,87.56555,0.2212724,0,0,0,8.973782
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834992,8.973782,0,0,0,12.2592,87.56555,0.2212724,0,0,0,8.973782
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.08541263,0.08541263,0,0,0,0.08541263,0,0,1.387779E-17,0,0,0.08990803,0.08541263,0,0,1.834992,8.973782,0,0.08990803,-0.08990803,12.16443,86.88862,0.2212724,0.09395389,0,0,8.973782
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.93489,8.883874,0,0,0,12.16443,86.88862,0.2212724,0,0,0,8.883874
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.93489,8.883874,0,0,0,12.16443,86.88862,0.2212724,0,0,0,8.883874
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.155738,1.155738,0,0,0,1.155738,0,0,2.220446E-16,0,0,1.216566,1.155738,0,0,1.93489,8.883874,0,1.216566,-1.216566,10.88206,77.72883,0.2212724,1.271311,0,0,8.883874
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.549051,0.549051,0,0,0,0.549051,5.271228,0,0,0,0.02894173,0.5779485,0.549051,0,0,3.286629,7.667308,0,0.5490067,-0.5490067,10.30335,73.59524,0.2212724,0.6039561,0.02315339,0,7.696249
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.479525,4.479525,5,0,1.53,4.479525,19.81685,0,0,0,0.8877008,0,0,0.5204751,0.4944514,3.896637,7.118301,1.382152,0,1.382152,11.61458,82.96111,0.2213083,4.927477,0.7101606,5,8.006001
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,0,0,0,0,0,0,0,0,1.97176,0,0,0,0,2.514485,8.362238,1.97176,0,1.97176,13.48515,96.32233,0.2211632,0,1.577408,0,10.334
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,3.287145,3.287145,1.25,0,0.50625,3.287145,90.86263,0.2996983,0,0,2.986786,2.144363,2.037145,0,0,0.542725,10.13682,0.542725,0,0.542725,14.00003,100,0.2211234,3.615859,2.389429,5,13.12361
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.418097,3.418097,1.25,0,0.50625,3.418097,98.58712,1.087596,0,0,3.369803,2.282207,2.168097,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,3.759906,2.695843,5,13.99508
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.40146,1.40146,0,0,0,1.40146,315.8698,2.951569,0,0,4.426791,1.475221,1.40146,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,1.541606,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,4.309288,4.309288,1.25,0,0.50625,4.309288,108.6821,1.463122,0,0,4.683425,3.220303,3.059288,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,4.740217,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.916535,5.916535,2.586535,0,0.8711241,5.916535,79.05936,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,6.508189,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5663714,0.5663714,0,0,0,0.5663714,632.6835,2.987158,0,0,3.583338,0.5961804,0.5663714,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,0.6230085,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.724051,4.724051,1.935357,0,0.6933524,4.724051,62.13878,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,5.196456,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211234,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,2.033589,2.033589,0,0,0,2.033589,51.80763,0,4.440892E-16,0,1.053554,2.14062,2.033589,0,0,0,10.62527,0,1.087066,-1.087066,12.85416,91.81525,0.2211234,2.236948,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,4.022413,4.022413,4.969749,0,1.521742,4.022413,5.237016,0,0,0,0.2106544,0,0,0.9473367,0.8999698,1.207851,9.538208,1.110624,0,1.110624,13.90779,99.34116,0.2211574,4.424654,0.1685235,5,9.748863
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.09722666,10.53777,0,0,0,13.90779,99.34116,0.2211574,0,0,0,10.53777
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.172804,1.172804,0,0,0,1.172804,0,0,2.220446E-16,0,0,1.23453,1.172804,0,0,0.09722666,10.53777,0,1.23453,-1.23453,12.60648,90.04612,0.2211574,1.290084,0,0,10.53777
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.8612,2.8612,0,0,0,2.8612,0,0,4.440892E-16,0,0,3.011789,2.8612,0,0,1.468927,9.30324,0,3.011789,-3.011789,9.431777,67.36971,0.2211574,3.14732,0,0,9.30324
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.9285063,0.9285063,0,0,0,0.9285063,0,0,1.110223E-16,0,0,0.977375,0.9285063,0,0,4.815359,6.291451,0,0.977375,-0.977375,8.401533,60.01083,0.2211574,1.021357,0,0,6.291451
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.07475066,0.07475066,0,0,0,0.07475066,0,0,1.387779E-17,0,0,0.0786849,0.07475066,0,0,5.901331,5.314076,0,0.0786849,-0.0786849,8.318592,59.4184,0.2211574,0.08222573,0,0,5.314076
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3682384,0.3682384,0,0,0,0.3682384,0,0,5.551115E-17,0,0,0.3876194,0.3682384,0,0,5.988759,5.235391,0,0.3876194,-0.3876194,7.910006,56.49993,0.2211574,0.4050623,0,0,5.235391
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.28072,2.28072,0,0,0,2.28072,0,0,4.440892E-16,0,0,2.400759,2.28072,0,0,6.419447,4.847772,0,2.400759,-2.400759,5.379384,38.4241,0.2211574,2.508793,0,0,4.847772
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5441694,0.5441694,0,0,0,0.5441694,0,0,0,0,0,0.5728099,0.5441694,0,0,9.086957,2.447013,0,0.5728099,-0.5728099,4.775589,34.11129,0.2211574,0.5985864,0,0,2.447013
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.134677,1.134677,0,0,0,1.134677,0,0,2.220446E-16,0,0,1.194397,1.134677,0,0,9.723413,1.874203,0,1.194397,-1.194397,3.516584,25.11841,0.2211574,1.248145,0,0,1.874203
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05052,0.6798064,0,0,0,3.516584,25.11841,0.2211574,0,0,0,0.6798064
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2227248,0.2227248,0,0,0,0.2227248,0,0,2.775558E-17,0,0,0.2344472,0.2227248,0,0,11.05052,0.6798064,0,0.2344472,-0.2344472,3.269455,23.35321,0.2211574,0.2449973,0,0,0.6798064
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,1.078446,1.078446,4.583709,0,1.416353,1.078446,5.256633,0,0,0,0.05668995,0,0,3.505263,3.33,11.31102,0.4453592,3.38669,0,3.38669,6.482352,46.30242,0.2212444,1.186291,0.04535196,5,0.5020492
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.8003338,0.8003338,4.305597,0,1.340428,0.8003338,90.88806,0,0,0,0.7274079,0,0,3.505263,3.33,7.924327,3.49338,4.057408,0,4.057408,10.33155,73.79662,0.2212541,0.8803672,0.5819263,5,4.220788
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,4.261347,4.261347,5,0,1.53,4.261347,37.17039,0,0,0,1.583959,0,0,0.738653,0.7017204,3.866919,7.145047,2.28568,0,2.28568,12.49993,89.28506,0.2213119,4.687482,1.267167,5,8.729007
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.233639,2.233639,0,0,0,2.233639,114.6411,0,0,0,2.560668,2.351198,2.233639,0,0,1.581239,9.202159,0.20947,0,0.20947,12.69865,90.70448,0.2212966,2.457002,2.048535,0,11.76283
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.303203,2.303203,0,0,0,2.303203,71.45686,0,0,0,1.645797,2.424424,2.303203,0,0,1.371769,9.390682,0,0.7786276,-0.7786276,11.87791,84.84203,0.2212966,2.533523,1.316637,0,11.03648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.7296072,0.7296072,0,0,0,0.7296072,241.5147,0,0,0,1.762109,0.7680075,0.7296072,0,0,2.236911,8.612054,0.9941012,0,0.9941012,12.821,91.57835,0.2212238,0.8025679,1.409687,0,10.37416
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,2.183423,2.183423,0,0,0,2.183423,152.5367,0,0,0,3.33052,2.29834,2.183423,0,0,1.24281,9.506745,1.03218,0,1.03218,13.80021,98.57271,0.2211482,2.401765,2.664416,0,12.83727
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,1.014351,1.014351,0,0,0,1.014351,345.6112,2.227344,0,0,3.505712,1.067738,1.014351,0,0,0.2106297,10.43571,0.2106297,0,0.2106297,14.00003,100,0.2211328,1.115787,2.80457,0,13.94142
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.304335,2.304335,0,0,0,2.304335,135.867,0.705214,0,0,3.13083,2.425616,2.304335,0,0,0,10.62527,0,0,0,14.00003,100,0.2211328,2.534769,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.4326318,0.4326318,0,0,0,0.4326318,481.8325,1.629158,0,0,2.08456,0.4554018,0.4326318,0,0,0,10.62527,0,0,0,14.00003,100,0.2211328,0.4758949,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.225237,1.225237,0,0,0,1.225237,103.0628,0,0,0,1.262763,1.289723,1.225237,0,0,0,10.62527,0,0.02695966,-0.02695966,13.97161,99.79701,0.2211328,1.347761,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.721691,2.721691,0,0,0,2.721691,22.89356,0,0,0,0.6230919,2.864938,2.721691,0,0,0.02995517,10.59831,0,2.241846,-2.241846,11.6085,82.91767,0.2211328,2.99386,0.4984735,0,11.22141
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.844634,2.844634,0,0,0,2.844634,7.329182,0,4.440892E-16,0,0.2084884,2.994352,2.844634,0,0,2.520895,8.356468,0,2.785864,-2.785864,8.671939,61.9423,0.2211328,3.129098,0.1667907,0,8.564957
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.782426,4.782426,5,0,1.53,4.782426,0,0,0,0,0,0,0,0.2175734,0.2066948,5.616299,5.570605,0.2066948,0,0.2066948,8.868027,63.34292,0.2211396,5.260669,0,5,5.570605
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.627963,5.627963,5,0,1.53,5.627963,0,0,0,0,0,0.6610133,0.6279626,0,0,5.409605,5.75663,0,0.6610133,-0.6610133,8.171258,58.36601,0.2211396,6.190759,0,5,5.75663
