Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.144063,5.095617,3.33,0,3.33,11.33037,80.93108,0.2211223,0,0,5,5.095617
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814064,8.092617,0,0,0,11.33037,80.93108,0.2211223,0,0,0,8.092617
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.814064,8.092617,0,0,0,11.33037,80.93108,0.2211223,0,0,0,8.092617
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.60106,1.60106,0,0,0,1.60106,0,0,0,0,0,1.685327,1.60106,0,0,2.814064,8.092617,0,1.685327,-1.685327,9.553883,68.24188,0.2211223,1.761166,0,0,8.092617
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.686649,6.40729,0,0,0,9.553883,68.24188,0.2211223,0,0,0,6.40729
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1772661,0.1772661,0,0,0,0.1772661,0,0,2.775558E-17,0,0,0.1865958,0.1772661,0,0,4.686649,6.40729,0,0.1865958,-0.1865958,9.357193,66.83696,0.2211223,0.1949927,0,0,6.40729
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4456077,0.4456077,0,0,0,0.4456077,0,0,5.551115E-17,0,0,0.4690607,0.4456077,0,0,4.893978,6.220695,0,0.4690607,-0.4690607,8.86276,63.3053,0.2211223,0.4901685,0,0,6.220695
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.6075069,0.6075069,0,0,0,0.6075069,0,0,1.110223E-16,0,0,0.6394809,0.6075069,0,0,5.415156,5.751634,0,0.6394809,-0.6394809,8.188687,58.49051,0.2211223,0.6682576,0,0,5.751634
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04361507,0.04361507,0,0,0,0.04361507,0,0,0,0,0,0.0459106,0.04361507,0,0,6.12569,5.112153,0,0.0459106,-0.0459106,8.140294,58.14484,0.2211223,0.04797657,0,0,5.112153
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.241634,2.241634,0,0,0,2.241634,2.160705,0,0,0,0.04843509,2.359614,2.241634,0,0,6.176702,5.066242,0,2.311179,-2.311179,5.704097,40.74347,0.2211223,2.465797,0.03874807,0,5.114677
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.15731,1.15731,0,0,0,1.15731,57.12591,0,0,0,0.6611241,1.218221,1.15731,0,0,8.744679,2.755063,0,0.5570974,-0.5570974,5.116865,36.54896,0.2211223,1.273041,0.5288992,0,3.416187
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,9.501668,8.077229,5,0,1.53,8.077229,12.89083,0,1.42444,3.165936,1.041222,3.239188,3.077228,0,0,9.363676,2.197966,0,2.197966,-2.197966,2.800006,20,0.2211223,10.45183,0.8329778,5,3.239188
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,5.569975,5.569975,5,0,1.53,5.569975,18.73745,0,0,0.9286752,1.043671,0.5999739,0.5699753,0,0,11.80586,0,0.4436972,0,0.4436972,3.220934,23.00662,0.2211321,6.126973,0.8349369,5,1.043671
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,5.325121,5.325121,5,0,1.53,5.325121,22.10386,0,0,0.2546312,1.177057,0.3422327,0.325121,0,0,11.36216,0.3993274,0.8348247,0,0.8348247,4.012918,28.66364,0.2211506,5.857633,0.9416459,5,1.576385
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,10.52734,1.15067,5.080279,0,5.080279,8.832494,63.08912,0.2210057,0,1.400223,5,2.900949
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,3.057256,3.057256,4.864513,0,1.493012,3.057256,81.50433,0,0,0,2.491796,0,0,1.807256,1.716894,5.447059,5.722921,4.20869,0,4.20869,12.82521,91.60844,0.2210604,3.362982,1.993437,5,8.214718
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.607407,2.607407,0,0,0,2.607407,74.70666,4.440892E-16,0,0,1.947906,2.744639,2.607407,0,0,1.238369,9.510742,0,0.7967321,-0.7967321,11.98538,85.60967,0.2210604,2.868147,1.558325,0,11.45865
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.968979,1.968979,0,0,0,1.968979,69.26034,0,0,0,1.363721,2.072609,1.968979,0,0,2.123627,8.71401,0,0.708888,-0.708888,11.23814,80.2723,0.2210604,2.165877,1.090977,0,10.07773
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.611859,4.611859,5,0,1.53,4.611859,35.21746,5.551115E-17,0,0,1.624179,0,0,0.3881412,0.3687342,2.91128,8.005122,1.992913,0,1.992913,13.12879,93.77688,0.2211082,5.073045,1.299343,5,9.629301
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.52022,1.52022,0,0,0,1.52022,73.62538,0,0,0,1.119268,1.600232,1.52022,0,0,0.9183668,9.798744,0,0.4809639,-0.4809639,12.62181,90.15559,0.2211082,1.672242,0.8954144,0,10.91801
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.724681,5.724681,5,0,1.53,5.724681,13.57092,0,0,0,0.7768921,0.7628219,0.7246808,0,0,1.452771,9.31778,0.01407015,0,0.01407015,12.63516,90.25094,0.2211085,6.297149,0.6215137,5,10.09467
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,6.188658,6.188658,5,0,1.53,6.188658,3.383738,0,8.881784E-16,0,0.209408,1.251219,1.188658,0,0,1.438701,9.330443,0,1.041811,-1.041811,11.53699,82.40691,0.2211085,6.807524,0.1675264,5,9.539851
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.327078,2.327078,0,0,0,2.327078,0,0,0,0,0,2.449556,2.327078,0,0,2.596269,8.288632,0,2.449556,-2.449556,8.954932,63.96367,0.2211085,2.559786,0,0,8.288632
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,4.209237,4.209237,5,0,1.53,4.209237,0,0,0,0,0,0,0,0.7907635,0.7512254,5.317998,5.839076,0.7512254,0,0.7512254,9.667607,69.0542,0.2211328,4.63016,0,5,5.839076
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.566772,6.515179,3.33,0,3.33,12.82672,91.61926,0.2211156,0,0,5,6.515179
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.009737623,0.009737623,0,0,0,0.009737623,0,0,1.734723E-18,0,0,0.01025013,0.009737623,0,0,1.236773,9.512179,0,0.01025013,-0.01025013,12.81592,91.54209,0.2211156,0.01071138,0,0,9.512179
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.025584,0.025584,0,0,0,0.025584,0,0,3.469447E-18,0,0,0.02693052,0.025584,0,0,1.248162,9.501928,0,0.02693052,-0.02693052,12.78753,91.33932,0.2211156,0.0281424,0,0,9.501928
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.7857969,0.7857969,0,0,0,0.7857969,0,0,1.110223E-16,0,0,0.8271547,0.7857969,0,0,1.278084,9.474998,0,0.8271547,-0.8271547,11.91563,85.1115,0.2211156,0.8643767,0,0,9.474998
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03433511,0.03433511,0,0,0,0.03433511,0,0,0,0,0,0.03614223,0.03433511,0,0,2.197145,8.647843,0,0.03614223,-0.03614223,11.87754,84.83937,0.2211156,0.03776863,0,0,8.647843
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.316154,1.316154,0,0,0,1.316154,0,0,0,0,0,1.385426,1.316154,0,0,2.237303,8.611701,0,1.385426,-1.385426,10.41717,74.4082,0.2211156,1.44777,0,0,8.611701
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8888051,0.8888051,0,0,0,0.8888051,0,0,1.110223E-16,0,0,0.9355843,0.8888051,0,0,3.776665,7.226276,0,0.9355843,-0.9355843,9.430977,67.36398,0.2211156,0.9776856,0,0,7.226276
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,1.064155,1.064155,0,0,0,1.064155,0,0,2.220446E-16,0,0,1.120163,1.064155,0,0,4.816203,6.290691,0,1.120163,-1.120163,8.250221,58.93003,0.2211156,1.17057,0,0,6.290691
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.7423139,0.7423139,0,0,0,0.7423139,0,0,1.110223E-16,0,0,0.781383,0.7423139,0,0,6.060828,5.170529,0,0.781383,-0.781383,7.426571,53.04683,0.2211156,0.8165452,0,0,5.170529
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.999652,1.999652,0,0,0,1.999652,2.689388,0,4.440892E-16,0,0.0537784,2.104897,1.999652,0,0,6.929031,4.389146,0,2.051119,-2.051119,5.264503,37.60352,0.2211156,2.199617,0.04302272,0,4.442924
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.927115,2.927115,5,0,1.53,2.927115,25.70222,0,0,0,0.7523333,0,0,2.072885,1.969241,9.208053,2.338027,2.721574,0,2.721574,7.846415,56.04571,0.2211957,3.219826,0.6018667,5,3.09036
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,3.505263,0,1.121937,0,0,0,0,0,1.506821,0,0,3.505263,3.33,6.486478,4.787444,4.836822,0,4.836822,12.43503,88.82144,0.2210692,0,1.205457,5,6.294266
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,1.044339,1.044339,0,0,0,1.044339,179.3466,0,0,0,1.872987,1.099304,1.044339,0,0,1.649656,9.140583,0.7736825,0,0.7736825,13.16901,94.06414,0.2210131,1.148773,1.498389,0,11.01357
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.972156,5.972156,5,0,1.53,5.972156,11.45031,0,0,0,0.6838305,1.023321,0.9721553,0,0,0.8759739,9.836898,0,0.3394909,-0.3394909,12.81115,91.50804,0.2210131,6.569371,0.5470644,5,10.52073
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.300838,2.300838,0,0,0,2.300838,41.61053,0,4.440892E-16,0,0.9573907,2.421934,2.300838,0,0,1.253186,9.497407,0,1.464543,-1.464543,11.26739,80.48118,0.2210131,2.530921,0.7659125,0,10.4548
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.2196115,0.2196115,0,0,0,0.2196115,1013.139,0,0,0,2.22497,0.23117,0.2196115,0,0,2.880456,8.032864,1.9938,0,1.9938,13.15887,93.99175,0.2208688,0.2415726,1.779976,0,10.25783
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,7.356878,7.356878,5,0,1.53,7.356878,40.29094,0,0,0,2.964155,2.480924,2.356878,0,0,0.8866566,9.827283,0.4832309,0,0.4832309,13.6173,97.26627,0.2208795,8.092566,2.371324,5,12.79144
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.688859,4.688859,1.853908,0,0.6711168,4.688859,72.24754,0,0,0,3.387586,2.98416,2.834952,0,0,0.4034257,10.26219,0.4034257,0,0.4034257,14.00003,100,0.2208884,5.157745,2.710068,5,13.64978
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.68138,2.68138,0,0,0,2.68138,52.39676,0,4.440892E-16,0,1.404956,2.822505,2.68138,0,0,0,10.62527,0,1.417549,-1.417549,12.5058,89.32697,0.2208884,2.949518,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.794548,2.794548,0,0,0,2.794548,37.74495,0,0,0,1.054801,2.94163,2.794548,0,0,1.575054,9.207726,0,1.886829,-1.886829,10.51691,75.12062,0.2208884,3.074003,0.8438405,0,10.26253
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,5.367577,5.367577,5,0,1.53,5.367577,15.30323,0,0,0,0.8214125,0.3869229,0.3675767,0,0,3.671531,7.320896,0.4344896,0,0.4344896,10.9291,78.06485,0.2208979,5.904335,0.65713,5,8.142308
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,3.19231,0,1.036501,0,0,0,0,0,0.2043469,0,0,3.19231,3.032695,3.237041,7.711937,3.237041,0,3.237041,14.00003,100,0.2208568,0,0.1634775,5,7.916284
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3299634,0.3299634,0,0,0,0.3299634,0,0,0,0,0,0.3473299,0.3299634,0,0,0,10.62527,0,0.3473299,-0.3473299,13.63391,97.38488,0.2208568,0.3629597,0,0,10.62527
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.941852,8.33,5,0,1.53,8.33,0,0,0.6118512,1.506036,0,3.505263,3.33,0,0,0.3859221,10.27794,0,3.505263,-3.505263,9.939038,70.99299,0.2208568,9.836037,0,5,10.27794
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,13.60686,8.33,5,0,1.53,8.33,0,0,5.276858,6.637544,0,3.505263,3.33,0,0,4.280659,6.772681,0,3.505263,-3.505263,6.244166,44.6011,0.2208568,14.96754,0,5,6.772681
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.175396,3.267418,3.33,0,3.33,9.403282,67.16617,0.22084,0,0,5,3.267418
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1222734,0.1222734,3.627537,0,1.155317,0.1222734,0,0,0,0,0,0,0,3.505263,3.33,4.845396,6.264418,3.33,0,3.33,12.5624,89.73123,0.2208354,0.1345007,0,5,6.264418
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,1.001822,1.001822,0,0,0,1.001822,0,0,0,0,0,1.05455,1.001822,0,0,1.515396,9.261418,0,1.05455,-1.05455,11.4508,81.7913,0.2208354,1.102004,0,0,9.261418
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.868382,1.868382,0,0,0,1.868382,0,0,2.220446E-16,0,0,1.966718,1.868382,0,0,2.687118,8.206868,0,1.966718,-1.966718,9.377702,66.98345,0.2208354,2.05522,0,0,8.206868
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.405847,2.405847,0,0,0,2.405847,0,0,0,0,0,2.53247,2.405847,0,0,4.87236,6.24015,0,2.53247,-2.53247,6.708243,47.91593,0.2208354,2.646432,0,0,6.24015
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.686216,3.70768,0,0,0,6.708243,47.91593,0.2208354,0,0,0,3.70768
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.093608,1.093608,0,0,0,1.093608,0,0,2.220446E-16,0,0,1.151167,1.093608,0,0,7.686216,3.70768,0,1.151167,-1.151167,5.494807,39.24855,0.2208354,1.202969,0,0,3.70768
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2263682,0.2263682,0,0,0,0.2263682,0,0,0,0,0,0.2382823,0.2263682,0,0,8.96529,2.556513,0,0.2382823,-0.2382823,5.243636,37.45447,0.2208354,0.249005,0,0,2.556513
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.349943,2.349943,5,0,1.53,2.349943,0.7825246,4.440892E-16,0,0,0.01838888,0,0,2.650057,2.517554,9.230048,2.318231,2.535943,0,2.535943,7.649442,54.63876,0.2209166,2.584938,0.01471111,5,2.33662
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.556873,0.556873,4.062136,0,1.273963,0.556873,136.5385,0,0,0,0.7603459,0,0,3.505263,3.33,6.694105,4.60058,4.090346,0,4.090346,11.52989,82.35616,0.2209001,0.6125603,0.6082767,5,5.360926
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,6.164961,6.164961,5,0,1.53,6.164961,24.31903,0,0,0,1.499259,1.226275,1.164961,0,0,2.603759,8.281891,0.2729838,0,0.2729838,11.78886,84.20598,0.2209061,6.781457,1.199407,5,9.78115
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,2.077137,2.077137,0,0,0,2.077137,112.7885,0,0,0,2.342771,2.18646,2.077137,0,0,2.330775,8.527576,0.1563116,0,0.1563116,11.93715,85.26519,0.2208948,2.28485,1.874217,0,10.87035
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,1.114619,0,0,3.289083,0,0,0,0,2.174464,8.668257,2.174464,0,2.174464,14.00003,100,0.2207386,0,2.631266,0,11.95734
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.864729,6.864729,3.631032,0,1.156272,6.864729,49.58522,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,7.551202,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,9.233284,8.33,5,0,1.53,8.33,55.50685,1.118458,0.9032838,1.826612,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,10.15661,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,0,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,2.08384,2.08384,0,0,0,2.08384,119.1494,0.2893674,0,0,2.482883,2.193516,2.08384,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,2.292224,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,5.397436,5.397436,3.941675,0,1.241077,5.397436,28.39089,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2207386,5.93718,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.872667,2.872667,0,0,0,2.872667,31.8579,4.440892E-16,0,0,0.9151712,3.02386,2.872667,0,0,0,10.62527,0,2.108688,-2.108688,11.77728,84.12323,0.2207386,3.159933,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,6.145398,6.145398,5,0,1.53,6.145398,3.324805,0,0,0,0.2043225,1.205682,1.145398,0,0,2.342987,8.516586,0,1.00136,-1.00136,10.72175,76.58377,0.2207386,6.759938,0.163458,5,8.720908
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.961159,4.961159,5,0,1.53,4.961159,0,0,0,0,0,0,0,0.03884145,0.03689938,3.455609,7.515226,0.03689938,0,0.03689938,10.75676,76.83382,0.2207398,5.457274,0,5,7.515226
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.41871,7.548436,3.33,0,3.33,13.91587,99.39888,0.2207232,0,0,5,7.548436
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.784054,5.784054,5,0,1.53,5.784054,0,0,0,0,0,0.8253199,0.7840539,0,0,0.08870944,10.54544,0,0.8253199,-0.8253199,13.04591,93.18487,0.2207232,6.362459,0,5,10.54544
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.97216,0.97216,0,0,0,0.97216,0,0,1.110223E-16,0,0,1.023326,0.97216,0,0,1.005731,9.720116,0,1.023326,-1.023326,11.96723,85.48002,0.2207232,1.069376,0,0,9.720116
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,1.027662,1.027662,0,0,0,1.027662,0,0,0,0,0,1.081749,1.027662,0,0,2.142761,8.69679,0,1.081749,-1.081749,10.82696,77.33529,0.2207232,1.130428,0,0,8.69679
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,2.022794,2.022794,0,0,0,2.022794,0,0,4.440892E-16,0,0,2.129257,2.022794,0,0,3.344705,7.61504,0,2.129257,-2.129257,8.582528,61.30365,0.2207232,2.225074,0,0,7.61504
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5428644,0.5428644,0,0,0,0.5428644,0,0,0,0,0,0.5714362,0.5428644,0,0,5.710546,5.485783,0,0.5714362,-0.5714362,7.980182,57.00118,0.2207232,0.5971508,0,0,5.485783
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6784338,0.6784338,0,0,0,0.6784338,0,0,1.110223E-16,0,0,0.7141408,0.6784338,0,0,6.345475,4.914347,0,0.7141408,-0.7141408,7.227411,51.62426,0.2207232,0.7462772,0,0,4.914347
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.905257,1.905257,0,0,0,1.905257,0,0,2.220446E-16,0,0,2.005534,1.905257,0,0,7.138965,4.200206,0,2.005534,-2.005534,5.113393,36.52416,0.2207232,2.095783,0,0,4.200206
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.7828502,0.7828502,0,0,0,0.7828502,0,0,1.110223E-16,0,0,0.8240529,0.7828502,0,0,9.367336,2.194672,0,0.8240529,-0.8240529,4.244765,30.31969,0.2207232,0.8611352,0,0,2.194672
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1976816,0.1976816,0,0,0,0.1976816,0,0,2.775558E-17,0,0,0.2080859,0.1976816,0,0,10.28295,1.370619,0,0.2080859,-0.2080859,4.025423,28.75296,0.2207232,0.2174498,0,0,1.370619
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.697666,1.697666,5,0,1.53,1.697666,0.8337445,0,0,0,0.0141542,0,0,3.302334,3.137217,10.51416,1.162533,3.151371,0,3.151371,7.015076,50.10759,0.2208239,1.867433,0.01132336,5,1.176687
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.803927,4.803927,5,0,1.53,4.803927,8.115077,0,0,0,0.3898424,0,0,0.1960731,0.1862694,7.362785,3.998767,0.5761118,0,0.5761118,7.561624,54.01149,0.2208384,5.284319,0.3118739,5,4.388609
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.737219,3.737219,5,0,1.53,3.737219,30.12086,0,0,0,1.125682,0,0,1.262781,1.199642,6.786674,4.517268,2.325324,0,2.325324,9.76762,69.76858,0.2209013,4.110941,0.900546,5,5.64295
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,3.027966,3.027966,5,0,1.53,3.027966,9.908974,0,0,0,0.3000404,0,0,1.972034,1.873432,4.46135,6.610059,2.173473,0,2.173473,11.82956,84.49667,0.2209675,3.330763,0.2400323,5,6.9101
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.994959,5.994959,5,0,1.53,5.994959,8.909924,0,0,0,0.5341463,1.047325,0.9949592,0,0,2.287877,8.566185,0,0.5131792,-0.5131792,11.28862,80.63283,0.2209675,6.594455,0.4273171,5,9.100331
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.640492,3.640492,4.183579,0,1.307117,3.640492,62.80484,0,0,0,2.286405,0,0,0.5430877,0.5159333,2.858076,8.053005,2.802338,0,2.802338,13.94715,99.62231,0.2210337,4.004541,1.829124,5,10.33941
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,7.230669,7.230669,4.239248,0,1.322315,7.230669,44.31957,4.510281E-16,0,0,3.204602,3.148864,2.99142,0,0,0.05573794,10.57511,0.05573794,0,0.05573794,14.00003,100,0.2210349,7.953735,2.563681,5,13.77971
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.469122,2.469122,0,0,0,2.469122,149.1455,1.083508,0,0,3.682584,2.599076,2.469122,0,0,0,10.62527,0,0,0,14.00003,100,0.2210349,2.716034,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,0,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2210349,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.897746,2.897746,0,0,0,2.897746,61.98559,0,0,0,1.796185,3.050258,2.897746,0,0,0,10.62527,0,1.254074,-1.254074,12.67812,90.55781,0.2210349,3.18752,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,3.296601,3.296601,3.030838,0,0.9924187,3.296601,50.75428,0,0,0,1.673166,0.2797509,0.2657633,0,0,1.393415,9.371201,1.393415,0,1.393415,14.00003,100,0.2210652,3.626261,1.338533,5,11.04437
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,7.268562,7.268562,5,0,1.53,7.268562,9.386079,0,0,0,0.6822329,2.38796,2.268562,0,0,0,10.62527,0,1.705727,-1.705727,12.20203,87.15721,0.2210652,7.995418,0.5457863,5,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,11.66884,8.33,5,0,1.53,8.33,2.063801,0,3.338842,4.505726,0.1719146,3.505263,3.33,0,0,1.895252,8.919547,0,3.333349,-3.333349,8.688376,62.05971,0.2210652,12.83573,0.1375317,5,9.091462
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,8.299566,8.299566,5,0,1.53,8.299566,0,0,0,0.7995226,0,3.473227,3.299566,0,0,5.598972,5.586199,0,3.473227,-3.473227,5.027273,35.90902,0.2210652,9.129522,0,5,5.586199
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.865979,5.865979,5,0,1.53,5.865979,0,0,0,0,0,0.9115565,0.8659787,0,0,9.458114,2.112972,0,0.9115565,-0.9115565,4.066408,29.04572,0.2210652,6.452577,0,5,2.112972
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,8.660512,6.141344,5,0,1.53,6.141344,0,0,2.519168,3.385219,0,1.201415,1.141344,0,0,10.47095,1.201415,0,1.201415,-1.201415,2.800006,20,0.2210652,9.526564,0,5,1.201415
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.152337,1.152337,4.6576,0,1.436525,1.152337,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211614,1.267571,0,5,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.273038,2.273038,5,0,1.53,2.273038,0,0,0,0,0,0,0,2.726962,2.590614,8.475861,2.997,2.590614,0,2.590614,8.416794,60.11983,0.2212435,2.500341,0,5,2.997
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.885246,5.328553,3.33,0,3.33,11.57591,82.6849,0.2212265,0,0,5,5.328553
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.571815,1.571815,0,0,0,1.571815,0,0,0,0,0,1.654542,1.571815,0,0,2.555246,8.325553,0,1.654542,-1.654542,9.831868,70.22749,0.2212265,1.728997,0,0,8.325553
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05522172,0.05522172,0,0,0,0.05522172,0,0,6.938894E-18,0,0,0.05812812,0.05522172,0,0,4.393626,6.67101,0,0.05812812,-0.05812812,9.770596,69.78983,0.2212265,0.06074389,0,0,6.67101
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,1.058396,1.058396,0,0,0,1.058396,0,0,0,0,0,1.114101,1.058396,0,0,4.458213,6.612882,0,1.114101,-1.114101,8.59623,61.40152,0.2212265,1.164236,0,0,6.612882
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.400643,1.400643,0,0,0,1.400643,0,0,2.220446E-16,0,0,1.474361,1.400643,0,0,5.696103,5.498781,0,1.474361,-1.474361,7.042117,50.30073,0.2212265,1.540708,0,0,5.498781
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.334282,4.02442,0,0,0,7.042117,50.30073,0.2212265,0,0,0,4.02442
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.269574,1.269574,0,0,0,1.269574,4.127905,0,0,0,0.05240681,1.336394,1.269574,0,0,7.334282,4.02442,0,1.283987,-1.283987,5.688675,40.63332,0.2212265,1.396531,0.04192545,0,4.076827
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,4.131064,4.131064,5,0,1.53,4.131064,18.45242,0,0,0,0.7622812,0,0,0.8689353,0.8254886,8.760935,2.740433,1.58777,0,1.58777,7.194966,51.39251,0.2212691,4.544171,0.609825,5,3.502714
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,1.10128,1.10128,4.606543,0,1.422586,1.10128,121.5765,0,0,0,1.338898,0,0,3.505263,3.33,7.173165,4.169426,4.668898,0,4.668898,11.62427,83.03035,0.2212643,1.211408,1.071118,5,5.508324
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,6.479548,6.479548,5,0,1.53,6.479548,39.6817,0,0,0,2.571195,1.557418,1.479548,0,0,2.504267,8.371434,1.013776,0,1.013776,12.58602,89.89999,0.2212861,7.127502,2.056956,5,10.94263
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.953525,1.953525,0,0,0,1.953525,193.663,0.2364233,0,0,3.783257,2.056342,1.953525,0,0,1.490491,9.283833,1.490491,0,1.490491,14.00003,100,0.22118,2.148878,3.026605,0,13.06709
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04921754,0.04921754,0,0,0,0.04921754,7797.269,3.785816,0,0,3.837624,0.05180794,0.04921754,0,0,0,10.62527,0,0,0,14.00003,100,0.22118,0.0541393,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,6.306083,6.306083,2.976083,0,0.9774706,6.306083,57.13961,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.22118,6.936691,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,5.084671,5.084671,2.897171,0,0.9559277,5.084671,45.28575,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.22118,5.593138,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.979919,3.979919,1.88009,0,0.6782644,3.979919,55.53748,0,0,0,2.210346,2.210346,2.099829,0,0,0,10.62527,0,0,0,14.00003,100,0.22118,4.377911,1.768277,5,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,4.440319,4.440319,2.16304,0,0.75551,4.440319,53.98566,0,0,0,2.397135,2.397135,2.277278,0,0,0,10.62527,0,0,0,14.00003,100,0.22118,4.884351,1.917708,5,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.643767,2.643767,0,0,0,2.643767,81.72382,4.440892E-16,0,0,2.160588,2.782913,2.643767,0,0,0,10.62527,0,0.6223253,-0.6223253,13.34404,95.31438,0.22118,2.908144,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,6.23092,6.23092,5,0,1.53,6.23092,18.35595,0,0,0,1.143744,1.295706,1.23092,0,0,0.6914725,10.00295,0,0.1519611,-0.1519611,13.18386,94.17023,0.22118,6.854012,0.9149956,5,11.14669
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,4.349684,4.349684,4.976402,0,1.523558,4.349684,4.612164,0,0,0,0.2006145,0,0,0.6267185,0.5953825,0.8603182,9.850987,0.7959971,0,0.7959971,13.93901,99.56414,0.2212031,4.784652,0.1604916,5,10.0516
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,6.014235,6.014235,5,0,1.53,6.014235,0,0,0,0,0,1.067616,1.014235,0,0,0.06432111,10.56738,0,1.067616,-1.067616,12.81364,91.52583,0.2212031,6.615658,0,5,10.56738
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.935716,3.935716,5,0,1.53,3.935716,0,0,0,0,0,0,0,1.064284,1.01107,1.250561,9.499769,1.01107,0,1.01107,13.77283,98.37714,0.221235,4.329288,0,5,9.499769
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,3.041297,3.041297,3.293393,0,1.064096,3.041297,0,0,0,0,0,0,0,0.2520954,0.2394906,0.2394906,10.40973,0.2394906,0,0.2394906,14.00003,100,0.2212426,3.345427,0,5,10.40973
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.800005,1.800005,0,0,0,1.800005,0,0,2.220446E-16,0,0,1.894742,1.800005,0,0,0,10.62527,0,1.894742,-1.894742,12.00279,85.73408,0.2212426,1.980006,0,0,10.62527
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.0386124,0.0386124,0,0,0,0.0386124,0,0,6.938894E-18,0,0,0.04064463,0.0386124,0,0,2.105269,8.730532,0,0.04064463,-0.04064463,11.95995,85.42805,0.2212426,0.04247364,0,0,8.730532
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.5330422,0.5330422,0,0,0,0.5330422,0,0,1.110223E-16,0,0,0.561097,0.5330422,0,0,2.15043,8.689887,0,0.561097,-0.561097,11.3685,81.20343,0.2212426,0.5863464,0,0,8.689887
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.54872,1.54872,0,0,0,1.54872,0,0,0,0,0,1.630232,1.54872,0,0,2.773871,8.128791,0,1.630232,-1.630232,9.650087,68.92906,0.2212426,1.703592,0,0,8.128791
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.147688,1.147688,0,0,0,1.147688,0,0,2.220446E-16,0,0,1.208093,1.147688,0,0,4.585239,6.498559,0,1.208093,-1.208093,8.376646,59.83307,0.2212426,1.262457,0,0,6.498559
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3971003,0.3971003,0,0,0,0.3971003,0,0,5.551115E-17,0,0,0.4180003,0.3971003,0,0,5.927565,5.290465,0,0.4180003,-0.4180003,7.936035,56.68585,0.2212426,0.4368103,0,0,5.290465
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4667214,0.4667214,0,0,0,0.4667214,0,0,5.551115E-17,0,0,0.4912857,0.4667214,0,0,6.39201,4.872465,0,0.4912857,-0.4912857,7.418174,52.98685,0.2212426,0.5133936,0,0,4.872465
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.3219661,0.3219661,0,0,0,0.3219661,0,0,0,0,0,0.3389117,0.3219661,0,0,6.937883,4.381179,0,0.3389117,-0.3389117,7.06093,50.43511,0.2212426,0.3541627,0,0,4.381179
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.08464,1.08464,0,0,0,1.08464,0,0,0,0,0,1.141726,1.08464,0,0,7.314452,4.042268,0,1.141726,-1.141726,5.857445,41.83881,0.2212426,1.193104,0,0,4.042268
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,7.532384,7.532384,5,0,1.53,7.532384,2.214015,0,0,0.4984216,0.1667681,2.665667,2.532384,0,0,8.583036,2.900542,0,2.498899,-2.498899,3.223374,23.02406,0.2212426,8.285623,0.1334145,5,3.06731
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,6.03181,5.862953,5,0,1.53,5.862953,8.642898,0,0.1688564,1.157151,0.5067291,0.9083717,0.8629532,0,0,11.35959,0.4016427,0,0.4016427,-0.4016427,2.800006,20,0.2212426,6.634991,0.4053832,5,0.9083717
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.88043,3.88043,5,0,1.53,3.88043,11.74055,0,0,0,0.4555838,0,0,1.11957,1.063592,11.80586,0,1.519175,0,1.519175,4.241222,30.29438,0.2212859,4.268473,0.3644671,5,0.4555838
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,2.108279,2.108279,5,0,1.53,2.108279,30.72381,-4.440892E-16,0,0,0.6477438,0,0,2.891721,2.747134,10.28668,1.367258,3.394878,0,3.394878,7.461886,53.29908,0.2213862,2.319108,0.518195,5,2.015002
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,2.062774,2.062774,5,0,1.53,2.062774,39.89735,0,0,0,0.8229923,0,0,2.937226,2.790364,6.891807,4.422648,3.613357,0,3.613357,10.88982,77.78426,0.2214915,2.269052,0.6583938,5,5.245641
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,5.050878,5.050878,5,0,1.53,5.050878,13.28409,0,0,0,0.6709631,0.05355563,0.05087785,0,0,3.27845,7.674669,0.6174074,0,0.6174074,11.47554,81.96799,0.2215047,5.555965,0.5367705,5,8.345633
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.76635,1.76635,0,0,0,1.76635,58.80032,0,0,0,1.038619,1.859316,1.76635,0,0,2.661043,8.230336,0,0.8206962,-0.8206962,10.61045,75.78879,0.2215047,1.942985,0.8308954,0,9.268955
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.8095257,0.8095257,0,0,0,0.8095257,102.6191,0,0,0,0.8307276,0.8521323,0.8095257,0,0,3.572927,7.40964,0,0.02140468,-0.02140468,10.58789,75.62762,0.2215047,0.8904783,0.6645821,0,8.240367
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.3128667,0.3128667,0,0,0,0.3128667,279.3249,0,0,0,0.8739147,0.3293334,0.3128667,0,0,3.59671,7.388235,0.5445812,0,0.5445812,11.10452,79.31787,0.221466,0.3441534,0.6991317,0,8.26215
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,6.385382,6.385382,5,0,1.53,6.385382,5.951272,0,0,0,0.3800115,1.458297,1.385382,0,0,3.052129,7.878358,0,1.078286,-1.078286,9.967911,71.19923,0.221466,7.023921,0.3040092,5,8.258369
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,5.032064,5.032064,5,0,1.53,5.032064,9.466544,0,0,0,0.4763626,0.03375134,0.03206377,0,0,4.250225,6.800072,0.4426112,0,0.4426112,10.38781,74.19849,0.2214755,5.53527,0.38109,5,7.276435
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,11.38488,8.33,5,0,1.53,8.33,2.39106,0,3.054883,4.193371,0.1991753,3.505263,3.33,0,0,3.807613,7.198422,0,3.306088,-3.306088,6.902886,49.30623,0.2214755,12.52337,0.1593403,5,7.397598
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.910262,6.910262,5,0,1.53,6.910262,0,0,0,0,0,2.010802,1.910262,0,0,7.481044,3.892334,0,2.010802,-2.010802,4.783315,34.16647,0.2214755,7.601288,0,5,3.892334
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.715269,1.881532,3.33,0,3.33,7.94243,56.73153,0.2214584,0,0,5,1.881532
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.176411,2.176411,5,0,1.53,2.176411,0,0,0,0,0,0,0,2.823589,2.68241,6.385269,4.878532,2.68241,0,2.68241,10.48719,74.90833,0.2215423,2.394052,0,5,4.878532
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.702859,7.292701,3.33,0,3.33,13.6463,97.4734,0.2215252,0,0,5,7.292701
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.9095705,0.9095705,0,0,0,0.9095705,0,0,1.110223E-16,0,0,0.9574426,0.9095705,0,0,0.3728589,10.2897,0,0.9574426,-0.9574426,12.63707,90.2646,0.2215252,1.000528,0,0,10.2897
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.8093179,0.8093179,0,0,0,0.8093179,0,0,0,0,0,0.8519136,0.8093179,0,0,1.436684,9.332258,0,0.8519136,-0.8519136,11.73907,83.85036,0.2215252,0.8902497,0,0,9.332258
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.4001718,0.4001718,0,0,0,0.4001718,0,0,5.551115E-17,0,0,0.4212335,0.4001718,0,0,2.383255,8.480345,0,0.4212335,-0.4212335,11.29506,80.6788,0.2215252,0.440189,0,0,8.480345
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.851292,8.059112,0,0,0,11.29506,80.6788,0.2215252,0,0,0,8.059112
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.07410812,0.07410812,0,0,0,0.07410812,0,0,0,0,0,0.07800854,0.07410812,0,0,2.851292,8.059112,0,0.07800854,-0.07800854,11.21283,80.09146,0.2215252,0.08151893,0,0,8.059112
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.7087174,0.7087174,0,0,0,0.7087174,0,0,0,0,0,0.7460183,0.7087174,0,0,2.937968,7.981103,0,0.7460183,-0.7460183,10.42645,74.47453,0.2215252,0.7795891,0,0,7.981103
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766877,7.235085,0,0,0,10.42645,74.47453,0.2215252,0,0,0,7.235085
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.6352205,0.6352205,0,0,0,0.6352205,0,0,1.110223E-16,0,0,0.6686531,0.6352205,0,0,3.766877,7.235085,0,0.6686531,-0.6686531,9.721632,69.44009,0.2215252,0.6987425,0,0,7.235085
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.358453,1.358453,0,0,0,1.358453,21.03334,0,0,0,0.285728,1.42995,1.358453,0,0,4.509825,6.566432,0,1.144222,-1.144222,8.515516,60.82499,0.2215252,1.494298,0.2285824,0,6.85216
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.2445386,0.2445386,0,0,0,0.2445386,261.5518,0,0,0,0.6395952,0.2574091,0.2445386,0,0,5.781183,5.422209,0.382186,0,0.382186,8.878089,63.41479,0.2214981,0.2689925,0.5116761,0,6.061804
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.470551,4.470551,5,0,1.53,4.470551,35.54122,0,0,0,1.588888,0,0,0.5294489,0.5029764,5.398997,5.766177,2.091865,0,2.091865,10.86261,77.58989,0.2215476,4.917606,1.271111,5,7.355065
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,4.248251,4.248251,4.769208,0,1.466994,4.248251,64.93865,0,0,0,2.758757,0,0,0.5209567,0.4949089,3.307133,7.648855,3.253666,0,3.253666,13.94931,99.6377,0.2216217,4.673077,2.207006,5,10.40761
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.438938,0,0,1.492405,0,0,0,0,0.05346661,10.57715,0.05346661,0,0.05346661,14.00003,100,0.2216179,0,1.193924,0,12.06956
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,7.698477,7.698477,5,0,1.53,7.698477,28.72914,4.440892E-16,0,0.1383252,2.211707,2.840503,2.698478,0,0,0,10.62527,0,0.628796,-0.628796,13.33722,95.26566,0.2216179,8.468326,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,0.6089612,0,0,1.307624,0,0,0,0,0.6986623,9.996478,0.6986623,0,0.6986623,14.00003,100,0.2215686,0,1.046099,0,11.3041
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,0,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215686,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.894874,5.894874,4.162582,0,1.301385,5.894874,30.93305,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2215686,6.484361,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,5.174467,5.174467,4.064525,0,1.274615,5.174467,22.57932,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2215686,5.691913,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215686,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.931053,3.931053,3.859581,0,1.218666,3.931053,1.913821,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2215686,4.324158,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,7.098088,7.098088,5,0,1.53,7.098088,0,0,0,0,0,2.208514,2.098089,0,0,0,10.62527,0,2.208514,-2.208514,11.67205,83.37162,0.2215686,7.807897,0,5,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1797942,0.1797942,0,0,0,0.1797942,0,0,2.775558E-17,0,0,0.1892571,0.1797942,0,0,2.453905,8.41676,0,0.1892571,-0.1892571,11.47256,81.94666,0.2215686,0.1977736,0,0,8.41676
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.295676,3.295676,5,0,1.53,3.295676,0,0,0,0,0,0,0,1.704324,1.619107,2.66419,8.227503,1.619107,0,1.619107,13.00858,92.91821,0.221619,3.625244,0,5,8.227503
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2581685,0.2581685,0,0,0,0.2581685,0,0,0,0,0,0.2717563,0.2581685,0,0,1.045083,9.6847,0,0.2717563,-0.2717563,12.72212,90.8721,0.221619,0.2839853,0,0,9.6847
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.225075,1.225075,0,0,0,1.225075,0,0,0,0,0,1.289552,1.225075,0,0,1.347034,9.412944,0,1.289552,-1.289552,11.36281,81.16278,0.221619,1.347582,0,0,9.412944
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5548837,0.5548837,0,0,0,0.5548837,0,0,1.110223E-16,0,0,0.5840881,0.5548837,0,0,2.77987,8.123391,0,0.5840881,-0.5840881,10.74713,76.76505,0.221619,0.6103721,0,0,8.123391
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02413224,0.02413224,0,0,0,0.02413224,0,0,0,0,0,0.02540236,0.02413224,0,0,3.428857,7.539303,0,0.02540236,-0.02540236,10.72035,76.57379,0.221619,0.02654546,0,0,7.539303
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.371789,1.371789,0,0,0,1.371789,0,0,2.220446E-16,0,0,1.443988,1.371789,0,0,3.457081,7.513901,0,1.443988,-1.443988,9.198256,65.70169,0.221619,1.508968,0,0,7.513901
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4845268,0.4845268,0,0,0,0.4845268,0,0,5.551115E-17,0,0,0.5100282,0.4845268,0,0,5.061513,6.069912,0,0.5100282,-0.5100282,8.660638,61.86158,0.221619,0.5329795,0,0,6.069912
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.6328193,0.6328193,0,0,0,0.6328193,0,0,0,0,0,0.6661256,0.6328193,0,0,5.628211,5.559884,0,0.6661256,-0.6661256,7.95848,56.84617,0.221619,0.6961012,0,0,5.559884
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.097552,1.097552,0,0,0,1.097552,0,0,0,0,0,1.155317,1.097552,0,0,6.368351,4.893759,0,1.155317,-1.155317,6.740669,48.14754,0.221619,1.207307,0,0,4.893759
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,1.001328,1.001328,0,0,0,1.001328,0,0,0,0,0,1.05403,1.001328,0,0,7.652037,3.738441,0,1.05403,-1.05403,5.629624,40.21152,0.221619,1.101461,0,0,3.738441
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.7592669,0.7592669,0,0,0,0.7592669,92.16472,0,1.110223E-16,0,0.6997762,0.7992283,0.7592669,0,0,8.823181,2.684412,0,0.09945212,-0.09945212,5.524792,39.46272,0.221619,0.8351936,0.559821,0,3.384188
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,4.098588,4.098588,5,0,1.53,4.098588,35.36101,0,0,0,1.449302,0,0,0.9014116,0.856341,8.933683,2.58496,2.305643,0,2.305643,7.712117,55.08644,0.2216763,4.508447,1.159442,5,4.034262
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.285791,2.285791,5,0,1.53,2.285791,123.9243,0,0,0,2.832652,0,0,2.714209,2.578499,6.62804,4.660038,5.41115,0,5.41115,12.84558,91.754,0.2216566,2.51437,2.266121,5,7.49269
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2298263,0.2298263,0,0,0,0.2298263,1189.289,1.274486,0,0,2.733298,0.2419224,0.2298263,0,0,1.21689,9.530073,1.21689,0,1.21689,14.00003,100,0.2215709,0.2528089,2.186639,0,12.26337
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,6.232102,6.232102,2.902102,0,0.957274,6.232102,66.25107,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2215709,6.855312,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.591579,1.591579,0,0,0,1.591579,284.5833,2.854023,0,0,4.529369,1.675347,1.591579,0,0,0,10.62527,0,0,0,14.00003,100,0.2215709,1.750737,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.486984,2.486984,0,0,0,2.486984,151.5591,1.151373,0,0,3.769251,2.617878,2.486984,0,0,0,10.62527,0,0,0,14.00003,100,0.2215709,2.735682,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.810762,3.810762,1.25,0,0.50625,3.810762,99.90173,1.111478,0,0,3.807017,2.695539,2.560762,0,0,0,10.62527,0,0,0,14.00003,100,0.2215709,4.191838,3.045614,5,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.8405457,0.8405457,0,0,0,0.8405457,330.771,1.895497,0,0,2.780282,0.884785,0.8405457,0,0,0,10.62527,0,0,0,14.00003,100,0.2215709,0.9246003,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,8.677328,8.33,5,0,1.53,8.33,27.45783,0,0.3473284,1.215061,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.2215709,9.545061,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,3.017103,3.017103,0,0,0,3.017103,42.90612,0,0,0,1.294522,3.175898,3.017103,0,0,1.353362,9.407248,0,1.881376,-1.881376,10.73297,76.66393,0.2215709,3.318814,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,8.866976,8.33,5,0,1.53,8.33,2.348862,0,0.5369756,1.423673,0.1956602,3.505263,3.33,0,0,3.44378,7.525872,0,3.309603,-3.309603,7.244344,51.74521,0.2215709,9.753674,0.1565282,5,7.721532
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.986377,3.986377,5,0,1.53,3.986377,0,0,0,0,0,0,0,1.013623,0.9629414,7.121117,4.216269,0.9629414,0,0.9629414,8.15787,58.27039,0.2216008,4.385015,0,5,4.216269
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.864045,3.864045,5,0,1.53,3.864045,0,0,0,0,0,0,0,1.135955,1.079157,6.158175,5.082917,1.079157,0,1.079157,9.181648,65.58308,0.2216343,4.250449,0,5,5.082917
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.297371,3.297371,5,0,1.53,3.297371,0,0,0,0,0,0,0,1.702628,1.617497,5.079018,6.054158,1.617497,0,1.617497,10.71614,76.54371,0.2216844,3.627109,0,5,6.054158
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.5097994,0.5097994,4.015062,0,1.261112,0.5097994,0,0,0,0,0,0,0,3.505263,3.33,3.461521,7.509906,3.33,0,3.33,13.87526,99.10878,0.2217163,0.5607793,0,5,7.509906
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.410264,0.410264,0,0,0,0.410264,0,0,5.551115E-17,0,0,0.4318568,0.410264,0,0,0.1315206,10.50691,0,0.4318568,-0.4318568,13.42004,95.85723,0.2217163,0.4512904,0,0,10.50691
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.9681212,0.9681212,0,0,0,0.9681212,0,0,1.110223E-16,0,0,1.019075,0.9681212,0,0,0.6113615,10.07505,0,1.019075,-1.019075,12.34584,88.18439,0.2217163,1.064933,0,0,10.07505
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.4977939,0.4977939,0,0,0,0.4977939,0,0,5.551115E-17,0,0,0.5239935,0.4977939,0,0,1.743667,9.055974,0,0.5239935,-0.5239935,11.7935,84.23914,0.2217163,0.5475732,0,0,9.055974
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.325882,8.531981,0,0,0,11.7935,84.23914,0.2217163,0,0,0,8.531981
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.7148922,0.7148922,0,0,0,0.7148922,0,0,0,0,0,0.7525181,0.7148922,0,0,2.325882,8.531981,0,0.7525181,-0.7525181,11.00028,78.57327,0.2217163,0.7863814,0,0,8.531981
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.228723,1.228723,0,0,0,1.228723,0,0,0,0,0,1.293393,1.228723,0,0,3.162013,7.779462,0,1.293393,-1.293393,9.636924,68.83503,0.2217163,1.351595,0,0,7.779462
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.8100995,0.8100995,0,0,0,0.8100995,0,0,1.110223E-16,0,0,0.8527364,0.8100995,0,0,4.599116,6.48607,0,0.8527364,-0.8527364,8.73806,62.41459,0.2217163,0.8911095,0,0,6.48607
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1709239,0.1709239,0,0,0,0.1709239,0,0,0,0,0,0.1799199,0.1709239,0,0,5.546601,5.633333,0,0.1799199,-0.1799199,8.548409,61.05994,0.2217163,0.1880163,0,0,5.633333
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,0,0,0,0,0,0,0,0,0.8352444,0,0,0,0,5.746512,5.453413,0.8352444,0,0.8352444,9.340791,66.7198,0.2216576,0,0.6681955,0,6.288658
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.872596,4.872596,5,0,1.53,4.872596,40.41645,0,0,0,1.96933,0,0,0.1274042,0.121034,4.911267,6.205133,2.090364,0,2.090364,11.32388,80.88473,0.2217028,5.359855,1.575464,5,8.174463
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.888084,6.888084,5,0,1.53,6.888084,41.59384,0,0,0,2.865019,1.987457,1.888084,0,0,2.820903,8.086461,0.8775616,0,0.8775616,12.15641,86.83134,0.2217213,7.576893,2.292015,5,10.95148
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.618195,4.618195,3.188678,0,1.035509,4.618195,74.6633,0,0,0,3.448097,1.504755,1.429517,0,0,1.943342,8.876266,1.943342,0,1.943342,14.00003,100,0.2217622,5.080015,2.758477,5,12.32436
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.387791,2.387791,0,0,0,2.387791,141.3787,0.8623636,0,0,3.375828,2.513464,2.387791,0,0,0,10.62527,0,0,0,14.00003,100,0.2217622,2.62657,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,7.353509,7.353509,4.02351,0,1.263418,7.353509,52.61908,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2217622,8.088861,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.9576511,0.9576511,0,0,0,0.9576511,385.0039,2.67894,0,0,3.686994,1.008054,0.9576511,0,0,0,10.62527,0,0,0,14.00003,100,0.2217622,1.053416,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.589824,1.589824,0,0,0,1.589824,262.3609,2.497579,0,0,4.171078,1.673499,1.589824,0,0,0,10.62527,0,0,0,14.00003,100,0.2217622,1.748807,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.593359,3.593359,1.329117,0,0.527849,3.593359,66.32827,0,0,0,2.383413,2.383413,2.264243,0,0,0,10.62527,0,0,0,14.00003,100,0.2217622,3.952695,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.807587,2.807587,0,0,0,2.807587,57.20944,0,0,0,1.606205,2.955355,2.807587,0,0,0,10.62527,0,1.34915,-1.34915,12.5779,89.84196,0.2217622,3.088346,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,8.187333,8.187333,5,0,1.53,8.187333,13.30691,0,1.776357E-15,0.6760665,1.089481,3.355088,3.187333,0,0,1.499056,9.276124,0,2.265607,-2.265607,10.18974,72.78371,0.2217622,9.006066,0.8715847,5,10.36561
