Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1906172,0,0,3.505263,3.33,4.016396,7.010518,3.520617,0,3.520617,13.52969,96.64046,0.2217316,0,0.1524938,5,7.201135
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,4.193006,4.193006,4.714879,0,1.452162,4.193006,0,0,0,0,0,0,0,0.5218726,0.495779,0.495779,10.17907,0.495779,0,0.495779,14.00003,100,0.2217469,4.612307,0,5,10.17907
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217469,0,0,0,10.62527
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.698915,4.698915,4.698915,0,1.447804,4.698915,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217469,5.168807,0,5,10.62527
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217469,0,0,0,10.62527
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6931643,0.6931643,0,0,0,0.6931643,0,0,1.110223E-16,0,0,0.7296466,0.6931643,0,0,0,10.62527,0,0.7296466,-0.7296466,13.23091,94.50633,0.2217469,0.7624807,0,0,10.62527
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7745889,0.7745889,0,0,0,0.7745889,0,0,1.110223E-16,0,0,0.8153568,0.7745889,0,0,0.8107185,9.895628,0,0.8153568,-0.8153568,12.37145,88.36733,0.2217469,0.8520479,0,0,9.895628
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9850914,0.9850914,0,0,0,0.9850914,0,0,1.110223E-16,0,0,1.036938,0.9850914,0,0,1.716671,9.080271,0,1.036938,-1.036938,11.27842,80.56,0.2217469,1.083601,0,0,9.080271
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.3716191,0.3716191,0,0,0,0.3716191,0,0,0,0,0,0.391178,0.3716191,0,0,2.868824,8.043332,0,0.391178,-0.391178,10.86608,77.61473,0.2217469,0.4087811,0,0,8.043332
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303467,7.652154,0,0,0,10.86608,77.61473,0.2217469,0,0,0,7.652154
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.303467,7.652154,0,0,0,10.86608,77.61473,0.2217469,0,0,0,7.652154
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3632586,0.3632586,0,0,0,0.3632586,0,0,5.551115E-17,0,0,0.3823775,0.3632586,0,0,3.303467,7.652154,0,0.3823775,-0.3823775,10.46302,74.73573,0.2217469,0.3995845,0,0,7.652154
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1801856,0.1801856,0,0,0,0.1801856,0,0,2.775558E-17,0,0,0.1896691,0.1801856,0,0,3.72833,7.269777,0,0.1896691,-0.1896691,10.26309,73.30767,0.2217469,0.1982042,0,0,7.269777
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.685401,3.685401,5,0,1.53,3.685401,7.041065,0,0,0,0.2594914,0,0,1.314599,1.248869,3.939074,7.080108,1.508361,0,1.508361,11.69405,83.52877,0.2217909,4.053941,0.2075932,5,7.339599
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.19525,1.19525,0,0,0,1.19525,36.55309,0,0,0,0.4369008,1.258158,1.19525,0,0,2.430713,8.437633,0,0.8212569,-0.8212569,10.82837,77.34534,0.2217909,1.314775,0.3495206,0,8.874534
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,0,0,0,0,0,0,0,0.9682519,0,0,0,0,3.343221,7.616375,0.9682519,0,0.9682519,11.74693,83.90651,0.221723,0,0.7746015,0,8.584627
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,2.374969,8.487803,1.624954,0,1.624954,13.2885,94.91768,0.2216093,0,1.299963,0,10.11276
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.396572,1.396572,0,0,0,1.396572,151.4775,0,0,0,2.115492,1.470075,1.396572,0,0,0.7500146,9.950261,0.6454167,0,0.6454167,13.9008,99.29121,0.2215641,1.536229,1.692394,0,12.06575
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,1.815446,0,0,1.920044,0,0,0,0,0.1045979,10.53114,0.1045979,0,0.1045979,14.00003,100,0.2215568,0,1.536035,0,12.45118
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.809263,0,0,1.809263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2215568,0,1.447411,0,12.43454
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.807253,1.807253,0,0,0,1.807253,49.61084,0,0,0,0.8965932,1.902371,1.807253,0,0,0,10.62527,0,1.005778,-1.005778,12.93985,92.42728,0.2215568,1.987978,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.85317,3.85317,3.780174,0,1.196988,3.85317,30.99706,0,0,0,1.19437,0.0768385,0.07299658,0,0,1.117531,9.619496,1.117531,0,1.117531,14.00003,100,0.2215803,4.238488,0.9554957,5,10.81387
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,7.266534,7.266534,5,0,1.53,7.266534,5.371227,0,0,0,0.390302,2.385825,2.266534,0,0,0,10.62527,0,1.995523,-1.995523,11.89656,84.97527,0.2215803,7.993187,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.891301,2.891301,0,0,0,2.891301,21.28411,0,4.440892E-16,0,0.6153879,3.043475,2.891301,0,0,2.217248,8.629751,0,2.428087,-2.428087,9.337133,66.69368,0.2215803,3.180432,0.4923103,0,9.245139
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,4.147747,4.147747,5,0,1.53,4.147747,3.551805,0,0,0,0.1473199,0,0,0.8522531,0.8096405,4.915123,6.201664,0.9569604,0,0.9569604,10.24499,73.17832,0.2216084,4.562521,0.1178559,5,6.348984
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.182887,1.182887,4.68815,0,1.444865,1.182887,0,0,0,0,0,0,0,3.505263,3.33,3.958162,7.062928,3.33,0,3.33,13.4041,95.74339,0.2217045,1.301176,0,5,7.062928
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.9444786,0.9444786,0,0,0,0.9444786,0,0,1.110223E-16,0,0,0.994188,0.9444786,0,0,0.628162,10.05993,0,0.994188,-0.994188,12.35614,88.25793,0.2217045,1.038926,0,0,10.05993
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,5.367305,5.367305,5,0,1.53,5.367305,0,0,0,0,0,0.3866369,0.3673051,0,0,1.732815,9.065741,0,0.3866369,-0.3866369,11.94858,85.34686,0.2217045,5.904036,0,5,9.065741
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6640186,0.6640186,0,0,0,0.6640186,0,0,0,0,0,0.6989669,0.6640186,0,0,2.162412,8.679104,0,0.6989669,-0.6989669,11.21181,80.08418,0.2217045,0.7304205,0,0,8.679104
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4355523,0.4355523,0,0,0,0.4355523,0,0,0,0,0,0.4584762,0.4355523,0,0,2.939042,7.980136,0,0.4584762,-0.4584762,10.72853,76.63222,0.2217045,0.4791076,0,0,7.980136
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.459204,1.459204,0,0,0,1.459204,0,0,0,0,0,1.536004,1.459204,0,0,3.44846,7.52166,0,1.536004,-1.536004,9.109442,65.06731,0.2217045,1.605124,0,0,7.52166
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.155131,5.985657,0,0,0,9.109442,65.06731,0.2217045,0,0,0,5.985657
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.155131,5.985657,0,0,0,9.109442,65.06731,0.2217045,0,0,0,5.985657
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.209923,1.209923,0,0,0,1.209923,0,0,0,0,0,1.273603,1.209923,0,0,5.155131,5.985657,0,1.273603,-1.273603,7.766946,55.47808,0.2217045,1.330915,0,0,5.985657
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.570245,4.712054,0,0,0,7.766946,55.47808,0.2217045,0,0,0,4.712054
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03990261,0.03990261,0,0,0,0.03990261,0,0,6.938894E-18,0,0,0.04200275,0.03990261,0,0,6.570245,4.712054,0,0.04200275,-0.04200275,7.722672,55.16183,0.2217045,0.04389288,0,0,4.712054
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.724098,1.724098,0,0,0,1.724098,0,0,2.220446E-16,0,0,1.81484,1.724098,0,0,6.616915,4.670051,0,1.81484,-1.81484,5.809662,41.49751,0.2217045,1.896508,0,0,4.670051
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,4.3312,4.3312,5,0,1.53,4.3312,11.71648,0,0,0,0.5074642,0,0,0.6687998,0.6353598,8.633404,2.855211,1.142824,0,1.142824,6.89384,49.24162,0.2217346,4.76432,0.4059713,5,3.362675
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.304697,1.304697,4.586535,0,1.417124,1.304697,125.8705,0,0,0,1.642229,0,0,3.281837,3.117745,7.49058,3.883753,4.759974,0,4.759974,11.40955,81.49661,0.221721,1.435167,1.313783,5,5.525982
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.994567,5.994567,5,0,1.53,5.994567,33.17455,0,0,0,1.98867,1.046913,0.9945672,0,0,2.730605,8.167729,0.9417576,0,0.9417576,12.30298,87.87824,0.2217406,6.594024,1.590936,5,10.1564
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.844793,4.844793,3.852232,0,1.216659,4.844793,58.48854,0,0,0,2.833649,1.044801,0.9925614,0,0,1.788848,9.015311,1.788848,0,1.788848,14.00003,100,0.221778,5.329273,2.266919,5,11.84896
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.391081,1.391081,0,0,0,1.391081,197.7158,1.286091,0,0,2.750386,1.464295,1.391081,0,0,0,10.62527,0,0,0,14.00003,100,0.221778,1.530189,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,4.027846,4.027846,1.25,0,0.50625,4.027846,77.37673,0.192567,0,0,3.116616,2.924049,2.777847,0,0,0,10.62527,0,0,0,14.00003,100,0.221778,4.430631,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,8.496013,8.33,5,0,1.53,8.33,29.56146,0,0.166013,1.015614,2.46247,3.505263,3.33,0,0,0,10.62527,0,1.042793,-1.042793,12.90083,92.14858,0.221778,9.345614,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,5.438545,5.438545,3.731266,0,1.183636,5.438545,54.349,6.661338E-16,0,0,2.955795,1.797135,1.707279,0,0,1.158659,9.58248,1.158659,0,1.158659,14.00003,100,0.2218021,5.982399,2.364636,5,12.53828
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.667284,3.667284,1.25,0,0.50625,3.667284,80.43244,0.4051766,0,0,2.949686,2.54451,2.417284,0,0,0,10.62527,0,0,0,14.00003,100,0.2218021,4.034013,2.359749,5,13.57496
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,4.03913,4.03913,2.212855,0,0.7691095,4.03913,47.59427,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2218021,4.443043,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.3287388,0.3287388,0,0,0,0.3287388,244.2279,0.456831,0,0,0.8028719,0.3460408,0.3287388,0,0,0,10.62527,0,0,0,14.00003,100,0.2218021,0.3616127,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,9.285148,8.33,5,0,1.53,8.33,2.250833,0,0.955148,1.883663,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2218021,10.21366,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,2.019012,2.019012,5,0,1.53,2.019012,0,0,0,0,0,0,0,2.980988,2.831938,3.68641,7.307506,2.831938,0,2.831938,13.18941,94.20985,0.2218888,2.220914,0,5,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,2.038934,2.038934,0,0,0,2.038934,0,0,0,0,0,2.146246,2.038934,0,0,0.8544716,9.85625,0,2.146246,-2.146246,10.92706,78.05029,0.2218888,2.242827,0,0,9.85625
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.5412,3.5412,5,0,1.53,3.5412,0,0,0,0,0,0,0,1.4588,1.38586,3.23919,7.710003,1.38586,0,1.38586,12.24181,87.44128,0.2219312,3.89532,0,5,7.710003
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,1.061674,1.061674,0,0,0,1.061674,0,0,0,0,0,1.117552,1.061674,0,0,1.85333,8.957277,0,1.117552,-1.117552,11.0638,79.02699,0.2219312,1.167842,0,0,8.957277
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.5231509,0.5231509,0,0,0,0.5231509,0,0,1.110223E-16,0,0,0.5506852,0.5231509,0,0,3.095054,7.839725,0,0.5506852,-0.5506852,10.48333,74.88077,0.2219312,0.575466,0,0,7.839725
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.910816,1.910816,0,0,0,1.910816,0,0,2.220446E-16,0,0,2.011386,1.910816,0,0,3.706927,7.28904,0,2.011386,-2.011386,8.363142,59.73661,0.2219312,2.101898,0,0,7.28904
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.677341,1.677341,0,0,0,1.677341,0,0,0,0,0,1.765622,1.677341,0,0,5.9418,5.277655,0,1.765622,-1.765622,6.502012,46.44285,0.2219312,1.845075,0,0,5.277655
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.6174875,0.6174875,0,0,0,0.6174875,0,0,0,0,0,0.6499869,0.6174875,0,0,7.903603,3.512032,0,0.6499869,-0.6499869,5.816866,41.54896,0.2219312,0.6792362,0,0,3.512032
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.777166,0.777166,0,0,0,0.777166,0,0,1.110223E-16,0,0,0.8180695,0.777166,0,0,8.62581,2.862045,0,0.8180695,-0.8180695,4.954545,35.38954,0.2219312,0.8548827,0,0,2.862045
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.780566,1.780566,5,0,1.53,1.780566,0,0,0,0,0,0,0,3.219434,3.058462,9.534776,2.043976,3.058462,0,3.058462,7.856057,56.11458,0.2220245,1.958623,0,5,2.043976
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1481224,0.1481224,3.653386,0,1.162374,0.1481224,0,0,0,0,0,0,0,3.505263,3.33,6.476314,4.796592,3.33,0,3.33,11.01517,78.67965,0.2220213,0.1629346,0,5,4.796592
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.479663,1.479663,4.791573,0,1.473099,1.479663,0,0,0,0,0,0,0,3.311909,3.146314,3.146314,7.793591,3.146314,0,3.146314,14.00003,100,0.222117,1.62763,0,5,7.793591
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,0,0,0,0,0,0.8379518,0,0,0.8379518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,0,0.6703615,0,11.46323
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,3.247002,3.247002,1.270111,0,0.5117403,3.247002,64.08797,4.440892E-16,0,0,2.080938,2.080938,1.976891,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,3.571702,1.66475,5,12.70621
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.8215238,0.8215238,0,0,0,0.8215238,308.9874,1.673643,0,0,2.538405,0.8647619,0.8215238,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,0.9036763,2.030724,0,13.16368
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,7.489952,7.489952,4.159951,0,1.300667,7.489952,50.91669,0.3083726,0,0,3.813636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,8.238947,3.050909,5,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6728705,0.6728705,0,0,0,0.6728705,621.5406,3.473879,0,0,4.182163,0.7082847,0.6728705,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,0.7401576,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.489764,0.489764,0,0,0,0.489764,753.341,3.174052,0,0,3.689593,0.515541,0.489764,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,0.5387404,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.78895,5.78895,2.899216,0,0.9564859,5.78895,52.54538,4.440892E-16,0,0,3.041826,3.041826,2.889734,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,6.367845,2.43346,5,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,6.508801,6.508801,3.929567,0,1.237772,6.508801,41.71251,0,0,0,2.714984,2.714984,2.579235,0,0,0,10.62527,0,0,0,14.00003,100,0.222117,7.159682,2.171988,5,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.767353,1.767353,0,0,0,1.767353,100.916,0,0,0,1.783542,1.860372,1.767353,0,0,0,10.62527,0,0.07683031,-0.07683031,13.91904,99.42153,0.222117,1.944089,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.6987904,0,0,0.7841575,0,0,0,0,0.08536701,10.54844,0.08536701,0,0.08536701,14.00003,100,0.2221111,0,0.627326,0,11.3326
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.806807,1.806807,0,0,0,1.806807,8.627337,0,2.220446E-16,0,0.1558794,1.901902,1.806807,0,0,0,10.62527,0,1.746023,-1.746023,12.15956,86.85381,0.2221111,1.987488,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.9154668,0.9154668,0,0,0,0.9154668,0,0,1.110223E-16,0,0,0.9636493,0.9154668,0,0,1.940026,8.879251,0,0.9636493,-0.9636493,11.14378,79.59829,0.2221111,1.007014,0,0,8.879251
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.010747,7.915602,0,0,0,11.14378,79.59829,0.2221111,0,0,0,7.915602
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.9214181,0.9214181,0,0,0,0.9214181,0,0,0,0,0,0.9699138,0.9214181,0,0,3.010747,7.915602,0,0.9699138,-0.9699138,10.1214,72.29559,0.2221111,1.01356,0,0,7.915602
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3891434,0.3891434,0,0,0,0.3891434,0,0,5.551115E-17,0,0,0.4096246,0.3891434,0,0,4.088429,6.945688,0,0.4096246,-0.4096246,9.689621,69.21144,0.2221111,0.4280577,0,0,6.945688
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.8096024,0.8096024,0,0,0,0.8096024,0,0,0,0,0,0.8522131,0.8096024,0,0,4.543568,6.536064,0,0.8522131,-0.8522131,8.79131,62.79494,0.2221111,0.8905627,0,0,6.536064
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.560088,1.560088,0,0,0,1.560088,0,0,2.220446E-16,0,0,1.642198,1.560088,0,0,5.490471,5.68385,0,1.642198,-1.642198,7.060281,50.43048,0.2221111,1.716097,0,0,5.68385
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.9107987,0.9107987,0,0,0,0.9107987,0,0,1.110223E-16,0,0,0.9587354,0.9107987,0,0,7.315135,4.041653,0,0.9587354,-0.9587354,6.049685,43.21195,0.2221111,1.001878,0,0,4.041653
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.22879,0.22879,0,0,0,0.22879,0,0,2.775558E-17,0,0,0.2408316,0.22879,0,0,8.380397,3.082917,0,0.2408316,-0.2408316,5.795827,41.39868,0.2221111,0.251669,0,0,3.082917
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,1.045948,1.045948,0,0,0,1.045948,0,0,0,0,0,1.100998,1.045948,0,0,8.647987,2.842086,0,1.100998,-1.100998,4.635273,33.10903,0.2221111,1.150543,0,0,2.842086
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.4304328,0.4304328,0,0,0,0.4304328,0,0,5.551115E-17,0,0,0.4530872,0.4304328,0,0,9.871318,1.741088,0,0.4530872,-0.4530872,4.157677,29.69764,0.2221111,0.4734761,0,0,1.741088
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.8292872,0.8292872,0,0,0,0.8292872,0,0,0,0,0,0.8729339,0.8292872,0,0,10.37475,1.288001,0,0.8729339,-0.8729339,3.237524,23.12513,0.2221111,0.9122159,0,0,1.288001
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.3097758,0.3097758,0,0,0,0.3097758,0,0,5.551115E-17,0,0,0.3260798,0.3097758,0,0,11.34468,0.4150667,0,0.3260798,-0.3260798,2.893806,20.67,0.2221111,0.3407534,0,0,0.4150667
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.776325,4.776325,5,0,1.53,4.776325,12.82034,0,0,0.05307534,0.612341,0,0,0.2236748,0.2124911,11.70699,0.08898688,0.8248321,0,0.8248321,3.676311,26.25931,0.2221302,5.253958,0.4898728,5,0.7013279
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.950111,1.950111,4.832004,0,1.484137,1.950111,31.11178,0,0,0,0.6067142,0,0,2.881893,2.737798,10.88215,0.8313358,3.344512,0,3.344512,6.849194,48.92271,0.2222258,2.145122,0.4853714,5,1.43805
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.57678,4.57678,5,0,1.53,4.57678,13.51865,0,0,0,0.6187186,0,0,0.4232204,0.4020594,7.537642,3.841397,1.020778,0,1.020778,7.817589,55.83981,0.2222507,5.034458,0.4949749,5,4.460115
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.803943,3.803943,5,0,1.53,3.803943,62.25417,0,0,0,2.368113,0,0,1.196057,1.136254,6.516863,4.760097,3.504367,0,3.504367,11.14212,79.58643,0.2223338,4.184338,1.89449,5,7.128211
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.55404,3.55404,4.057214,0,1.272619,3.55404,69.85963,0,0,0,2.482839,0,0,0.503174,0.4780153,3.012496,7.914028,2.960855,0,2.960855,13.95104,99.65006,0.222394,3.909444,1.986272,5,10.39687
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.376276,2.376276,0,0,0,2.376276,115.8054,0.1988703,0,0,2.751855,2.501343,2.376276,0,0,0.05164154,10.5788,0.05164154,0,0.05164154,14.00003,100,0.2223905,2.613904,2.201484,0,13.33065
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.892873,1.892873,0,0,0,1.892873,198.4365,1.763654,0,0,3.756151,1.992498,1.892873,0,0,0,10.62527,0,0,0,14.00003,100,0.2223905,2.08216,3.004921,0,14.38142
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.119387,1.119387,0,0,0,1.119387,113.6873,0.09429921,0,0,1.272601,1.178302,1.119387,0,0,0,10.62527,0,0,0,14.00003,100,0.2223905,1.231326,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,11.6724,8.33,5,0,1.53,8.33,6.231927,0,3.342404,4.509645,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2223905,12.83964,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,10.00887,8.33,5,0,1.53,8.33,8.561091,0,1.678867,2.679754,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2223905,11.00975,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.863485,1.863485,4.930908,0,1.511138,1.863485,41.28227,0,0,0,0.7692888,0,0,3.067423,2.914052,6.420298,4.847006,3.683341,0,3.683341,11.40352,81.45358,0.222483,2.049833,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,4.404856,4.404856,5,0,1.53,4.404856,4.037441,0,0,0,0.1778435,0,0,0.5951437,0.5653865,2.736957,8.162013,0.7432299,0,0.7432299,12.10861,86.48992,0.2225037,4.845342,0.1422748,5,8.339857
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993727,8.83092,0,0,0,12.10861,86.48992,0.2225037,0,0,0,8.83092
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,6.312044,6.312044,5,0,1.53,6.312044,0,0,0,0,0,1.381099,1.312044,0,0,1.993727,8.83092,0,1.381099,-1.381099,10.65281,76.09132,0.2225037,6.943249,0,5,8.83092
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,11.75868,8.33,5,0,1.53,8.33,0,0,3.428678,4.604546,0,3.505263,3.33,0,0,3.528281,7.449821,0,3.505263,-3.505263,6.957934,49.69943,0.2225037,12.93455,0,5,7.449821
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.7086385,0.7086385,4.213902,0,1.315395,0.7086385,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.423018,3.944558,3.33,0,3.33,10.11705,72.2645,0.2225529,0.7795025,0,5,3.944558
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,1.003403,1.003403,4.508667,0,1.395866,1.003403,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.093018,6.941558,3.33,0,3.33,13.27617,94.82956,0.2226297,1.103744,0,5,6.941558
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.901578,1.901578,0,0,0,1.901578,0,0,2.220446E-16,0,0,2.001661,1.901578,0,0,0.7630183,9.938558,0,2.001661,-2.001661,11.16623,79.75862,0.2226297,2.091736,0,0,9.938558
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.5149792,0.5149792,0,0,0,0.5149792,0,0,1.110223E-16,0,0,0.5420834,0.5149792,0,0,2.987086,7.936897,0,0.5420834,-0.5420834,10.59482,75.67715,0.2226297,0.5664771,0,0,7.936897
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.589401,7.394813,0,0,0,10.59482,75.67715,0.2226297,0,0,0,7.394813
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.568694,1.568694,0,0,0,1.568694,0,0,2.220446E-16,0,0,1.651257,1.568694,0,0,3.589401,7.394813,0,1.651257,-1.651257,8.854245,63.24448,0.2226297,1.725564,0,0,7.394813
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6744071,0.6744071,0,0,0,0.6744071,0,0,1.110223E-16,0,0,0.7099023,0.6744071,0,0,5.424131,5.743556,0,0.7099023,-0.7099023,8.105943,57.89948,0.2226297,0.7418479,0,0,5.743556
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.212911,5.033654,0,0,0,8.105943,57.89948,0.2226297,0,0,0,5.033654
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.212911,5.033654,0,0,0,8.105943,57.89948,0.2226297,0,0,0,5.033654
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,8.038761,8.038761,5,0,1.53,8.038761,5.763263,0,0,0.5126372,0.463295,3.198696,3.038761,0,0,6.212911,5.033654,0,2.735401,-2.735401,5.222577,37.30405,0.2226297,8.842637,0.370636,5,5.496949
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,2.198705,2.198705,4.709702,0,1.450749,2.198705,40.07138,0,0,0,0.8810515,0,0,2.510997,2.385447,9.252246,2.298253,3.266499,0,3.266499,8.32145,59.43881,0.2227192,2.418576,0.7048413,5,3.179305
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,5.101043,5.101043,5,0,1.53,5.101043,28.17759,0,0,0,1.437351,0.1063614,0.1010433,0,0,5.985747,5.238102,1.33099,0,1.33099,9.584138,68.45798,0.2227462,5.611148,1.149881,5,6.675453
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,2.227213,2.227213,4.288712,0,1.335818,2.227213,111.5636,0,0,0,2.484759,0,0,2.061499,1.958424,4.654757,6.435993,4.443182,0,4.443182,13.79931,98.56631,0.2227251,2.449934,1.987807,5,8.920752
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.823382,6.823382,4.868993,0,1.494235,6.823382,33.25077,0,0,0,2.268827,2.057252,1.954389,0,0,0.2115749,10.43486,0.2115749,0,0.2115749,14.00003,100,0.2227294,7.50572,1.815061,5,12.70368
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,3.207033,3.207033,1.25,0,0.50625,3.207033,71.41228,0.2301803,0,0,2.290215,2.060035,1.957033,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,3.527737,1.832172,5,12.91549
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.505685,3.505685,1.25,0,0.50625,3.505685,79.49451,0.412422,0,0,2.786828,2.374405,2.255685,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,3.856254,2.229462,5,13.4121
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,7.365295,7.365295,4.374533,0,1.359247,7.365295,42.74331,0,0,0,3.148171,3.148171,2.990762,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,8.101825,2.518537,5,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,3.12485,3.12485,1.25,0,0.50625,3.12485,71.32427,0.2552502,0,0,2.228777,1.973526,1.87485,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,3.437335,1.783021,5,12.85405
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,1.064024,0,0,1.064024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,0,0.8512193,0,11.6893
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.492441,3.492441,2.932399,0,0.9655448,3.492441,16.87985,0,0,0,0.5895188,0.5895188,0.5600429,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,3.841686,0.4716151,5,11.21479
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.491254,3.491254,3.353585,0,1.080529,3.491254,4.15078,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2227294,3.840379,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,6.208031,6.208031,5,0,1.53,6.208031,0,0,0,0,0,1.271612,1.208031,0,0,0,10.62527,0,1.271612,-1.271612,12.65963,90.42576,0.2227294,6.828834,0,5,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.952032,5.952032,5,0,1.53,5.952032,0,0,0,0,0,1.002139,0.9520323,0,0,1.412902,9.353662,0,1.002139,-1.002139,11.60328,82.88043,0.2227294,6.547235,0,5,9.353662
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.632801,5.632801,5,0,1.53,5.632801,0,0,0,0,0,0.6661057,0.6328005,0,0,2.52639,8.351523,0,0.6661057,-0.6661057,10.90115,77.86518,0.2227294,6.196081,0,5,8.351523
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.2140645,0.2140645,3.652493,0,1.162131,0.2140645,0,0,0,0,0,0,0,3.438429,3.266507,3.266507,7.685418,3.266507,0,3.266507,14.00003,100,0.2227298,0.235471,0,5,7.685418
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1929603,0.1929603,0,0,0,0.1929603,0,0,0,0,0,0.2031161,0.1929603,0,0,0,10.62527,0,0.2031161,-0.2031161,13.78592,98.4707,0.2227298,0.2122564,0,0,10.62527
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.9157993,0.9157993,0,0,0,0.9157993,0,0,1.110223E-16,0,0,0.9639992,0.9157993,0,0,0.2256846,10.42216,0,0.9639992,-0.9639992,12.76978,91.21253,0.2227298,1.007379,0,0,10.42216
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3845634,0.3845634,0,0,0,0.3845634,0,0,5.551115E-17,0,0,0.4048036,0.3845634,0,0,1.296795,9.458158,0,0.4048036,-0.4048036,12.34308,88.16468,0.2227298,0.4230198,0,0,9.458158
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.5060729,0.5060729,0,0,0,0.5060729,0,0,0,0,0,0.5327083,0.5060729,0,0,1.746577,9.053355,0,0.5327083,-0.5327083,11.78156,84.1538,0.2227298,0.5566801,0,0,9.053355
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7603833,0.7603833,0,0,0,0.7603833,0,0,1.110223E-16,0,0,0.8004035,0.7603833,0,0,2.338475,8.520647,0,0.8004035,-0.8004035,10.93786,78.1274,0.2227298,0.8364216,0,0,8.520647
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4932715,0.4932715,0,0,0,0.4932715,0,0,1.110223E-16,0,0,0.5192331,0.4932715,0,0,3.227812,7.720243,0,0.5192331,-0.5192331,10.39054,74.21797,0.2227298,0.5425986,0,0,7.720243
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2205238,0.2205238,0,0,0,0.2205238,0,0,2.775558E-17,0,0,0.2321303,0.2205238,0,0,3.804738,7.20101,0,0.2321303,-0.2321303,10.14585,72.47021,0.2227298,0.2425761,0,0,7.20101
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.06266,6.96888,0,0,0,10.14585,72.47021,0.2227298,0,0,0,6.96888
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,3.151059,3.151059,5,0,1.53,3.151059,19.55124,0,0,0,0.6160712,0,0,1.848941,1.756494,4.06266,6.96888,2.372565,0,2.372565,12.39666,88.54742,0.2227947,3.466165,0.4928569,5,7.584951
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.83505,2.83505,0,0,0,2.83505,52.86225,0,0,0,1.498671,2.984264,2.83505,0,0,1.690095,9.104189,0,1.485592,-1.485592,10.83071,77.36207,0.2227947,3.118555,1.198937,0,10.60286
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,0,0,0,0,0,0,0,2.748325,0,0,0,0,3.340753,7.618597,2.748325,0,2.748325,13.438,95.98553,0.2226056,0,2.19866,0,10.36692
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,5.051286,5.051286,1.786062,0,0.652595,5.051286,79.77186,0,0,0,4.029505,3.437078,3.265224,0,0,0.5924274,10.09209,0.5924274,0,0.5924274,14.00003,100,0.2225709,5.556415,3.223604,5,14.12159
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.3295346,0.3295346,0,0,0,0.3295346,1432.163,4.372594,0,0,4.719473,0.3468785,0.3295346,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,0.362488,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,4.036183,4.036183,1.25,0,0.50625,4.036183,119.6294,1.895636,0,0,4.82846,2.932824,2.786183,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,4.439802,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.793258,1.793258,0,0,0,1.793258,281.2025,3.155045,0,0,5.042685,1.88764,1.793258,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,1.972584,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,5.450024,5.450024,2.120024,0,0.7437664,5.450024,83.11826,1.024702,0,0,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,5.995026,3.623972,5,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,6.05255,6.05255,2.72255,0,0.9082562,6.05255,62.3518,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,6.657805,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.432377,0.432377,0,0,0,0.432377,570.9749,2.01363,0,0,2.468764,0.4551336,0.432377,0,0,0,10.62527,0,0,0,14.00003,100,0.2225709,0.4756146,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.745349,6.745349,5,0,1.53,6.745349,13.04819,0,0,0,0.8801458,1.837209,1.745349,0,0,0,10.62527,0,0.9570634,-0.9570634,12.99119,92.79406,0.2225709,7.419884,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,10.58962,8.33,5,0,1.53,8.33,1.691896,0,2.25962,3.318582,0.1409349,3.505263,3.33,0,0,1.063404,9.668211,0,3.364328,-3.364328,9.444881,67.4633,0.2225709,11.64858,0.1127479,5,9.809146
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,7.453793,7.453793,5,0,1.53,7.453793,0,0,0,0,0,2.58294,2.453793,0,0,4.801546,6.303883,0,2.58294,-2.58294,6.722224,48.01579,0.2225709,8.199172,0,5,6.303883
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.809523,2.809523,5,0,1.53,2.809523,0,0,0,0,0,0,0,2.190477,2.080953,7.671479,3.720943,2.080953,0,2.080953,8.696389,62.11694,0.222633,3.090475,0,5,3.720943
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.590526,5.593801,3.33,0,3.33,11.8555,84.68201,0.2226154,0,0,5,5.593801
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3409601,0.3409601,0,0,0,0.3409601,0,0,5.551115E-17,0,0,0.3589054,0.3409601,0,0,2.260526,8.5908,0,0.3589054,-0.3589054,11.47719,81.97973,0.2226154,0.3750561,0,0,8.5908
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2967364,0.2967364,0,0,0,0.2967364,0,0,0,0,0,0.3123541,0.2967364,0,0,2.65931,8.231895,0,0.3123541,-0.3123541,11.14793,79.62794,0.2226154,0.3264101,0,0,8.231895
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.9406188,0.9406188,0,0,0,0.9406188,0,0,1.110223E-16,0,0,0.9901251,0.9406188,0,0,3.00637,7.919541,0,0.9901251,-0.9901251,10.10425,72.17308,0.2226154,1.034681,0,0,7.919541
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.8088057,0.8088057,0,0,0,0.8088057,0,0,1.110223E-16,0,0,0.8513744,0.8088057,0,0,4.106509,6.929416,0,0.8513744,-0.8513744,9.206824,65.7629,0.2226154,0.8896863,0,0,6.929416
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4920697,0.4920697,0,0,0,0.4920697,0,0,5.551115E-17,0,0,0.5179681,0.4920697,0,0,5.052481,6.078042,0,0.5179681,-0.5179681,8.660838,61.863,0.2226154,0.5412767,0,0,6.078042
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.628001,5.560073,0,0,0,8.660838,61.863,0.2226154,0,0,0,5.560073
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.860685,1.860685,0,0,0,1.860685,0,0,2.220446E-16,0,0,1.958615,1.860685,0,0,5.628001,5.560073,0,1.958615,-1.958615,6.596276,47.11616,0.2226154,2.046753,0,0,5.560073
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.5336627,0.5336627,0,0,0,0.5336627,0,0,0,0,0,0.5617502,0.5336627,0,0,7.80424,3.601458,0,0.5617502,-0.5617502,6.004139,42.88662,0.2226154,0.587029,0,0,3.601458
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.9246851,0.9246851,0,0,0,0.9246851,0,0,1.110223E-16,0,0,0.9733527,0.9246851,0,0,8.428407,3.039708,0,0.9733527,-0.9733527,4.978136,35.55804,0.2226154,1.017154,0,0,3.039708
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,3.076407,3.076407,5,0,1.53,3.076407,14.79606,0,0,0,0.455187,0,0,1.923593,1.827413,9.50991,2.066355,2.2826,0,2.2826,7.1436,51.02561,0.222679,3.384048,0.3641496,5,2.521542
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.5347304,0.5347304,4.039994,0,1.267918,0.5347304,127.9094,0,0,0,0.6839706,0,0,3.505263,3.33,7.22731,4.120695,4.013971,0,4.013971,10.95159,78.22546,0.2226644,0.5882034,0.5471765,5,4.804666
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,1.799919,0,0.6563778,0,0,0,0,0,1.503416,0,0,1.799919,1.709923,3.213339,7.733269,3.213339,0,3.213339,14.00003,100,0.2224957,0,1.202733,5,9.236686
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,5.271619,5.271619,4.150886,0,1.298192,5.271619,22.37868,2.220446E-16,0,0,1.179718,1.179718,1.120733,0,0,0,10.62527,0,0,0,14.00003,100,0.2224957,5.79878,0.9437748,5,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.602375,2.602375,0,0,0,2.602375,74.30466,0,4.440892E-16,0,1.933686,2.739342,2.602375,0,0,0,10.62527,0,0.8056559,-0.8056559,13.15079,93.93404,0.2224957,2.862612,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,4.002157,4.002157,3.088135,0,1.008061,4.002157,46.40751,3.330669E-16,0,0,1.857301,0.9621278,0.9140214,0,0,0.8951733,9.819618,0.8951733,0,0.8951733,14.00003,100,0.2225138,4.402372,1.485841,5,11.67692
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.6198638,0.6198638,0,0,0,0.6198638,97.58968,0,0,0,0.6049231,0.6524882,0.6198638,0,0,0,10.62527,0,0.04756509,-0.04756509,13.94989,99.64187,0.2225138,0.6818502,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.854858,4.854858,4.687947,0,1.444809,4.854858,4.70759,0,0,0,0.2285468,0.1756967,0.1669119,0,0,0.0528501,10.57771,0.0528501,0,0.0528501,14.00003,100,0.2225148,5.340344,0.1828375,5,10.80626
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.855771,1.855771,0,0,0,1.855771,41.50365,0,2.220446E-16,0,0.7702129,1.953443,1.855771,0,0,0,10.62527,0,1.183231,-1.183231,12.75279,91.0912,0.2225148,2.041348,0.6161703,0,11.39549
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,1.314701,9.442043,1.105689,0,1.105689,13.80174,98.58368,0.2224392,0,0.8845515,0,10.54773
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,6.033932,6.033932,5,0,1.53,6.033932,13.62609,0,0,0,0.8221891,1.088349,1.033932,0,0,0.2090112,10.43716,0,0.2661602,-0.2661602,13.52118,96.5797,0.2224392,6.637325,0.6577513,5,11.25935
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,4.029332,4.029332,4.346393,0,1.351565,4.029332,4.243802,0,0,0,0.1709969,0,0,0.3170605,0.3012075,0.5047448,10.171,0.4722044,0,0.4722044,13.96916,99.7795,0.2224517,4.432265,0.1367975,5,10.342
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.761762,7.761762,5,0,1.53,7.761762,0,0,8.881784E-16,0.2079381,0,2.907118,2.761762,0,0,0.03254042,10.59599,0,2.907118,-2.907118,10.90479,77.89117,0.2224517,8.537938,0,5,10.59599
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,3.434391,0,1.102589,0,0,0,0,0,0,0,0,3.434391,3.262671,3.262671,7.68887,3.262671,0,3.262671,14.00003,100,0.2224323,0,0,5,7.68887
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.843032,1.843032,0,0,0,1.843032,0,0,0,0,0,1.940034,1.843032,0,0,0,10.62527,0,1.940034,-1.940034,11.95505,85.39307,0.2224323,2.027335,0,0,10.62527
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.171428,2.171428,0,0,0,2.171428,0,0,4.440892E-16,0,0,2.285714,2.171428,0,0,2.155593,8.685241,0,2.285714,-2.285714,9.545699,68.18343,0.2224323,2.388571,0,0,8.685241
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,1.024886,1.024886,0,0,0,1.024886,0,0,0,0,0,1.078827,1.024886,0,0,4.695275,6.399527,0,1.078827,-1.078827,8.408515,60.0607,0.2224323,1.127375,0,0,6.399527
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.460253,1.460253,0,0,0,1.460253,0,0,2.220446E-16,0,0,1.537108,1.460253,0,0,5.893972,5.320699,0,1.537108,-1.537108,6.788261,48.48748,0.2224323,1.606278,0,0,5.320699
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.928513,0.928513,0,0,0,0.928513,0,0,1.110223E-16,0,0,0.9773821,0.928513,0,0,7.60187,3.783591,0,0.9773821,-0.9773821,5.758009,41.12856,0.2224323,1.021364,0,0,3.783591
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.658083,1.658083,0,0,0,1.658083,0,0,2.220446E-16,0,0,1.74535,1.658083,0,0,8.68785,2.806209,0,1.74535,-1.74535,3.918249,27.98744,0.2224323,1.823891,0,0,2.806209
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.9659303,0.9659303,4.471193,0,1.385636,0.9659303,0,0,0,0,0,0,0,3.505263,3.33,10.62713,1.060859,3.33,0,3.33,7.077364,50.5525,0.2225047,1.062523,0,5,1.060859
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.477929,1.477929,4.983192,0,1.525411,1.477929,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.297128,4.057859,3.33,0,3.33,10.23648,73.11757,0.2226034,1.625722,0,5,4.057859
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.3071269,0.3071269,3.81239,0,1.205783,0.3071269,0,0,0,0,0,0,0,3.505263,3.33,3.967128,7.054859,3.33,0,3.33,13.39559,95.68263,0.2226145,0.3378396,0,5,7.054859
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.644166,1.644166,0,0,0,1.644166,0,0,2.220446E-16,0,0,1.730701,1.644166,0,0,0.6371282,10.05186,0,1.730701,-1.730701,11.57128,82.6518,0.2226145,1.808583,0,0,10.05186
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.164776,1.164776,0,0,0,1.164776,73.03288,0,0,0,0.8506693,1.22608,1.164776,0,0,2.560129,8.321157,0,0.3754106,-0.3754106,11.17556,79.82526,0.2226145,1.281254,0.6805354,0,9.171827
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.686811,4.686811,5,0,1.53,4.686811,40.33808,0,0,0,1.89057,0,0,0.3131887,0.2975292,2.977252,7.945747,2.188099,0,2.188099,13.25137,94.65247,0.2226611,5.155492,1.512456,5,9.836317
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2387736,0.2387736,0,0,0,0.2387736,1284.87,2.027436,0,0,3.06793,0.2513407,0.2387736,0,0,0.7891534,9.915036,0.7891534,0,0.7891534,14.00003,100,0.2226074,0.262651,2.454345,0,12.98297
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.375469,2.375469,0,0,0,2.375469,161.3713,1.332831,0,0,3.833325,2.500494,2.375469,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,2.613016,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,7.579453,7.579453,4.249453,0,1.325101,7.579453,62.15979,1.206109,0,0.007398247,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,8.337399,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,0,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226074,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,2.070445,2.070445,0,0,0,2.070445,78.8664,0,0,0,1.632885,2.179416,2.070445,0,0,0,10.62527,0,0.5465302,-0.5465302,13.42393,95.88506,0.2226074,2.277489,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.8789829,0.8789829,0,0,0,0.8789829,62.49592,0,0,0,0.5493284,0.9252452,0.8789829,0,0,0.6072558,10.07874,0,0.3759167,-0.3759167,13.02768,93.0547,0.2226074,0.9668812,0.4394628,0,10.62807
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,11.97939,8.33,5,0,1.53,8.33,1.955377,0,3.649386,4.847325,0.1628829,3.505263,3.33,0,0,1.024941,9.702827,0,3.34238,-3.34238,9.504505,67.88919,0.2226074,13.17732,0.1303063,5,9.86571
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,7.272503,7.272503,5,0,1.53,7.272503,0,0,0,0,0,2.392109,2.272504,0,0,4.738697,6.360447,0,2.392109,-2.392109,6.983001,49.87848,0.2226074,7.999754,0,5,6.360447
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,7.352862,7.352862,5,0,1.53,7.352862,0,0,0,0,0,2.476697,2.352862,0,0,7.396596,3.968338,0,2.476697,-2.476697,4.372333,31.23089,0.2226074,8.088148,0,5,3.968338
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,6.470867,6.417059,5,0,1.53,6.417059,0,0,0.05380753,0.7008942,0,1.491641,1.417059,0,0,10.14848,1.491641,0,1.491641,-1.491641,2.800006,20,0.2226074,7.117953,0,5,1.491641
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.7568135,0.7568135,4.262077,0,1.328547,0.7568135,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2226601,0.8324949,0,5,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2226426,0,0,5,2.997
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2226251,0,0,5,5.994
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.7443368,0.7443368,0,0,0,0.7443368,0,0,0,0,0,0.7835124,0.7443368,0,0,1.81586,8.991,0,0.7835124,-0.7835124,11.45146,81.79596,0.2226251,0.8187705,0,0,8.991
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.607632,1.607632,0,0,0,1.607632,0,0,2.220446E-16,0,0,1.692244,1.607632,0,0,2.68643,8.207487,0,1.692244,-1.692244,9.667676,69.05469,0.2226251,1.768395,0,0,8.207487
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,1.05696,1.05696,0,0,0,1.05696,0,0,2.220446E-16,0,0,1.11259,1.05696,0,0,4.5667,6.515244,0,1.11259,-1.11259,8.494903,60.67776,0.2226251,1.162656,0,0,6.515244
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.271423,1.271423,0,0,0,1.271423,0,0,0,0,0,1.338339,1.271423,0,0,5.802911,5.402654,0,1.338339,-1.338339,7.084169,50.60111,0.2226251,1.398565,0,0,5.402654
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.42089,0.42089,0,0,0,0.42089,0,0,5.551115E-17,0,0,0.4430421,0.42089,0,0,7.289955,4.064314,0,0.4430421,-0.4430421,6.617162,47.26535,0.2226251,0.462979,0,0,4.064314
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.992971,1.992971,0,0,0,1.992971,0,0,2.220446E-16,0,0,2.097864,1.992971,0,0,7.782224,3.621272,0,2.097864,-2.097864,4.405818,31.47007,0.2226251,2.192268,0,0,3.621272
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.561984,0.561984,0,0,0,0.561984,25.05088,0,0,0,0.140782,0.5915622,0.561984,0,0,10.11318,1.523408,0,0.4507802,-0.4507802,3.930655,28.07605,0.2226251,0.6181824,0.1126256,0,1.66419
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,1.024284,1.024284,4.529547,0,1.401566,1.024284,24.38098,0,0,0,0.2497304,0,0,3.505263,3.33,10.61405,1.072628,3.57973,0,3.57973,7.326685,52.33336,0.2226853,1.126712,0.1997843,5,1.322358
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.983633,1.983633,5,0,1.53,1.983633,28.65767,0,0,0,0.568463,0,0,3.016367,2.865549,7.034321,4.294385,3.434012,0,3.434012,10.58447,75.60324,0.2227808,2.181996,0.4547704,5,4.862848
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,3.010632,3.010632,5,0,1.53,3.010632,14.81137,0,0,0,0.4459158,0,0,1.989368,1.889899,3.600309,7.384996,2.335815,0,2.335815,12.80042,91.43141,0.2228451,3.311696,0.3567326,5,7.830912
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,1.264494,9.487229,0.2842202,0,0.2842202,13.07006,93.35738,0.2228259,0,0.2273762,0,9.77145
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,0.980274,9.743028,0.6313397,0,0.6313397,13.669,97.63552,0.2227831,0,0.5050718,0,10.37437
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,2.002879,2.002879,0,0,0,2.002879,86.60354,0,0,0,1.734564,2.108294,2.002879,0,0,0.3489343,10.31123,0,0.3737295,-0.3737295,13.27505,94.82162,0.2227831,2.203167,1.387651,0,12.0458
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.332971,2.332971,0,0,0,2.332971,52.55803,4.440892E-16,0,0,1.226164,2.455759,2.332971,0,0,0.7641893,9.937504,0,1.229595,-1.229595,11.97895,85.56374,0.2227831,2.566268,0.9809307,0,11.16367
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,8.880188,8.33,5,0,1.53,8.33,8.126054,0,0.5501884,1.438207,0.6769003,3.505263,3.33,0,0,2.130406,8.707909,0,2.828363,-2.828363,8.997591,64.26838,0.2227831,9.768208,0.5415202,5,9.384809
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.603319,3.603319,5,0,1.53,3.603319,14.65319,0,0,0,0.5280013,0,0,1.396681,1.326847,5.273032,5.879546,1.854848,0,1.854848,10.75725,76.83738,0.2228325,3.963651,0.422401,5,6.407547
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,2.134486,2.134486,4.821393,0,1.48124,2.134486,27.6348,0,0,0,0.5898611,0,0,2.686906,2.552561,3.418184,7.548909,3.142422,0,3.142422,13.73842,98.13136,0.2229189,2.347935,0.4718889,5,8.13877
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,8.86653,8.33,5,0,1.53,8.33,1.953047,0,0.5365301,1.423183,0.1626889,3.505263,3.33,0,0,0.2757614,10.37709,0,3.342574,-3.342574,10.21504,72.96439,0.2229189,9.753183,0.1301511,5,10.53978
