Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.886756,1.886756,5,0,1.53,1.886756,0,0,0,0,0,0,0,3.113244,2.957582,3.989733,7.034514,2.957582,0,2.957582,13.02084,93.00584,0.2230053,2.075432,0,5,7.034514
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.400941,3.400941,4.487416,0,1.390064,3.400941,0,0,0,0,0,0,0,1.086475,1.032151,1.032151,9.696339,1.032151,0,1.032151,14.00003,100,0.2230354,3.741035,0,5,9.696339
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.543482,5.543482,5,0,1.53,5.543482,0,0,0,0,0,0.5720865,0.5434821,0,0,0,10.62527,0,0.5720865,-0.5720865,13.397,95.69263,0.2230354,6.09783,0,5,10.62527
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6356516,10.05319,0,0,0,13.397,95.69263,0.2230354,0,0,0,10.05319
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.7617491,0.7617491,0,0,0,0.7617491,0,0,1.110223E-16,0,0,0.8018412,0.7617491,0,0,0.6356516,10.05319,0,0.8018412,-0.8018412,12.55178,89.6554,0.2230354,0.8379241,0,0,10.05319
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,2.161702,2.161702,0,0,0,2.161702,0,0,0,0,0,2.275476,2.161702,0,0,1.526586,9.251347,0,2.275476,-2.275476,10.15322,72.52285,0.2230354,2.377872,0,0,9.251347
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2808922,0.2808922,0,0,0,0.2808922,0,0,0,0,0,0.295676,0.2808922,0,0,4.054893,6.975871,0,0.295676,-0.295676,9.84155,70.29664,0.2230354,0.3089814,0,0,6.975871
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.374049,1.374049,0,0,0,1.374049,0,0,2.220446E-16,0,0,1.446367,1.374049,0,0,4.383421,6.680195,0,1.446367,-1.446367,8.316945,59.40663,0.2230354,1.511454,0,0,6.680195
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.7099678,0.7099678,0,0,0,0.7099678,0,0,0,0,0,0.7473345,0.7099678,0,0,5.990496,5.233828,0,0.7473345,-0.7473345,7.529185,53.77979,0.2230354,0.7809646,0,0,5.233828
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4739834,0.4739834,0,0,0,0.4739834,0,0,5.551115E-17,0,0,0.4989299,0.4739834,0,0,6.820868,4.486494,0,0.4989299,-0.4989299,7.003267,50.02323,0.2230354,0.5213817,0,0,4.486494
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3796738,0.3796738,0,0,0,0.3796738,0,0,0,0,0,0.3996566,0.3796738,0,0,7.375234,3.987564,0,0.3996566,-0.3996566,6.581992,47.01413,0.2230354,0.4176412,0,0,3.987564
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.819297,3.587907,0,0,0,6.581992,47.01413,0.2230354,0,0,0,3.587907
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.807788,2.807788,0,0,0,2.807788,1.363613,0,4.440892E-16,0,0.03828736,2.955566,2.807788,0,0,7.819297,3.587907,0,2.917279,-2.917279,3.50691,25.04931,0.2230354,3.088567,0.03062989,0,3.626194
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.531491,4.531491,5,0,1.53,4.531491,8.438646,0,0,0,0.3823965,0,0,0.4685093,0.4450838,11.06072,0.6706283,0.8274803,0,0.8274803,4.291927,30.65656,0.2230559,4.98464,0.3059172,5,1.053025
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.473125,4.473125,5,0,1.53,4.473125,7.854696,0,0,0,0.3513503,0,0,0.5268752,0.5005314,10.23324,1.415361,0.8518818,0,0.8518818,5.100093,36.42916,0.2230774,4.920437,0.2810803,5,1.766711
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.618123,2.618123,5,0,1.53,2.618123,41.71599,0,0,0,1.092176,0,0,2.381877,2.262784,9.381355,2.182054,3.354959,0,3.354959,8.282887,59.16336,0.2231648,2.879935,0.8737407,5,3.27423
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,5.550444,5.550444,5,0,1.53,5.550444,16.48163,0,0,0,0.9148037,0.5794142,0.5504435,0,0,6.026396,5.201518,0.3353895,0,0.3353895,8.601065,61.43605,0.2231714,6.105488,0.7318429,5,6.116321
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,5.691007,5.503368,3.603467,0,3.603467,12.01961,85.85422,0.2231351,0,0.2187738,5,5.776835
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.18118,1.18118,0,0,0,1.18118,71.51468,0,0,0,0.8447174,1.243348,1.18118,0,0,2.08754,8.746489,0,0.3986304,-0.3986304,11.59942,82.85284,0.2231351,1.299298,0.6757739,0,9.591206
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,2.061507,2.061507,0,0,0,2.061507,48.40616,0,0,0,0.9978962,2.170007,2.061507,0,0,2.530462,8.347858,0,1.172111,-1.172111,10.36391,74.02776,0.2231351,2.267657,0.798317,0,9.345755
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.751697,3.751697,5,0,1.53,3.751697,13.39995,0,0,0,0.5027256,0,0,1.248303,1.185888,3.832808,7.175747,1.688614,0,1.688614,11.96587,85.47031,0.2231794,4.126866,0.4021805,5,7.678473
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.854058,2.854058,0,0,0,2.854058,29.91807,0,4.440892E-16,0,0.853879,3.004272,2.854058,0,0,2.144194,8.695499,0,2.150393,-2.150393,9.699154,69.27953,0.2231794,3.139464,0.6831032,0,9.549378
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,3.22671,3.22671,5,0,1.53,3.22671,19.43766,0,0,0,0.6271968,0,0,1.77329,1.684626,4.533519,6.545107,2.311822,0,2.311822,11.89234,84.94512,0.2232405,3.549381,0.5017574,5,7.172304
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,2.221697,8.625747,0.160533,0,0.160533,12.04464,86.03294,0.2232297,0,0.1284264,0,8.78628
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.588503,1.588503,0,0,0,1.588503,0,0,2.220446E-16,0,0,1.672108,1.588503,0,0,2.061164,8.770226,0,1.672108,-1.672108,10.28208,73.44328,0.2232297,1.747353,0,0,8.770226
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.372672,4.372672,5,0,1.53,4.372672,0,0,0,0,0,0,0,0.6273285,0.5959621,3.919062,7.098119,0.5959621,0,0.5959621,10.84746,77.4817,0.223247,4.809938,0,5,7.098119
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,7.325044,7.325044,5,0,1.53,7.325044,0,0,0,0,0,2.447415,2.325044,0,0,3.3231,7.634485,0,2.447415,-2.447415,8.267657,59.05457,0.223247,8.057549,0,5,7.634485
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.592017,1.592017,5,0,1.53,1.592017,0,0,0,0,0,0,0,3.407983,3.237584,6.042449,5.187069,3.237584,0,3.237584,11.3391,80.9934,0.2233407,1.751218,0,5,5.187069
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8847342,0.8847342,0,0,0,0.8847342,0,0,1.110223E-16,0,0,0.9312991,0.8847342,0,0,2.804866,8.100895,0,0.9312991,-0.9312991,10.35742,73.98145,0.2233407,0.9732075,0,0,8.100895
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.839642,7.169596,0,0,0,10.35742,73.98145,0.2233407,0,0,0,7.169596
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3648121,0.3648121,0,0,0,0.3648121,0,0,5.551115E-17,0,0,0.3840128,0.3648121,0,0,3.839642,7.169596,0,0.3840128,-0.3840128,9.952639,71.09013,0.2233407,0.4012933,0,0,7.169596
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2926613,0.2926613,0,0,0,0.2926613,0,0,0,0,0,0.3080646,0.2926613,0,0,4.266323,6.785583,0,0.3080646,-0.3080646,9.62791,68.77065,0.2233407,0.3219275,0,0,6.785583
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.125502,1.125502,0,0,0,1.125502,0,0,2.220446E-16,0,0,1.184739,1.125502,0,0,4.608617,6.477519,0,1.184739,-1.184739,8.379086,59.85049,0.2233407,1.238052,0,0,6.477519
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5678813,0.5678813,0,0,0,0.5678813,0,0,1.110223E-16,0,0,0.5977698,0.5678813,0,0,5.924994,5.29278,0,0.5977698,-0.5977698,7.748981,55.34975,0.2233407,0.6246694,0,0,5.29278
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05932584,0.05932584,0,0,0,0.05932584,0,0,0,0,0,0.06244826,0.05932584,0,0,6.589182,4.69501,0,0.06244826,-0.06244826,7.683154,54.87956,0.2233407,0.06525843,0,0,4.69501
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.8856405,0.8856405,0,0,0,0.8856405,0,0,1.110223E-16,0,0,0.9322531,0.8856405,0,0,6.658569,4.632562,0,0.9322531,-0.9322531,6.700473,47.86043,0.2233407,0.9742045,0,0,4.632562
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,0,0,0,0,0,0,0,0,0.8438097,0,0,0,0,7.694407,3.700309,0.8438097,0,0.8438097,7.500981,53.57833,0.2232839,0,0.6750478,0,4.544118
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0,0,0,1.360866,0,0,0,0,6.850596,4.459737,1.360866,0,1.360866,8.792012,62.79996,0.2231924,0,1.088693,0,5.820603
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,1.053094,1.053094,0,0,0,1.053094,220.3779,0,0,0,2.320786,1.10852,1.053094,0,0,5.489731,5.684516,1.212267,0,1.212267,9.942069,71.01464,0.223111,1.158403,1.856629,0,8.005303
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.655895,3.655895,4.715798,0,1.452413,3.655895,86.48434,0,0,0,3.161777,0,0,1.059903,1.006908,4.277464,6.775557,4.168684,0,4.168684,13.89683,99.26288,0.2231474,4.021485,2.529421,5,9.937333
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.764049,6.764049,3.654612,0,1.162709,6.764049,49.99773,0,0,0,3.381871,3.273091,3.109437,0,0,0.1087795,10.52737,0.1087795,0,0.1087795,14.00003,100,0.2231495,7.440454,2.705497,5,13.90924
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4900569,0.4900569,0,0,0,0.4900569,909.1612,3.939558,0,0,4.455407,0.5158494,0.4900569,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,0.5390626,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.292823,2.292823,0,0,0,2.292823,156.1112,1.165856,0,0,3.579353,2.413497,2.292823,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,2.522105,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,5.465895,5.465895,3.04513,0,0.9963205,5.465895,46.61951,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,6.012485,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.5505679,0.5505679,0,0,0,0.5505679,195.018,0.4941612,0,0,1.073706,0.5795452,0.5505679,0,0,0,10.62527,0,0,0,14.00003,100,0.2231495,0.6056247,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,8.630091,8.33,5,0,1.53,8.33,1.891877,0,0.3000903,1.163099,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.2231495,9.493099,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.7218374,0.7218374,4.2271,0,1.318998,0.7218374,0,0,0,0,0,0,0,3.505263,3.33,3.719633,7.277605,3.33,0,3.33,13.63039,97.35973,0.2231976,0.7940211,0,5,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.21959,1.21959,0,0,0,1.21959,0,0,2.220446E-16,0,0,1.283779,1.21959,0,0,0.3896331,10.2746,0,1.283779,-1.283779,12.27717,87.69388,0.2231976,1.341549,0,0,10.2746
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,1.034656,1.034656,0,0,0,1.034656,0,0,2.220446E-16,0,0,1.089111,1.034656,0,0,1.816054,8.990826,0,1.089111,-1.089111,11.12914,79.49373,0.2231976,1.138121,0,0,8.990826
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.431392,1.431392,0,0,0,1.431392,0,0,2.220446E-16,0,0,1.506728,1.431392,0,0,3.026178,7.901714,0,1.506728,-1.506728,9.540913,68.14925,0.2231976,1.574531,0,0,7.901714
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.7534152,0.7534152,0,0,0,0.7534152,0,0,1.110223E-16,0,0,0.7930686,0.7534152,0,0,4.70032,6.394986,0,0.7930686,-0.7930686,8.704946,62.17805,0.2231976,0.8287567,0,0,6.394986
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.5342667,0.5342667,0,0,0,0.5342667,0,0,0,0,0,0.562386,0.5342667,0,0,5.581507,5.601918,0,0.562386,-0.562386,8.112139,57.94373,0.2231976,0.5876934,0,0,5.601918
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4465421,0.4465421,0,0,0,0.4465421,0,0,5.551115E-17,0,0,0.4700444,0.4465421,0,0,6.20638,5.039532,0,0.4700444,-0.4700444,7.616668,54.40466,0.2231976,0.4911964,0,0,5.039532
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6937146,0.6937146,0,0,0,0.6937146,0,0,1.110223E-16,0,0,0.7302259,0.6937146,0,0,6.728652,4.569487,0,0.7302259,-0.7302259,6.846942,48.90664,0.2231976,0.763086,0,0,4.569487
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.762901,1.762901,0,0,0,1.762901,0,0,2.220446E-16,0,0,1.855685,1.762901,0,0,7.540014,3.839262,0,1.855685,-1.855685,4.890879,34.93478,0.2231976,1.939191,0,0,3.839262
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.197156,1.197156,0,0,0,1.197156,0,0,0,0,0,1.260164,1.197156,0,0,9.601887,1.983576,0,1.260164,-1.260164,3.562549,25.44673,0.2231976,1.316872,0,0,1.983576
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01685257,0.01685257,0,0,0,0.01685257,0,0,3.469447E-18,0,0,0.01773955,0.01685257,0,0,11.00207,0.7234123,0,0.01773955,-0.01773955,3.54385,25.31316,0.2231976,0.01853783,0,0,0.7234123
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,1.027811,1.027811,4.533074,0,1.402529,1.027811,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.02178,0.7056727,3.33,0,3.33,6.702965,47.87823,0.2232734,1.130592,0,5,0.7056727
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.477673,2.477673,5,0,1.53,2.477673,30.07756,0,0,0,0.7452235,0,0,2.522327,2.396211,7.69178,3.702673,3.141434,0,3.141434,9.683191,69.16551,0.2233569,2.72544,0.5961788,5,4.447896
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,3.393641,0,1.091464,0,0,0,0,0,1.326386,0,0,3.393641,3.223959,4.550345,6.529963,4.550345,0,4.550345,14.00003,100,0.2232473,0,1.061109,5,7.856349
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.358138,1.358138,0,0,0,1.358138,111.6478,0.08671283,0,0,1.516332,1.429619,1.358138,0,0,0,10.62527,0,0,0,14.00003,100,0.2232473,1.493952,1.213065,0,12.14161
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.07299653,0.07299653,0,0,0,0.07299653,3064.844,2.160391,0,0,2.23723,0.07683845,0.07299653,0,0,0,10.62527,0,0,0,14.00003,100,0.2232473,0.08029618,1.789784,0,12.8625
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.289543,1.289543,0,0,0,1.289543,227.3082,1.573823,0,0,2.931237,1.357414,1.289543,0,0,0,10.62527,0,0,0,14.00003,100,0.2232473,1.418498,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232473,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,5.164409,5.164409,3.593459,0,1.146014,5.164409,32.01977,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2232473,5.68085,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,8.44025,8.33,5,0,1.53,8.33,36.19356,0,0.1102506,0.9542756,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2232473,9.284276,2.411939,5,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.756282,3.756282,2.312452,0,0.7962993,3.756282,54.96508,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2232579,4.131911,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232579,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232579,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,5.082008,5.082008,4.939075,0,1.513367,5.082008,2.960573,5.273559E-16,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2232579,5.590209,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.752743,5.752743,5,0,1.53,5.752743,0,0,0,0,0,0.7923614,0.7527433,0,0,0,10.62527,0,0.7923614,-0.7923614,13.16481,94.03414,0.2232579,6.328018,0,5,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.63393,2.63393,0,0,0,2.63393,0,0,0,0,0,2.772557,2.63393,0,0,0.8804016,9.832912,0,2.772557,-2.772557,10.24227,73.15895,0.2232579,2.897323,0,0,9.832912
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.765162,7.765162,5,0,1.53,7.765162,0,0,8.881784E-16,0.2116774,0,2.910696,2.765161,0,0,3.961021,7.060355,0,2.910696,-2.910696,7.17413,51.24369,0.2232579,8.541677,0,5,7.060355
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.371792,1.371792,4.877056,0,1.496436,1.371792,0,0,0,0,0,0,0,3.505263,3.33,7.195128,4.149659,3.33,0,3.33,10.33325,73.80875,0.2233535,1.508972,0,5,4.149659
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.590578,1.590578,5,0,1.53,1.590578,0,0,0,0,0,0,0,3.409422,3.238951,3.865128,7.146659,3.238951,0,3.238951,13.40598,95.75684,0.2234463,1.749635,0,5,7.146659
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.3127805,0.3127805,0,0,0,0.3127805,0,0,0,0,0,0.3292426,0.3127805,0,0,0.6261765,10.06172,0,0.3292426,-0.3292426,13.05893,93.2779,0.2234463,0.3440585,0,0,10.06172
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2439929,0.2439929,0,0,0,0.2439929,0,0,2.775558E-17,0,0,0.2568346,0.2439929,0,0,0.9920016,9.732472,0,0.2568346,-0.2568346,12.78821,91.34414,0.2234463,0.2683921,0,0,9.732472
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277373,9.475638,0,0,0,12.78821,91.34414,0.2234463,0,0,0,9.475638
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.132095,1.132095,0,0,0,1.132095,0,0,0,0,0,1.191679,1.132095,0,0,1.277373,9.475638,0,1.191679,-1.191679,11.53206,82.37173,0.2234463,1.245305,0,0,9.475638
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.259204,1.259204,0,0,0,1.259204,0,0,2.220446E-16,0,0,1.325477,1.259204,0,0,2.601462,8.283958,0,1.325477,-1.325477,10.13489,72.39192,0.2234463,1.385124,0,0,8.283958
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,1.070017,1.070017,0,0,0,1.070017,0,0,0,0,0,1.126334,1.070017,0,0,4.074214,6.958481,0,1.126334,-1.126334,8.947629,63.91151,0.2234463,1.177019,0,0,6.958481
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.5352889,0.5352889,0,0,0,0.5352889,0,0,0,0,0,0.563462,0.5352889,0,0,5.325696,5.832148,0,0.563462,-0.563462,8.353687,59.66908,0.2234463,0.5888178,0,0,5.832148
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,7.757182,7.757182,5,0,1.53,7.757182,7.259541,0,0,0.2028998,0.5631358,2.902297,2.757182,0,0,5.951765,5.268685,0,2.339161,-2.339161,5.887996,42.05703,0.2234463,8.5329,0.4505086,5,5.831821
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.614286,1.614286,4.892861,0,1.500751,1.614286,95.55313,0,0,0,1.542501,0,0,3.278575,3.114646,8.550833,2.929525,4.657147,0,4.657147,10.30615,73.61523,0.2234655,1.775715,1.234001,5,4.472026
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.7664909,0.7664909,2.953906,0,0.9714164,0.7664909,236.877,0,0,0,1.815641,0,0,2.187415,2.078044,3.893685,7.120957,3.893685,0,3.893685,14.00003,100,0.2233603,0.8431401,1.452513,5,8.936598
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233603,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.811849,5.811849,2.481849,0,0.8425447,5.811849,63.36338,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233603,6.393034,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233603,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,6.238622,6.238622,2.908622,0,0.9590538,6.238622,58.85073,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233603,6.862484,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.141071,1.141071,0,0,0,1.141071,214.0853,1.241738,0,0,2.442865,1.201127,1.141071,0,0,0,10.62527,0,0,0,14.00003,100,0.2233603,1.255178,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,2.037244,2.037244,0,0,0,2.037244,46.0005,0,0,0,0.9371424,2.144467,2.037244,0,0,0,10.62527,0,1.207325,-1.207325,12.7274,90.90979,0.2233603,2.240968,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.740942,2.740942,0,0,0,2.740942,8.928386,0,4.440892E-16,0,0.2447218,2.885201,2.740942,0,0,1.341472,9.41795,0,2.64048,-2.64048,9.944086,71.02905,0.2233603,3.015036,0.1957775,0,9.662671
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.423602,0.423602,0,0,0,0.423602,79.15744,0,5.551115E-17,0,0.3353125,0.4458968,0.423602,0,0,4.275338,6.77747,0,0.1105843,-0.1105843,9.827519,70.19643,0.2233603,0.4659621,0.26825,0,7.112782
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,9.876947,8.33,5,0,1.53,8.33,0.5555942,0,1.546947,2.534642,0.046281,3.505263,3.33,0,0,4.39821,6.666885,0,3.458982,-3.458982,6.181432,44.153,0.2233603,10.86464,0.0370248,5,6.713166
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.87044,3.87044,5,0,1.53,3.87044,0,0,0,0,0,0,0,1.12956,1.073082,8.241524,3.207903,1.073082,0,1.073082,7.199448,51.42452,0.2233909,4.257483,0,5,3.207903
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,10.23181,8.33,5,0,1.53,8.33,0,0,1.901813,2.924994,0,3.505263,3.33,0,0,7.168441,4.173677,0,3.505263,-3.505263,3.504576,25.03263,0.2233909,11.25499,0,5,4.173677
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.897169,2.897169,5,0,1.53,2.897169,0,0,0,0,0,0,0,2.102831,1.997689,11.06318,0.6684141,1.997689,0,1.997689,5.39975,38.56957,0.223448,3.186886,0,5,0.6684141
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.737106,1.737106,5,0,1.53,1.737106,0,0,0,0,0,0,0,3.262894,3.099749,9.065489,2.466334,3.099749,0,3.099749,8.34043,59.57439,0.2235364,1.910817,0,5,2.466334
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,1.072223,1.072223,4.577486,0,1.414654,1.072223,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.965739,5.256109,3.33,0,3.33,11.49955,82.13945,0.2236151,1.179445,0,5,5.256109
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.311111,1.311111,0,0,0,1.311111,0,0,0,0,0,1.380117,1.311111,0,0,2.63574,8.253109,0,1.380117,-1.380117,10.04478,71.74825,0.2236151,1.442222,0,0,8.253109
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.4035156,0.4035156,0,0,0,0.4035156,0,0,5.551115E-17,0,0,0.4247533,0.4035156,0,0,4.169203,6.872992,0,0.4247533,-0.4247533,9.597046,68.55019,0.2236151,0.4438672,0,0,6.872992
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.641151,6.448238,0,0,0,9.597046,68.55019,0.2236151,0,0,0,6.448238
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.05227356,0.05227356,0,0,0,0.05227356,0,0,6.938894E-18,0,0,0.05502481,0.05227356,0,0,4.641151,6.448238,0,0.05502481,-0.05502481,9.539044,68.13589,0.2236151,0.05750092,0,0,6.448238
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.8553504,0.8553504,0,0,0,0.8553504,0,0,1.110223E-16,0,0,0.9003689,0.8553504,0,0,4.70229,6.393214,0,0.9003689,-0.9003689,8.589972,61.35682,0.2236151,0.9408855,0,0,6.393214
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.8540809,0.8540809,0,0,0,0.8540809,0,0,1.110223E-16,0,0,0.8990325,0.8540809,0,0,5.7027,5.492845,0,0.8990325,-0.8990325,7.642309,54.58781,0.2236151,0.9394889,0,0,5.492845
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.03202457,0.03202457,0,0,0,0.03202457,0,0,6.938894E-18,0,0,0.03371007,0.03202457,0,0,6.701624,4.593812,0,0.03371007,-0.03371007,7.606775,54.334,0.2236151,0.03522703,0,0,4.593812
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,2.100015,2.100015,0,0,0,2.100015,44.46525,0,4.440892E-16,0,0.933777,2.210542,2.100015,0,0,6.73908,4.560102,0,1.276765,-1.276765,6.260947,44.72096,0.2236151,2.310017,0.7470216,0,5.493879
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.895907,1.895907,0,0,0,1.895907,96.33937,0,0,0,1.826505,1.995691,1.895907,0,0,8.157708,3.283337,0,0.1691867,-0.1691867,6.082608,43.44711,0.2236151,2.085497,1.461204,0,5.109841
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.439933,2.439933,0,0,0,2.439933,80.81934,0,4.440892E-16,0,1.971938,2.568351,2.439933,0,0,8.345694,3.11415,0,0.5964128,-0.5964128,5.453934,38.95659,0.2236151,2.683927,1.57755,0,5.086088
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,9.008374,2.517737,1.684883,0,1.684883,7.052354,50.37386,0.2235032,0,1.347906,0,4.20262
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.363631,1.363631,0,0,0,1.363631,210.7299,0,0,0,2.873578,1.435401,1.363631,0,0,7.323492,4.034132,1.438177,0,1.438177,8.416728,60.11937,0.2234078,1.499994,2.298862,0,6.90771
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.87993,1.87993,0,0,0,1.87993,121.9246,0,0,0,2.292097,1.978874,1.87993,0,0,5.885314,5.328491,0.3132233,0,0.3132233,8.713879,62.24186,0.223387,2.067923,1.833678,0,7.620588
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.8863699,0.8863699,0,0,0,0.8863699,290.6095,0,0,0,2.575876,0.933021,0.8863699,0,0,5.572091,5.610392,1.642855,0,1.642855,10.27243,73.37433,0.2232781,0.9750069,2.0607,0,8.186268
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,3.182383,3.182383,4.864093,0,1.492897,3.182383,67.84274,0,0,0,2.159016,0,0,1.68171,1.597624,3.929237,7.088961,3.75664,0,3.75664,13.83629,98.83044,0.2233544,3.500622,1.727213,5,9.247977
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.66841,1.66841,0,0,0,1.66841,178.4816,1.048988,0,0,2.977806,1.756222,1.66841,0,0,0.1725965,10.46994,0.1725965,0,0.1725965,14.00003,100,0.223343,1.835251,2.382245,0,13.44774
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.231008,1.231008,0,0,0,1.231008,113.3081,0.09903347,0,0,1.394832,1.295798,1.231008,0,0,0,10.62527,0,0,0,14.00003,100,0.223343,1.354109,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223343,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223343,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,6.472437,6.472437,5,0,1.53,6.472437,0,0,0,0,0,1.549934,1.472437,0,0,0,10.62527,0,1.549934,-1.549934,12.36625,88.33021,0.223343,7.119681,0,5,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.701724,5.701724,5,0,1.53,5.701724,0,0,0,0,0,0.7386565,0.7017236,0,0,1.722149,9.07534,0,0.7386565,-0.7386565,11.58764,82.76871,0.223343,6.271896,0,5,9.07534
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.820646,1.820646,0,0,0,1.820646,0,0,2.220446E-16,0,0,1.916469,1.820646,0,0,2.542878,8.336684,0,1.916469,-1.916469,9.567506,68.3392,0.223343,2.00271,0,0,8.336684
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.9279827,0.9279827,0,0,0,0.9279827,0,0,1.110223E-16,0,0,0.9768239,0.9279827,0,0,4.672288,6.420215,0,0.9768239,-0.9768239,8.537844,60.98447,0.223343,1.020781,0,0,6.420215
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.734969,0.734969,0,0,0,0.734969,0,0,1.110223E-16,0,0,0.7736516,0.734969,0,0,5.757648,5.443391,0,0.7736516,-0.7736516,7.722343,55.15948,0.223343,0.808466,0,0,5.443391
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.9954484,0.9954484,0,0,0,0.9954484,0,0,1.110223E-16,0,0,1.04784,0.9954484,0,0,6.617261,4.669739,0,1.04784,-1.04784,6.617822,47.27007,0.223343,1.094993,0,0,4.669739
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.6276775,0.6276775,0,0,0,0.6276775,0,0,1.110223E-16,0,0,0.6607132,0.6276775,0,0,7.781528,3.621899,0,0.6607132,-0.6607132,5.92137,42.29541,0.223343,0.6904452,0,0,3.621899
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.8292372,0.8292372,0,0,0,0.8292372,0,0,0,0,0,0.8728813,0.8292372,0,0,8.515654,2.961186,0,0.8728813,-0.8728813,5.001272,35.7233,0.223343,0.9121609,0,0,2.961186
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1637598,0.1637598,0,0,0,0.1637598,0,0,2.775558E-17,0,0,0.1723787,0.1637598,0,0,9.485522,2.088305,0,0.1723787,-0.1723787,4.819569,34.42542,0.223343,0.1801357,0,0,2.088305
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.514185,1.514185,0,0,0,1.514185,0,0,2.220446E-16,0,0,1.593879,1.514185,0,0,9.677053,1.915926,0,1.593879,-1.593879,3.139473,22.42476,0.223343,1.665603,0,0,1.915926
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.06160957,0.06160957,0,0,0,0.06160957,0,0,0,0,0,0.06485218,0.06160957,0,0,11.44803,0.3220471,0,0.06485218,-0.06485218,3.071113,21.93648,0.223343,0.06777053,0,0,0.3220471
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,11.52009,0.2571949,0.04809647,0,0.04809647,3.116741,22.26239,0.2233398,0,0.03847718,0,0.3052914
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.9236363,0.9236363,4.428899,0,1.37409,0.9236363,40.48625,0,0,0,0.3739457,0,0,3.505263,3.33,11.47199,0.3004817,3.703946,0,3.703946,6.630612,47.36142,0.2233804,1.016,0.2991566,5,0.6744274
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.761893,3.761893,5,0,1.53,3.761893,9.577329,0,0,0,0.3602889,0,0,1.238107,1.176202,7.768046,3.634033,1.536491,0,1.536491,8.088256,57.77314,0.2234207,4.138082,0.2882311,5,3.994322
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,8.125027,8.125027,5,0,1.53,8.125027,4.568321,0,0,0.6075299,0.3711773,3.289502,3.125027,0,0,6.231555,5.016874,0,2.918325,-2.918325,5.012071,35.80044,0.2234207,8.93753,0.2969419,5,5.388052
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.700268,3.700268,5,0,1.53,3.700268,27.62762,0,0,0,1.022296,0,0,1.299732,1.234746,9.474138,2.09855,2.257042,0,2.257042,7.153289,51.09482,0.2234752,4.070294,0.8178367,5,3.120846
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.174374,1.174374,4.679637,0,1.442541,1.174374,117.6799,4.440892E-16,0,0,1.382002,0,0,3.505263,3.33,7.217097,4.129887,4.712002,0,4.712002,11.62349,83.02473,0.2234715,1.291811,1.105602,5,5.511889
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.689015,0.689015,0,0,0,0.689015,214.0937,0,0,0,1.475138,0.725279,0.689015,0,0,2.505095,8.370689,0.7498586,0,0.7498586,12.33486,88.106,0.223422,0.7579165,1.18011,0,9.845826
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.797321,2.797321,0,0,0,2.797321,23.4401,0,4.440892E-16,0,0.655695,2.944549,2.797321,0,0,1.755236,9.045562,0,2.288854,-2.288854,9.922201,70.87273,0.223422,3.077054,0.524556,0,9.701257
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.06419419,0.06419419,0,0,0,0.06419419,1964.268,0,0,0,1.260946,0.06757283,0.06419419,0,0,4.298407,6.756708,1.193373,0,1.193373,11.05433,78.95937,0.2233433,0.07061361,1.008757,0,8.017653
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,2.105826,2.105826,0,0,0,2.105826,51.6571,0,0,0,1.087809,2.216659,2.105826,0,0,3.105034,7.830743,0,1.12885,-1.12885,9.864422,70.46001,0.2233433,2.316408,0.8702469,0,8.918552
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.888018,0.888018,0,0,0,0.888018,67.23812,0,0,0,0.5970866,0.9347558,0.888018,0,0,4.359312,6.701893,0,0.3376692,-0.3376692,9.508487,67.91763,0.2233433,0.9768198,0.4776693,0,7.29898
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.598972,0.598972,0,0,0,0.598972,92.517,0,0,0,0.5541509,0.6304969,0.598972,0,0,4.7345,6.364224,0,0.07634593,-0.07634593,9.428011,67.3428,0.2233433,0.6588692,0.4433208,0,6.918375
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,5.013125,5.013125,5,0,1.53,5.013125,2.818151,0,0,0,0.1412774,0.01381613,0.01312533,0,0,4.819329,6.287878,0.1274613,0,0.1274613,9.548931,68.20652,0.2233458,5.514438,0.1130219,5,6.429156
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.458003,0.458003,3.963266,0,1.246972,0.458003,0,0,0,0,0,0,0,3.505263,3.33,4.691868,6.402593,3.33,0,3.33,12.70805,90.77158,0.2233692,0.5038034,0,5,6.402593
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.551871,3.551871,4.985415,0,1.526018,3.551871,0,0,0,0,0,0,0,1.433545,1.361868,1.361868,9.399593,1.361868,0,1.361868,14.00003,100,0.2234077,3.907058,0,5,9.399593
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.631833,4.631833,4.631833,0,1.42949,4.631833,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234077,5.095016,0,5,10.62527
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.8429586,0.8429586,0,0,0,0.8429586,0,0,1.110223E-16,0,0,0.8873249,0.8429586,0,0,0,10.62527,0,0.8873249,-0.8873249,13.06471,93.31914,0.2234077,0.9272545,0,0,10.62527
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.613749,1.613749,0,0,0,1.613749,0,0,2.220446E-16,0,0,1.698683,1.613749,0,0,0.9859166,9.737949,0,1.698683,-1.698683,11.27414,80.52939,0.2234077,1.775123,0,0,9.737949
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873342,8.039267,0,0,0,11.27414,80.52939,0.2234077,0,0,0,8.039267
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,2.005733,2.005733,0,0,0,2.005733,0,0,4.440892E-16,0,0,2.111298,2.005733,0,0,2.873342,8.039267,0,2.111298,-2.111298,9.048633,64.63297,0.2234077,2.206307,0,0,8.039267
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.470238,1.470238,0,0,0,1.470238,0,0,2.220446E-16,0,0,1.547619,1.470238,0,0,5.219229,5.927969,0,1.547619,-1.547619,7.417299,52.98061,0.2234077,1.617262,0,0,5.927969
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.8600857,0.8600857,0,0,0,0.8600857,0,0,0,0,0,0.9053534,0.8600857,0,0,6.938805,4.38035,0,0.9053534,-0.9053534,6.462973,46.164,0.2234077,0.9460943,0,0,4.38035
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.455954,1.455954,0,0,0,1.455954,0,0,2.220446E-16,0,0,1.532583,1.455954,0,0,7.944753,3.474996,0,1.532583,-1.532583,4.847489,34.62485,0.2234077,1.601549,0,0,3.474996
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.184274,1.184274,0,0,0,1.184274,0,0,0,0,0,1.246604,1.184274,0,0,9.647623,1.942413,0,1.246604,-1.246604,3.533453,25.2389,0.2234077,1.302701,0,0,1.942413
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.6008525,0.6008525,0,0,0,0.6008525,7.349778,0,0,0,0.04416133,0.6324764,0.6008525,0,0,11.03274,0.6958092,0,0.5883151,-0.5883151,2.913314,20.80935,0.2234077,0.6609378,0.03532906,0,0.7399705
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.396288,3.396288,5,0,1.53,3.396288,8.53673,0,0,0,0.2899319,0,0,1.603712,1.523526,11.68642,0.1074942,1.813458,0,1.813458,4.633712,33.09788,0.2234562,3.735917,0.2319455,5,0.3974261
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,7.324016,7.251603,5,0,1.53,7.251603,8.694652,0,0.07241346,1.283996,0.6305016,2.370108,2.251603,0,0,9.872964,1.739607,0,1.739607,-1.739607,2.800006,20,0.2234562,8.056418,0.5044013,5,2.370108
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.559316,4.559316,5,0,1.53,4.559316,45.92772,0,0,0,2.09399,0,0,0.4406839,0.4186497,11.80586,0,2.51264,0,2.51264,5.183705,37.02639,0.2235079,5.015248,1.675192,5,2.09399
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,8.603424,8.33,5,0,1.53,8.33,21.44936,0,0.2734239,1.97598,1.786732,3.505263,3.33,0,0,9.293221,2.261376,0,1.718531,-1.718531,3.372214,24.08719,0.2235079,9.463766,1.429386,5,4.048108
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.728085,1.728085,4.999265,0,1.529799,1.728085,24.90726,-4.440892E-16,0,0,0.4304185,0,0,3.271181,3.107622,11.2027,0.5428444,3.53804,0,3.53804,6.728693,48.062,0.2236036,1.900893,0.3443348,5,0.9732629
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.581201,2.581201,5,0,1.53,2.581201,37.61551,0,0,0,0.9709316,0,0,2.418799,2.297859,7.66466,3.727081,3.268791,0,3.268791,9.829741,70.2123,0.2236866,2.839321,0.7767453,5,4.698012
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.608907,3.608907,5,0,1.53,3.608907,40.20213,0,0,0,1.450858,0,0,1.391093,1.321538,4.395869,6.668993,2.772396,0,2.772396,12.45987,88.99886,0.2237512,3.969798,1.160686,5,8.11985
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,3.200734,3.200734,3.252838,0,1.053025,3.200734,49.00833,0,0,0,1.568626,0,0,0.05210465,0.04949942,1.623473,9.164148,1.618126,0,1.618126,13.99496,99.96376,0.2237822,3.520807,1.254901,5,10.73277
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.120337,1.120337,0,0,0,1.120337,135.0479,0.3283417,0,0,1.512991,1.179302,1.120337,0,0,0.005347583,10.62046,0.005347583,0,0.005347583,14.00003,100,0.2237819,1.232371,1.210393,0,12.13345
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,1.23941,0,0,1.23941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237819,0,0.9915282,0,11.86468
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,2.168145,2.168145,0,0,0,2.168145,21.69854,0,0,0,0.4704558,2.282258,2.168145,0,0,0,10.62527,0,1.811802,-1.811802,12.09022,86.35855,0.2237819,2.384959,0.3763646,0,11.09573
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.60674,5.60674,5,0,1.53,5.60674,2.450334,1.110223E-16,0,0,0.1373839,0.6386736,0.6067399,0,0,2.013113,8.813472,0,0.5012897,-0.5012897,11.56182,82.58423,0.2237819,6.167414,0.1099071,5,8.950856
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.823339,8.33,5,0,1.53,8.33,0,0,0.4933391,1.375673,0,3.505263,3.33,0,0,2.570102,8.312182,0,3.505263,-3.505263,7.866943,56.19234,0.2237819,9.705673,0,5,8.312182
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,3.2262,3.2262,5,0,1.53,3.2262,0,0,0,0,0,0,0,1.7738,1.68511,6.464839,4.806919,1.68511,0,1.68511,9.465579,67.61115,0.223829,3.54882,0,5,4.806919
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.5307525,0.5307525,4.036016,0,1.266832,0.5307525,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.779728,6.323519,3.33,0,3.33,12.62469,90.17621,0.2238583,0.5838277,0,5,6.323519
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.449728,9.320518,0,0,0,12.62469,90.17621,0.2238583,0,0,0,9.320518
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.195055,1.195055,0,0,0,1.195055,0,0,2.220446E-16,0,0,1.257953,1.195055,0,0,1.449728,9.320518,0,1.257953,-1.257953,11.2987,80.70481,0.2238583,1.314561,0,0,9.320518
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2983355,0.2983355,0,0,0,0.2983355,0,0,5.551115E-17,0,0,0.3140373,0.2983355,0,0,2.847454,8.062566,0,0.3140373,-0.3140373,10.96767,78.34035,0.2238583,0.328169,0,0,8.062566
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196384,7.748528,0,0,0,10.96767,78.34035,0.2238583,0,0,0,7.748528
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.207737,2.207737,0,0,0,2.207737,0,0,4.440892E-16,0,0,2.323933,2.207737,0,0,3.196384,7.748528,0,2.323933,-2.323933,8.518031,60.84296,0.2238583,2.42851,0,0,7.748528
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.778533,5.424595,0,0,0,8.518031,60.84296,0.2238583,0,0,0,5.424595
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.6233588,0.6233588,0,0,0,0.6233588,0,0,0,0,0,0.6561672,0.6233588,0,0,5.778533,5.424595,0,0.6561672,-0.6561672,7.82637,55.90253,0.2238583,0.6856947,0,0,5.424595
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6691109,0.6691109,0,0,0,0.6691109,0,0,1.110223E-16,0,0,0.7043273,0.6691109,0,0,6.507607,4.768428,0,0.7043273,-0.7043273,7.083944,50.5995,0.2238583,0.736022,0,0,4.768428
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,0,0,0,0,0,0,0,0,0.03584031,0,0,0,0,7.290193,4.064101,0.03584031,0,0.03584031,7.117945,50.84236,0.2238559,0,0.02867224,0,4.099941
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,6.247672,6.247672,5,0,1.53,6.247672,7.000788,2.220446E-16,0,0,0.4373862,1.313339,1.247672,0,0,7.254353,4.096357,0,0.8759523,-0.8759523,6.19461,44.24713,0.2238559,6.872439,0.349909,5,4.533743
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,6.062836,6.062836,5,0,1.53,6.062836,20.35667,0,0,0,1.234191,1.118775,1.062836,0,0,8.227633,3.220405,0.1154168,0,0.1154168,6.304104,45.02922,0.2238581,6.669119,0.9873531,5,4.454596
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.89265,5.89265,5,0,1.53,5.89265,31.77334,0,0,0,1.872292,0.9396318,0.8926502,0,0,8.112216,3.32428,0.9326601,0,0.9326601,7.188903,51.34921,0.2238757,6.481915,1.497833,5,5.196572
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.938523,1.938523,4.692616,0,1.446084,1.938523,132.8663,0,0,0,2.575644,0,0,2.754093,2.616389,7.179556,4.163674,5.192033,0,5.192033,12.1145,86.53196,0.2238411,2.132376,2.060516,5,6.739318
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.1949957,0.1949957,0,0,0,0.1949957,1657.29,1.038863,0,0,3.231644,0.2052586,0.1949957,0,0,1.987523,8.836504,1.987523,0,1.987523,14.00003,100,0.2237111,0.2144952,2.585315,0,12.06815
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.617336,2.617336,0,0,0,2.617336,50.52016,0,0,0,1.322282,2.75509,2.617336,0,0,0,10.62527,0,1.432808,-1.432808,12.48972,89.21207,0.2237111,2.879069,1.057826,0,11.94756
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.9255533,0.9255533,0,0,0,0.9255533,201.7794,0,0,0,1.867576,0.9742666,0.9255533,0,0,1.592009,9.192466,0.8933097,0,0.8933097,13.33718,95.26541,0.2236527,1.018109,1.494061,0,11.06004
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.7473,1.7473,0,0,0,1.7473,96.94692,0,0,0,1.693954,1.839264,1.7473,0,0,0.6986991,9.996445,0,0.1453097,-0.1453097,13.18401,94.17134,0.2236527,1.92203,1.355163,0,11.6904
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.8005947,0.8005947,0,0,0,0.8005947,172.4266,0,0,0,1.380439,0.8427314,0.8005947,0,0,0.8601543,9.851135,0.5377073,0,0.5377073,13.69413,97.815,0.2236176,0.8806542,1.104351,0,11.23157
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.346195,1.346195,0,0,0,1.346195,78.89421,0,0,0,1.06207,1.417047,1.346195,0,0,0.3224469,10.33507,0,0.3549774,-0.3549774,13.31995,95.1423,0.2236176,1.480814,0.8496558,0,11.39714
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.986691,6.986691,5,0,1.53,6.986691,16.28054,0,8.881784E-16,0,1.137471,2.091254,1.986691,0,0,0.7168663,9.980095,0,0.953783,-0.953783,12.31457,87.96106,0.2236176,7.68536,0.9099767,5,11.11757
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.423513,3.423513,4.978255,0,1.524064,3.423513,4.090945,2.220446E-16,0,0,0.140054,0,0,1.554743,1.477005,1.776625,9.026312,1.617059,0,1.617059,13.84865,98.91874,0.2236615,3.765864,0.1120432,5,9.166366
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,7.380136,7.380136,5,0,1.53,7.380136,0,0,0,0,0,2.505406,2.380136,0,0,0.1595657,10.48166,0,2.505406,-2.505406,11.20772,80.05499,0.2236615,8.118149,0,5,10.48166
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.702593,2.702593,0,0,0,2.702593,0,0,0,0,0,2.844834,2.702593,0,0,2.94335,7.976259,0,2.844834,-2.844834,8.209002,58.63561,0.2236615,2.972852,0,0,7.976259
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.920305,2.920305,0,0,0,2.920305,0,0,0,0,0,3.074006,2.920305,0,0,6.104277,5.131425,0,3.074006,-3.074006,4.968716,35.49076,0.2236615,3.212336,0,0,5.131425
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.165381,1.165381,0,0,0,1.165381,0,0,0,0,0,1.226717,1.165381,0,0,9.519839,2.057419,0,1.226717,-1.226717,3.675643,26.25454,0.2236615,1.281919,0,0,2.057419
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88286,0.8307025,0,0,0,3.675643,26.25454,0.2236615,0,0,0,0.8307025
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88286,0.8307025,0,0,0,3.675643,26.25454,0.2236615,0,0,0,0.8307025
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.88286,0.8307025,0,0,0,3.675643,26.25454,0.2236615,0,0,0,0.8307025
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.5586198,0.5586198,0,0,0,0.5586198,0,0,0,0,0,0.5880208,0.5586198,0,0,10.88286,0.8307025,0,0.5880208,-0.5880208,3.055815,21.8272,0.2236615,0.6144817,0,0,0.8307025
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.53621,0.2426817,0,0,0,3.055815,21.8272,0.2236615,0,0,0,0.2426817
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.125334,1.125334,4.630597,0,1.429153,1.125334,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.53621,0.2426817,3.33,0,3.33,6.21493,44.39227,0.2237433,1.237867,0,5,0.2426817
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.3242195,0.3242195,3.829483,0,1.210449,0.3242195,0,0,0,0,0,0,0,3.505263,3.33,8.206214,3.239682,3.33,0,3.33,9.374045,66.95734,0.2237542,0.3566414,0,5,3.239682
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,4.876214,6.236682,3.3562,0,3.3562,12.55802,89.69994,0.2237348,0,0.0209602,5,6.262882
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,6.319712,6.319712,5,0,1.53,6.319712,1.071809,2.220446E-16,0,0,0.06773525,1.38917,1.319712,0,0,1.520014,9.257262,0,1.321435,-1.321435,11.1651,79.75056,0.2237348,6.951683,0.0541882,5,9.324997
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,6.140474,6.140474,5,0,1.53,6.140474,2.82656,0,8.881784E-16,0,0.1735642,1.200499,1.140474,0,0,2.988275,7.935827,0,1.026935,-1.026935,10.08262,72.01855,0.2237348,6.754522,0.1388513,5,8.109391
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.686669,3.686669,5,0,1.53,3.686669,6.73974,0,0,0,0.2484719,0,0,1.313331,1.247665,4.129314,6.908892,1.496137,0,1.496137,11.50198,82.15681,0.2237741,4.055336,0.1987775,5,7.157363
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,2.633177,8.255415,0.5133361,0,0.5133361,11.98897,85.63533,0.2237407,0,0.4106689,0,8.768751
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.612065,1.612065,0,0,0,1.612065,47.98321,0,2.220446E-16,0,0.7735205,1.696911,1.612065,0,0,2.119841,8.717417,0,0.92339,-0.92339,11.01563,78.68292,0.2237407,1.773271,0.6188164,0,9.490937
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.6472043,0.6472043,0,0,0,0.6472043,116.335,0,0,0,0.7529253,0.6812677,0.6472043,0,0,3.14583,7.794027,0.07165757,0,0.07165757,11.08361,79.1685,0.223736,0.7119247,0.6023402,0,8.546952
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,6.187909,6.187909,5,0,1.53,6.187909,5.457236,0,0,0,0.3376888,1.25043,1.187908,0,0,3.074172,7.858519,0,0.9127411,-0.9127411,10.1215,72.29627,0.223736,6.806699,0.270151,5,8.196208
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,2.155842,2.155842,5,0,1.53,2.155842,8.427434,0,0,0,0.1816821,0,0,2.844158,2.701951,4.088329,6.945778,2.883633,0,2.883633,12.85715,91.83662,0.2238145,2.371426,0.1453457,5,7.12746
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.632194,3.632194,4.234595,0,1.321044,3.632194,15.70924,0,0,0,0.57059,0,0,0.6024013,0.5722812,1.204697,9.541047,1.142871,0,1.142871,13.94138,99.58105,0.2238411,3.995413,0.456472,5,10.11164
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.899061,1.899061,0,0,0,1.899061,21.10401,0,2.220446E-16,0,0.4007781,1.999012,1.899061,0,0,0.06182539,10.56963,0,1.598234,-1.598234,12.25669,87.5476,0.2238411,2.088967,0.3206225,0,10.97041
