Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.809194,6.809194,5,0,1.53,6.809194,1.974392,0,0,0,0.1344402,1.904415,1.809194,0,0,1.837641,8.971397,0,1.769974,-1.769974,10.39097,74.22108,0.2238411,7.490113,0.1075521,5,9.105838
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.952329,1.952329,5,0,1.53,1.952329,6.560594,0,0,0,0.1280844,0,0,3.047671,2.895288,3.804279,7.201423,3.023372,0,3.023372,13.25919,94.70834,0.2239237,2.147562,0.1024675,5,7.329507
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,6.43591,6.43591,5,0,1.53,6.43591,0,0,0,0,0,1.511484,1.43591,0,0,0.780907,9.922458,0,1.511484,-1.511484,11.66595,83.32805,0.2239237,7.079501,0,5,9.922458
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.796717,5.796717,5,0,1.53,5.796717,0,0,0,0,0,0.8386493,0.7967169,0,0,2.460334,8.410974,0,0.8386493,-0.8386493,10.78194,77.01368,0.2239237,6.376389,0,5,8.410974
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,8.12548,8.12548,5,0,1.53,8.12548,0,0,0,0.6080276,0,3.289979,3.12548,0,0,3.392166,7.572324,0,3.289979,-3.289979,7.313994,52.24271,0.2239237,8.938027,0,5,7.572324
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.047698,4.282346,3.33,0,3.33,10.47311,74.80778,0.2239058,0,0,5,4.282346
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.9839424,0.9839424,4.489206,0,1.390553,0.9839424,0,0,0,0,0,0,0,3.505263,3.33,3.717698,7.279346,3.33,0,3.33,13.63223,97.37284,0.2239745,1.082337,0,5,7.279346
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3876982,10.27635,0,0,0,13.63223,97.37284,0.2239745,0,0,0,10.27635
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.7266233,0.7266233,0,0,0,0.7266233,0,0,1.110223E-16,0,0,0.7648667,0.7266233,0,0,0.3876982,10.27635,0,0.7648667,-0.7648667,12.82598,91.614,0.2239745,0.7992856,0,0,10.27635
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.1428017,0.1428017,0,0,0,0.1428017,0,0,2.775558E-17,0,0,0.1503176,0.1428017,0,0,1.23755,9.511479,0,0.1503176,-0.1503176,12.66754,90.48222,0.2239745,0.1570819,0,0,9.511479
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2949997,0.2949997,0,0,0,0.2949997,0,0,5.551115E-17,0,0,0.310526,0.2949997,0,0,1.40457,9.361161,0,0.310526,-0.310526,12.34021,88.1442,0.2239745,0.3244997,0,0,9.361161
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6629866,0.6629866,0,0,0,0.6629866,0,0,1.110223E-16,0,0,0.6978807,0.6629866,0,0,1.749599,9.050635,0,0.6978807,-0.6978807,11.60458,82.88971,0.2239745,0.7292853,0,0,9.050635
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.07299183,0.07299183,0,0,0,0.07299183,0,0,0,0,0,0.0768335,0.07299183,0,0,2.525022,8.352755,0,0.0768335,-0.0768335,11.52359,82.31121,0.2239745,0.08029101,0,0,8.352755
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.8749519,0.8749519,0,0,0,0.8749519,2.209204,0,0,0,0.01932948,0.921002,0.8749519,0,0,2.610392,8.275922,0,0.9016725,-0.9016725,10.57315,75.52232,0.2239745,0.962447,0.01546358,0,8.295251
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5673962,0.5673962,0,0,0,0.5673962,17.71076,0,0,0,0.1004902,0.5972592,0.5673962,0,0,3.61225,7.374249,0,0.496769,-0.496769,10.04951,71.78204,0.2239745,0.6241359,0.08039215,0,7.474739
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.851058,4.851058,5,0,1.53,4.851058,6.30969,0,0,0,0.3060868,0,0,0.1489414,0.1414943,4.164216,6.87748,0.4475811,0,0.4475811,10.47412,74.81499,0.2239841,5.336164,0.2448694,5,7.183567
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.550756,4.550756,5,0,1.53,4.550756,11.89745,0,0,0,0.5414237,0,0,0.4492446,0.4267823,3.716635,7.280303,0.968206,0,0.968206,11.39264,81.37583,0.224006,5.005831,0.4331389,5,7.821727
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.747109,0.747109,0,0,0,0.747109,19.92853,0,0,0,0.1488878,0.7864305,0.747109,0,0,2.748429,8.151689,0,0.6375427,-0.6375427,10.72061,76.57564,0.224006,0.8218199,0.1191103,0,8.300576
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.7606313,0.7606313,0,0,0,0.7606313,38.25817,0,1.110223E-16,0,0.2910036,0.8006645,0.7606313,0,0,3.45681,7.514146,0,0.5096609,-0.5096609,10.18338,72.73829,0.224006,0.8366944,0.2328029,0,7.805149
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.367735,3.367735,5,0,1.53,3.367735,25.15209,0,0,0,0.8470556,0,0,1.632265,1.550652,4.023099,7.004485,2.397708,0,2.397708,12.45805,88.98586,0.2240645,3.704508,0.6776445,5,7.851541
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.51702,2.51702,0,0,0,2.51702,38.93527,0,0,0,0.9800084,2.649494,2.51702,0,0,1.625392,9.162421,0,1.669486,-1.669486,10.69825,76.41595,0.2240645,2.768721,0.7840067,0,10.14243
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,6.030607,6.030607,5,0,1.53,6.030607,17.51346,0,0,0,1.056168,1.084849,1.030607,0,0,3.480376,7.492936,0,0.02868127,-0.02868127,10.66802,76.2,0.2240645,6.633667,0.8449342,5,8.549104
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.582991,3.582991,5,0,1.53,3.582991,26.22945,0,0,0,0.9397989,0,0,1.417009,1.346159,3.512244,7.464254,2.285958,0,2.285958,12.83667,91.69032,0.224119,3.94129,0.7518391,5,8.404054
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.66853,3.66853,4.468547,0,1.384913,3.66853,10.47184,0,0,0,0.3841627,0,0,0.8000175,0.7600167,1.226286,9.521616,1.144179,0,1.144179,13.92213,99.44362,0.224147,4.035383,0.3073302,5,9.905779
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.492875,3.492875,3.095273,0,1.01001,3.492875,14.33306,0,0,0,0.5006357,0.4185287,0.3976023,0,0,0.08210706,10.55138,0.08210706,0,0.08210706,14.00003,100,0.2241485,3.842163,0.4005086,5,11.05201
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,1.097276,1.097276,0,0,0,1.097276,9.917527,0,2.220446E-16,0,0.1088226,1.155027,1.097276,0,0,0,10.62527,0,1.046204,-1.046204,12.89723,92.1229,0.2241485,1.207003,0.08705808,0,10.7341
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.162449,9.57907,0,0,0,12.89723,92.1229,0.2241485,0,0,0,9.57907
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,8.129535,8.129535,5,0,1.53,8.129535,0,0,0,0.6124877,0,3.294247,3.129534,0,0,1.162449,9.57907,0,3.294247,-3.294247,9.424791,67.3198,0.2241485,8.942488,0,5,9.57907
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.953957,4.953957,5,0,1.53,4.953957,0,0,0,0,0,0,0,0.04604285,0.0437407,4.822723,6.284823,0.0437407,0,0.0437407,9.466287,67.6162,0.2241497,5.449353,0,5,6.284823
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.778983,6.32419,3.33,0,3.33,12.6254,90.18127,0.2241317,0,0,5,6.32419
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1874062,0.1874062,0,0,0,0.1874062,0,0,0,0,0,0.1972697,0.1874062,0,0,1.448983,9.32119,0,0.1972697,-0.1972697,12.41746,88.69598,0.2241317,0.2061468,0,0,9.32119
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.756327,1.756327,0,0,0,1.756327,0,0,2.220446E-16,0,0,1.848765,1.756327,0,0,1.668171,9.12392,0,1.848765,-1.848765,10.46869,74.77622,0.2241317,1.93196,0,0,9.12392
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.440383,1.440383,0,0,0,1.440383,0,0,0,0,0,1.516193,1.440383,0,0,3.722355,7.275155,0,1.516193,-1.516193,8.870484,63.36047,0.2241317,1.584422,0,0,7.275155
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5432444,0.5432444,0,0,0,0.5432444,0,0,1.110223E-16,0,0,0.5718362,0.5432444,0,0,5.407014,5.758962,0,0.5718362,-0.5718362,8.267716,59.055,0.2241317,0.5975688,0,0,5.758962
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3614279,0.3614279,0,0,0,0.3614279,0,0,5.551115E-17,0,0,0.3804504,0.3614279,0,0,6.042387,5.187126,0,0.3804504,-0.3804504,7.866686,56.1905,0.2241317,0.3975707,0,0,5.187126
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.951165,0.951165,0,0,0,0.951165,0,0,0,0,0,1.001226,0.951165,0,0,6.46511,4.806675,0,1.001226,-1.001226,6.811301,48.65205,0.2241317,1.046281,0,0,4.806675
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.8526158,0.8526158,0,0,0,0.8526158,0,0,1.110223E-16,0,0,0.8974903,0.8526158,0,0,7.577584,3.805449,0,0.8974903,-0.8974903,5.865263,41.89465,0.2241317,0.9378774,0,0,3.805449
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,0,0,0,0,0,0,0,0,0.05355068,0,0,0,0,8.574795,2.907959,0.05355068,0,0.05355068,5.916066,42.25753,0.2241283,0,0.04284054,0,2.961509
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.378125,1.378125,0,0,0,1.378125,58.26715,0,2.220446E-16,0,0.8029943,1.450658,1.378125,0,0,8.521245,2.956154,0,0.6476638,-0.6476638,5.233368,37.38113,0.2241283,1.515938,0.6423954,0,3.759148
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,5.190958,5.190958,5,0,1.53,5.190958,37.23803,0,0,0,1.93301,0.201009,0.1909586,0,0,9.240871,2.30849,1.732001,0,1.732001,6.876489,49.11768,0.2241603,5.710054,1.546408,5,4.241501
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.393694,1.393694,4.698655,0,1.447733,1.393694,182.8754,0,0,0,2.548723,0,0,3.304961,3.139713,7.50887,3.867292,5.688437,0,5.688437,12.27301,87.66421,0.2240943,1.533063,2.038979,5,6.416015
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4544191,0.4544191,0,0,0,0.4544191,581.255,0.342565,0,0,2.641334,0.4783359,0.4544191,0,0,1.820433,8.986884,1.820433,0,1.820433,14.00003,100,0.2239767,0.4998611,2.113067,0,11.62822
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.547744,3.547744,1.25,0,0.50625,3.547744,74.94939,0.240335,0,0,2.659012,2.418677,2.297744,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,3.902518,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.289216,1.289216,0,0,0,1.289216,132.6047,0.3524915,0,0,1.709561,1.35707,1.289216,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,1.418138,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.666664,4.666664,2.861932,0,0.9463073,4.666664,40.70827,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,5.13333,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.998639,3.998639,2.789632,0,0.9265696,3.998639,31.8268,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2239767,4.398503,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.949356,2.949356,0,0,0,2.949356,14.89655,0,4.440892E-16,0,0.4393523,3.104585,2.949356,0,0,0,10.62527,0,2.665233,-2.665233,11.19063,79.93288,0.2239767,3.244291,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.96137,7.960042,0.08712576,0,0.08712576,11.27328,80.52328,0.2239711,0,0.06970061,0,8.047167
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.381215,4.381215,5,0,1.53,4.381215,0,0,0,0,0,0,0,0.6187856,0.5878463,2.874244,8.038455,0.5878463,0,0.5878463,11.83096,84.50669,0.2239873,4.819336,0,5,8.038455
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,12.73018,8.33,5,0,1.53,8.33,0,0,4.400184,5.673202,0,3.505263,3.33,0,0,2.286398,8.567516,0,3.505263,-3.505263,8.136089,58.1148,0.2239873,14.0032,0,5,8.567516
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.181134,5.062253,3.33,0,3.33,11.2952,80.67987,0.2239695,0,0,5,5.062253
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.07440534,0.07440534,0,0,0,0.07440534,0,0,0,0,0,0.07832141,0.07440534,0,0,2.851135,8.059253,0,0.07832141,-0.07832141,11.21265,80.09017,0.2239695,0.08184587,0,0,8.059253
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.137823,0.137823,0,0,0,0.137823,0,0,0,0,0,0.1450768,0.137823,0,0,2.938158,7.980932,0,0.1450768,-0.1450768,11.05972,78.99786,0.2239695,0.1516053,0,0,7.980932
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.606273,1.606273,0,0,0,1.606273,0,0,2.220446E-16,0,0,1.690814,1.606273,0,0,3.099355,7.835855,0,1.690814,-1.690814,9.277448,66.26735,0.2239695,1.766901,0,0,7.835855
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.47216,0.47216,0,0,0,0.47216,0,0,0,0,0,0.4970106,0.47216,0,0,4.978037,6.145041,0,0.4970106,-0.4970106,8.753552,62.52525,0.2239695,0.519376,0,0,6.145041
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9752479,0.9752479,0,0,0,0.9752479,0,0,1.110223E-16,0,0,1.026577,0.9752479,0,0,5.530271,5.64803,0,1.026577,-1.026577,7.671445,54.79593,0.2239695,1.072773,0,0,5.64803
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3700973,0.3700973,0,0,0,0.3700973,0,0,5.551115E-17,0,0,0.3895762,0.3700973,0,0,6.670912,4.621453,0,0.3895762,-0.3895762,7.260796,51.86272,0.2239695,0.4071071,0,0,4.621453
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,1.080195,1.080195,0,0,0,1.080195,0,0,2.220446E-16,0,0,1.137047,1.080195,0,0,7.103774,4.231877,0,1.137047,-1.137047,6.062243,43.30165,0.2239695,1.188214,0,0,4.231877
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.188319,1.188319,0,0,0,1.188319,0,0,2.220446E-16,0,0,1.250862,1.188319,0,0,8.36716,3.094831,0,1.250862,-1.250862,4.743719,33.88364,0.2239695,1.307151,0,0,3.094831
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,1.070549,1.070549,0,0,0,1.070549,3.984283,0,2.220446E-16,0,0.0426537,1.126894,1.070549,0,0,9.757007,1.843968,0,1.08424,-1.08424,3.60083,25.72016,0.2239695,1.177604,0.03412296,0,1.886622
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,10.96172,0.7597284,0.5934244,0,0.5934244,4.163801,29.74138,0.2239312,0,0.4747395,0,1.353153
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.847735,3.847735,5,0,1.53,3.847735,45.72292,0,0,0,1.759297,0,0,1.152265,1.094652,10.36829,1.29381,2.853948,0,2.853948,6.871294,49.08058,0.2239937,4.232508,1.407437,5,3.053107
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.580911,3.580911,5,0,1.53,3.580911,41.33555,-2.220446E-16,0,0,1.48019,0,0,1.419089,1.348134,7.514345,3.862364,2.828324,0,2.828324,9.554478,68.24613,0.2240579,3.939003,1.184152,5,5.342554
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,9.432523,8.33,5,0,1.53,8.33,28.80615,0,1.102522,2.045774,2.399552,3.505263,3.33,0,0,4.686021,6.407855,0,1.105711,-1.105711,8.388956,59.921,0.2240579,10.37577,1.919642,5,8.807407
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,2.301258,0,0.7932435,0,0,0,0,0,3.728393,0,0,2.301258,2.186195,5.914589,5.302144,5.914589,0,5.914589,14.00003,100,0.2237693,0,2.982715,5,9.030538
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.863923,2.863923,0,0,0,2.863923,149.8921,1.278137,0,0,4.292793,3.014656,2.863923,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,3.150315,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.601881,4.601881,1.385187,0,0.5431561,4.601881,73.57847,0,0,0,3.385993,3.385993,3.216694,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,5.062069,2.708795,5,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.304183,1.304183,0,0,0,1.304183,198.4826,1.215752,0,0,2.588577,1.372825,1.304183,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,1.434602,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.951561,4.951561,3.446039,0,1.105769,4.951561,32.00525,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,5.446717,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.717591,4.717591,4.265835,0,1.329573,4.717591,10.08,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2237693,5.189351,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,5.4873,5.4873,5,0,1.53,5.4873,1.23103,0,8.881784E-16,0,0.06755032,0.5129475,0.4873001,0,0,0,10.62527,0,0.4453972,-0.4453972,13.53054,96.64651,0.2237693,6.03603,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9918178,0.9918178,0,0,0,0.9918178,0,0,1.110223E-16,0,0,1.044019,0.9918178,0,0,0.4948858,10.17988,0,1.044019,-1.044019,12.43005,88.78587,0.2237693,1.091,0,0,10.17988
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.965482,1.965482,0,0,0,1.965482,0,0,2.220446E-16,0,0,2.068928,1.965482,0,0,1.654907,9.135859,0,2.068928,-2.068928,10.2492,73.20846,0.2237693,2.16203,0,0,9.135859
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.915304,2.915304,0,0,0,2.915304,0,0,4.440892E-16,0,0,3.068741,2.915304,0,0,3.953716,7.06693,0,3.068741,-3.068741,7.014467,50.10323,0.2237693,3.206835,0,0,7.06693
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.178952,1.178952,0,0,0,1.178952,0,0,2.220446E-16,0,0,1.241002,1.178952,0,0,7.363428,3.998189,0,1.241002,-1.241002,5.706336,40.75946,0.2237693,1.296847,0,0,3.998189
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.7174547,0.7174547,0,0,0,0.7174547,0,0,0,0,0,0.7552155,0.7174547,0,0,8.742319,2.757187,0,0.7552155,-0.7552155,4.910269,35.07328,0.2237693,0.7892001,0,0,2.757187
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.552727,1.552727,0,0,0,1.552727,0,0,2.220446E-16,0,0,1.634449,1.552727,0,0,9.581448,2.001972,0,1.634449,-1.634449,3.187408,22.76715,0.2237693,1.708,0,0,2.001972
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1927123,0.1927123,0,0,0,0.1927123,0,0,2.775558E-17,0,0,0.2028551,0.1927123,0,0,11.3975,0.3675222,0,0.2028551,-0.2028551,2.97358,21.23981,0.2237693,0.2119835,0,0,0.3675222
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,1.032966,1.032966,4.53823,0,1.403937,1.032966,0,0,0,0,0,0,0,3.505263,3.33,11.6229,0.1646672,3.33,0,3.33,6.132696,43.80488,0.2238416,1.136263,0,5,0.1646672
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.4123002,0.4123002,3.917563,0,1.234495,0.4123002,0,0,0,0,0,0,0,3.505263,3.33,8.292896,3.161667,3.33,0,3.33,9.291811,66.36994,0.2238599,0.4535302,0,5,3.161667
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.361065,0.361065,3.866328,0,1.220508,0.361065,0,0,0,0,0,0,0,3.505263,3.33,4.962897,6.158667,3.33,0,3.33,12.45093,88.93501,0.2238736,0.3971715,0,5,6.158667
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.632897,9.155667,0,0,0,12.45093,88.93501,0.2238736,0,0,0,9.155667
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.4016401,0.4016401,0,0,0,0.4016401,14.40219,0,0,0,0.05784497,0.422779,0.4016401,0,0,1.632897,9.155667,0,0.364934,-0.364934,12.06625,86.18734,0.2238736,0.4418041,0.04627597,0,9.213512
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.9188126,0.9188126,0,0,0,0.9188126,63.33508,0,1.110223E-16,0,0.5819308,0.9671712,0.9188126,0,0,2.038379,8.790733,0,0.3852405,-0.3852405,11.66017,83.28678,0.2238736,1.010694,0.4655446,0,9.372663
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.612388,4.612388,5,0,1.53,4.612388,17.33556,5.551115E-17,0,0,0.7995833,0,0,0.3876125,0.3682319,2.466424,8.405493,1.167815,0,1.167815,12.76806,91.20024,0.2238984,5.073626,0.6396666,5,9.205076
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,6.12535,6.12535,5,0,1.53,6.12535,28.43872,0,0,0,1.741971,1.184578,1.12535,0,0,1.298609,9.456526,0.5573924,0,0.5573924,13.29685,94.9773,0.2239086,6.737885,1.393577,5,11.1985
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.611969,4.611969,4.155915,0,1.299565,4.611969,26.4805,2.220446E-16,0,0,1.221272,0.480056,0.4560532,0,0,0.7412164,9.958179,0.7412164,0,0.7412164,14.00003,100,0.2239222,5.073165,0.9770178,5,11.17945
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,5.185331,5.185331,4.386478,0,1.362508,5.185331,16.21687,2.220446E-16,0,0,0.8408983,0.8408983,0.7988533,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,5.703864,0.6727186,5,11.46617
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0.9184532,0,0,0.9184532,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,0,0.7347625,0,11.54373
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,1.961222,0,0,1.961222,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,0,1.568978,0,12.5865
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.354251,1.354251,0,0,0,1.354251,131.9887,0.3619314,0,0,1.787459,1.425528,1.354251,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,1.489676,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,1.017476,1.017476,0,0,0,1.017476,123,0.1804682,0,0,1.251495,1.071027,1.017476,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,1.119223,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3981699,0.3981699,0,0,0,0.3981699,234.3368,0.5139322,0,0,0.9330584,0.4191262,0.3981699,0,0,0,10.62527,0,0,0,14.00003,100,0.2239222,0.4379869,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,6.165279,6.165279,5,0,1.53,6.165279,6.973407,6.661338E-16,0,0,0.42993,1.22661,1.165279,0,0,0,10.62527,0,0.7966797,-0.7966797,13.16025,94.00163,0.2239222,6.781807,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,2.185334,2.185334,0,0,0,2.185334,5.15044,0,4.440892E-16,0,0.1125544,2.300352,2.185334,0,0,0.8851997,9.828594,0,2.187798,-2.187798,10.85411,77.52922,0.2239222,2.403868,0.09004349,0,9.941149
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.608534,5.608534,5,0,1.53,5.608534,0,0,0,0,0,0.6405619,0.6085339,0,0,3.316086,7.640797,0,0.6405619,-0.6405619,10.1789,72.70629,0.2239222,6.169387,0,5,7.640797
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.478021,4.478021,5,0,1.53,4.478021,0,0,0,0,0,0,0,0.5219795,0.4958805,4.027822,7.000235,0.4958805,0,0.4958805,10.64933,76.06652,0.2239357,4.925823,0,5,7.000235
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.960742,2.960742,5,0,1.53,2.960742,0,0,0,0,0,0,0,2.039258,1.937295,3.531941,7.446527,1.937295,0,1.937295,12.48721,89.19421,0.2239885,3.256816,0,5,7.446527
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1636508,0.1636508,0,0,0,0.1636508,0,0,2.775558E-17,0,0,0.172264,0.1636508,0,0,1.594646,9.190093,0,0.172264,-0.172264,12.30563,87.89719,0.2239885,0.1800159,0,0,9.190093
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,1.04634,1.04634,0,0,0,1.04634,0,0,2.220446E-16,0,0,1.101411,1.04634,0,0,1.786051,9.017829,0,1.101411,-1.101411,11.14464,79.60443,0.2239885,1.150974,0,0,9.017829
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.00984,7.916418,0,0,0,11.14464,79.60443,0.2239885,0,0,0,7.916418
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.00984,7.916418,0,0,0,11.14464,79.60443,0.2239885,0,0,0,7.916418
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.974366,0.974366,0,0,0,0.974366,0,0,1.110223E-16,0,0,1.025648,0.974366,0,0,3.00984,7.916418,0,1.025648,-1.025648,10.06351,71.8821,0.2239885,1.071803,0,0,7.916418
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2481652,0.2481652,0,0,0,0.2481652,0,0,2.775558E-17,0,0,0.2612265,0.2481652,0,0,4.14945,6.890769,0,0.2612265,-0.2612265,9.788157,69.91527,0.2239885,0.2729817,0,0,6.890769
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.439702,6.629543,0,0,0,9.788157,69.91527,0.2239885,0,0,0,6.629543
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4627008,0.4627008,0,0,0,0.4627008,0,0,5.551115E-17,0,0,0.4870535,0.4627008,0,0,4.439702,6.629543,0,0.4870535,-0.4870535,9.274758,66.24814,0.2239885,0.5089709,0,0,6.629543
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.4062338,0.4062338,0,0,0,0.4062338,15.74521,0,0,0,0.06396235,0.4276145,0.4062338,0,0,4.980872,6.142489,0,0.3636522,-0.3636522,8.891435,63.51012,0.2239885,0.4468572,0.05116988,0,6.206452
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.803341,1.803341,0,0,0,1.803341,19.12283,0,0,0,0.3448497,1.898253,1.803341,0,0,5.38493,5.778837,0,1.553404,-1.553404,7.254004,51.81421,0.2239885,1.983675,0.2758798,0,6.123687
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.9583916,0.9583916,0,0,0,0.9583916,96.19835,0,1.110223E-16,0,0.9219569,1.008833,0.9583916,0,0,7.110934,4.225433,0,0.08687637,-0.08687637,7.162428,51.1601,0.2239885,1.054231,0.7375655,0,5.14739
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,4.118329,4.118329,5,0,1.53,4.118329,35.41402,0,0,0,1.458466,0,0,0.8816708,0.8375873,7.207463,4.138557,2.296053,0,2.296053,9.340655,66.71883,0.224038,4.530162,1.166773,5,5.597023
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.343955,2.343955,5,0,1.53,2.343955,84.01646,0,0,0,1.969308,0,0,2.656045,2.523242,4.91141,6.205005,4.492551,0,4.492551,13.60266,97.16169,0.2240753,2.578351,1.575447,5,8.174314
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.7488666,0.7488666,0,0,0,0.7488666,126.1409,0,0,0,0.9446273,0.7882807,0.7488666,0,0,0.4188592,10.2483,0.1563467,0,0.1563467,13.75099,98.22114,0.2240653,0.8237533,0.7557019,0,11.19293
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0.3271455,0,0,0.589658,0,0,0,0,0.2625125,10.38901,0.2625125,0,0.2625125,14.00003,100,0.2240486,0,0.4717264,0,10.97867
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.895948,3.895948,2.682927,0,0.8974392,3.895948,32.77414,0,0,0,1.276864,1.276864,1.21302,0,0,0,10.62527,0,0,0,14.00003,100,0.2240486,4.285542,1.021491,5,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.4042989,0.4042989,0,0,0,0.4042989,152.7813,0.1921155,0,0,0.6176932,0.4255778,0.4042989,0,0,0,10.62527,0,0,0,14.00003,100,0.2240486,0.4447288,0.4941546,0,11.24297
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.8113939,0,0,0.8113939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240486,0,0.6491151,0,11.43667
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01424537,0.01424537,0,0,0,0.01424537,5534.266,0.7733817,0,0,0.7883767,0.01499513,0.01424537,0,0,0,10.62527,0,0,0,14.00003,100,0.2240486,0.01566991,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.460418,4.460418,4.258179,0,1.327483,4.460418,4.772714,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2240486,4.90646,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,10.16999,8.33,5,0,1.53,8.33,1.292197,0,1.839988,2.856987,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2240486,11.18699,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.575617,3.575617,5,0,1.53,3.575617,0,0,0,0,0,0,0,1.424383,1.353164,3.775137,7.227651,1.353164,0,1.353164,11.70234,83.588,0.2240853,3.933179,0,5,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,7.258912,7.258912,5,0,1.53,7.258912,0,0,0,0,0,2.377802,2.258912,0,0,2.421973,8.445498,0,2.377802,-2.377802,9.19592,65.68501,0.2240853,7.984803,0,5,8.445498
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,11.40013,8.33,5,0,1.53,8.33,0,0,3.07013,4.210143,0,3.505263,3.33,0,0,5.063975,6.067697,0,3.505263,-3.505263,5.501048,39.29312,0.2240853,12.54014,0,5,6.067697
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.117106,1.117106,4.622369,0,1.426907,1.117106,0,0,0,0,0,0,0,3.505263,3.33,8.958712,2.562434,3.33,0,3.33,8.660163,61.85818,0.2241641,1.228817,0,5,2.562434
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.3194993,0.3194993,3.824762,0,1.20916,0.3194993,0,0,0,0,0,0,0,3.505263,3.33,5.628712,5.559433,3.33,0,3.33,11.81928,84.42325,0.2241739,0.3514492,0,5,5.559433
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.49881,1.49881,0,0,0,1.49881,0,0,0,0,0,1.577695,1.49881,0,0,2.298712,8.556434,0,1.577695,-1.577695,10.15624,72.54444,0.2241739,1.648691,0,0,8.556434
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.1961039,0.1961039,0,0,0,0.1961039,0,0,0,0,0,0.2064252,0.1961039,0,0,4.051706,6.978739,0,0.2064252,-0.2064252,9.938651,70.99022,0.2241739,0.2157143,0,0,6.978739
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.6439714,0.6439714,0,0,0,0.6439714,0,0,0,0,0,0.6778647,0.6439714,0,0,4.281067,6.772314,0,0.6778647,-0.6778647,9.224119,65.88643,0.2241739,0.7083686,0,0,6.772314
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1527117,0.1527117,0,0,0,0.1527117,0,0,2.775558E-17,0,0,0.1607492,0.1527117,0,0,5.03425,6.094449,0,0.1607492,-0.1607492,9.054674,64.67612,0.2241739,0.1679829,0,0,6.094449
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2754709,0.2754709,0,0,0,0.2754709,0,0,5.551115E-17,0,0,0.2899694,0.2754709,0,0,5.212861,5.9337,0,0.2899694,-0.2899694,8.74902,62.49287,0.2241739,0.303018,0,0,5.9337
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.490755,1.490755,0,0,0,1.490755,0,0,2.220446E-16,0,0,1.569216,1.490755,0,0,5.535048,5.643731,0,1.569216,-1.569216,7.094921,50.6779,0.2241739,1.639831,0,0,5.643731
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5692099,0.5692099,0,0,0,0.5692099,11.32803,0,1.110223E-16,0,0.0644803,0.5991684,0.5692099,0,0,7.278622,4.074514,0,0.5346881,-0.5346881,6.53131,46.65212,0.2241739,0.6261309,0.05158424,0,4.138995
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,5.53374,5.53374,5,0,1.53,5.53374,14.37293,0,0,0,0.7953604,0.561831,0.5337394,0,0,7.87272,3.539826,0.2335294,0,0.2335294,6.752855,48.23458,0.2241781,6.087113,0.6362883,5,4.335186
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.952135,3.952135,5,0,1.53,3.952135,45.45631,0,0,0,1.796495,0,0,1.047865,0.9954718,7.639191,3.750003,2.791967,0,2.791967,9.401547,67.15378,0.2242377,4.347348,1.437196,5,5.546497
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,2.17148,0,0.7578139,0,0,4.440892E-16,0,0,2.784318,0,0,2.17148,2.062906,4.847224,6.262773,4.847224,0,4.847224,14.00003,100,0.2240086,0,2.227455,5,9.047091
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,6.61379,6.61379,3.454139,0,1.10798,6.61379,50.28808,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,7.275169,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.358034,2.358034,0,0,0,2.358034,157.9457,1.242273,0,0,3.724415,2.482141,2.358034,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,2.593838,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,7.612622,7.612622,4.282621,0,1.334156,7.612622,63.95528,1.363411,0,0.04388377,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,8.373884,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.80151,1.80151,0,0,0,1.80151,279.827,3.144786,0,0,5.041113,1.896327,1.80151,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,1.981662,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.719357,1.719357,0,0,0,1.719357,264.6702,2.740777,0,0,4.550627,1.80985,1.719357,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,1.891293,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.125593,1.125593,0,0,0,1.125593,315.3865,2.365134,0,0,3.549969,1.184835,1.125593,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,1.238152,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.7067187,0.7067187,0,0,0,0.7067187,272.4131,1.18128,0,0,1.925195,0.7439144,0.7067187,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,0.7773905,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,4.353588,4.353588,4.260233,0,1.328044,4.353588,2.257168,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,4.788946,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240086,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,8.145033,8.145033,5,0,1.53,8.145033,0,0,0,0.6295358,0,3.31056,3.145033,0,0,0,10.62527,0,3.31056,-3.31056,10.51039,75.07407,0.2240086,8.959536,0,5,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.220445,1.220445,4.725708,0,1.455118,1.220445,0,0,0,0,0,0,0,3.505263,3.33,3.678401,7.314713,3.33,0,3.33,13.66951,97.63914,0.224096,1.342489,0,5,7.314713
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.264802,0.264802,0,0,0,0.264802,0,0,0,0,0,0.278739,0.264802,0,0,0.3484006,10.31171,0,0.278739,-0.278739,13.37569,95.54045,0.224096,0.2912822,0,0,10.31171
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.4188824,0.4188824,0,0,0,0.4188824,0,0,0,0,0,0.4409288,0.4188824,0,0,0.6581106,10.03297,0,0.4409288,-0.4409288,12.91091,92.2206,0.224096,0.4607706,0,0,10.03297
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.922604,0.922604,0,0,0,0.922604,0,0,0,0,0,0.9711621,0.922604,0,0,1.148031,9.592046,0,0.9711621,-0.9711621,11.88721,84.90851,0.224096,1.014864,0,0,9.592046
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.227101,8.620884,0,0,0,11.88721,84.90851,0.224096,0,0,0,8.620884
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.227101,8.620884,0,0,0,11.88721,84.90851,0.224096,0,0,0,8.620884
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.790499,1.790499,0,0,0,1.790499,0,0,0,0,0,1.884736,1.790499,0,0,2.227101,8.620884,0,1.884736,-1.884736,9.900529,70.71793,0.224096,1.969549,0,0,8.620884
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8671643,0.8671643,0,0,0,0.8671643,0,0,1.110223E-16,0,0,0.9128045,0.8671643,0,0,4.321251,6.736148,0,0.9128045,-0.9128045,8.938349,63.84522,0.224096,0.9538808,0,0,6.736148
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4866206,0.4866206,0,0,0,0.4866206,9.673424,0,5.551115E-17,0,0.04707287,0.5122322,0.4866206,0,0,5.335478,5.823344,0,0.4651593,-0.4651593,8.448028,60.34293,0.224096,0.5352826,0.0376583,0,5.870417
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,5.852322,5.358184,0.752874,0,0.752874,9.162267,65.44463,0.2240482,0,0.6022992,0,6.111058
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,4.319009,4.319009,5,0,1.53,4.319009,41.21795,0,0,0,1.780207,0,0,0.6809913,0.6469417,5.099448,6.035771,2.427149,0,2.427149,11.46486,81.89171,0.224098,4.750909,1.424165,5,7.815978
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.982547,1.982547,0,0,0,1.982547,148.0153,0,0,0,2.934474,2.086892,1.982547,0,0,2.6723,8.220204,0.8475819,0,0.8475819,12.26895,87.63517,0.2240442,2.180802,2.347579,0,11.15468
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.946352,3.946352,2.581849,0,0.8698449,3.946352,82.6342,0,0,0,3.261037,1.436319,1.364503,0,0,1.824718,8.983028,1.824718,0,1.824718,14.00003,100,0.2240428,4.340988,2.608829,5,12.24407
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.814145,1.814145,0,0,0,1.814145,175.5923,1.275873,0,0,3.185499,1.909626,1.814145,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,1.995559,2.548399,0,13.81077
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.613137,4.613137,1.308859,0,0.5223185,4.613137,75.39744,0,8.881784E-16,0,3.478187,3.478187,3.304278,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,5.07445,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.652078,2.652078,0,0,0,2.652078,132.916,0.7333736,0,0,3.525035,2.791661,2.652078,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,2.917286,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.199802,1.199802,0,0,0,1.199802,282.5332,2.126889,0,0,3.389839,1.262949,1.199802,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,1.319782,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.710283,3.710283,1.472713,0,0.5670507,3.710283,63.48132,0,0,0,2.355336,2.355336,2.237569,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,4.081311,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.729249,3.729249,2.82143,0,0.9352504,3.729249,25.62443,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2240428,4.102174,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.337819,1.337819,0,0,0,1.337819,7.42159,0,2.220446E-16,0,0.09928744,1.40823,1.337819,0,0,0,10.62527,0,1.308943,-1.308943,12.62028,90.14468,0.2240428,1.471601,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.743594,5.743594,5,0,1.53,5.743594,0,0,0,0,0,0.7827309,0.7435943,0,0,1.454381,9.316331,0,0.7827309,-0.7827309,11.79521,84.25134,0.2240428,6.317954,0,5,9.316331
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.532423,1.532423,0,0,0,1.532423,0,0,2.220446E-16,0,0,1.613077,1.532423,0,0,2.324082,8.5336,0,1.613077,-1.613077,10.09488,72.10612,0.2240428,1.685666,0,0,8.5336
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.11639,6.920523,0,0,0,10.09488,72.10612,0.2240428,0,0,0,6.920523
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.09651538,0.09651538,0,0,0,0.09651538,0,0,1.387779E-17,0,0,0.1015951,0.09651538,0,0,4.11639,6.920523,0,0.1015951,-0.1015951,9.987786,71.34119,0.2240428,0.1061669,0,0,6.920523
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01782053,0.01782053,0,0,0,0.01782053,0,0,0,0,0,0.01875845,0.01782053,0,0,4.229274,6.818928,0,0.01875845,-0.01875845,9.968014,71.19995,0.2240428,0.01960258,0,0,6.818928
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.310266,1.310266,0,0,0,1.310266,0,0,2.220446E-16,0,0,1.379227,1.310266,0,0,4.250116,6.800169,0,1.379227,-1.379227,8.51418,60.81545,0.2240428,1.441293,0,0,6.800169
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.6026349,0.6026349,0,0,0,0.6026349,0,0,1.110223E-16,0,0,0.6343526,0.6026349,0,0,5.782591,5.420942,0,0.6343526,-0.6343526,7.845514,56.03927,0.2240428,0.6628984,0,0,5.420942
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2801723,0.2801723,0,0,0,0.2801723,0,0,5.551115E-17,0,0,0.2949182,0.2801723,0,0,6.487428,4.786589,0,0.2949182,-0.2949182,7.534643,53.81877,0.2240428,0.3081895,0,0,4.786589
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.6162669,0.6162669,0,0,0,0.6162669,0,0,1.110223E-16,0,0,0.648702,0.6162669,0,0,6.815114,4.491671,0,0.648702,-0.648702,6.850851,48.93455,0.2240428,0.6778936,0,0,4.491671
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5777987,0.5777987,0,0,0,0.5777987,0,0,0,0,0,0.6082092,0.5777987,0,0,7.535894,3.842969,0,0.6082092,-0.6082092,6.209742,44.35521,0.2240428,0.6355786,0,0,3.842969
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.185793,1.185793,0,0,0,1.185793,0,0,0,0,0,1.248204,1.185793,0,0,8.211682,3.23476,0,1.248204,-1.248204,4.89402,34.95721,0.2240428,1.304373,0,0,3.23476
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.390067,1.390067,0,0,0,1.390067,4.499566,0,2.220446E-16,0,0.06254698,1.463228,1.390067,0,0,9.598576,1.986556,0,1.400681,-1.400681,3.417572,24.41118,0.2240428,1.529074,0.05003758,0,2.049103
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,11.15489,0.585875,0.7697161,0,0.7697161,4.147789,29.627,0.2239941,0,0.6157729,0,1.355591
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.68361,1.68361,4.718879,0,1.453254,1.68361,120.8879,0,0,0,2.03528,0,0,3.035269,2.883506,10.38517,1.27862,4.918786,0,4.918786,8.814159,62.95815,0.2239801,1.851971,1.628224,5,3.3139
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,8.021724,8.021724,5,0,1.53,8.021724,42.88607,0,0,0.4938957,3.440202,3.180762,3.021723,0,0,5.466386,5.705527,0.25944,0,0.25944,9.060286,64.71619,0.2239848,8.823895,2.752161,5,9.145728
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,4.234495,4.234495,5,0,1.53,4.234495,95.42696,0,0,0,4.04085,0,0,0.7655053,0.7272301,5.206945,5.939023,4.76808,0,4.76808,13.58368,97.02612,0.2240044,4.657944,3.23268,5,9.979873
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,5.445151,5.445151,2.115151,0,0.7424362,5.445151,87.50191,0.8204815,0,0,4.764611,3.505263,3.33,0,0,0.438866,10.2303,0.438866,0,0.438866,14.00003,100,0.2239766,5.989666,3.811689,5,14.99491
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239766,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.525954,2.525954,0,0,0,2.525954,129.9028,0.622386,0,0,3.281285,2.658899,2.525954,0,0,0,10.62527,0,0,0,14.00003,100,0.2239766,2.778549,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.611202,2.611202,0,0,0,2.611202,125.8736,0.5381793,0,0,3.286813,2.748634,2.611202,0,0,0,10.62527,0,0,0,14.00003,100,0.2239766,2.872323,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.9150091,0.9150091,0,0,0,0.9150091,209.503,0.9538043,0,0,1.916972,0.9631675,0.9150091,0,0,0,10.62527,0,0,0,14.00003,100,0.2239766,1.00651,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.828382,1.828382,0,0,0,1.828382,91.66051,0,0,0,1.675904,1.924613,1.828382,0,0,0,10.62527,0,0.2487083,-0.2487083,13.73787,98.12742,0.2239766,2.01122,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0007207515,0.0007207515,0,0,0,0.0007207515,93879.23,0.3995349,0,0,0.676636,0.0007586858,0.0007207515,0,0,0.2763425,10.37657,0.2763425,0,0.2763425,14.00003,100,0.2239592,0.0007928267,0.5413088,0,11.0532
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.441356,3.441356,3.353348,0,1.080464,3.441356,2.691985,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.2239592,3.785492,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,4.134983,4.134983,4.134983,0,1.29385,4.134983,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239592,4.548481,0,5,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.336125,3.336125,3.336125,0,1.075762,3.336125,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239592,3.669738,0,5,10.62527
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9763744,0.9763744,0,0,0,0.9763744,0,0,0,0,0,1.027763,0.9763744,0,0,0,10.62527,0,1.027763,-1.027763,12.91667,92.26175,0.2239592,1.074012,0,0,10.62527
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141958,9.597511,0,0,0,12.91667,92.26175,0.2239592,0,0,0,9.597511
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.5179095,0.5179095,0,0,0,0.5179095,0,0,0,0,0,0.5451679,0.5179095,0,0,1.141958,9.597511,0,0.5451679,-0.5451679,12.34201,88.15707,0.2239592,0.5697004,0,0,9.597511
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04717932,0.04717932,0,0,0,0.04717932,0,0,6.938894E-18,0,0,0.04966244,0.04717932,0,0,1.7477,9.052343,0,0.04966244,-0.04966244,12.28967,87.78314,0.2239592,0.05189725,0,0,9.052343
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.726427,1.726427,0,0,0,1.726427,0,0,2.220446E-16,0,0,1.817292,1.726427,0,0,1.802881,9.002682,0,1.817292,-1.817292,10.37407,74.10036,0.2239592,1.89907,0,0,9.002682
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.985371,0.985371,0,0,0,0.985371,0,0,1.110223E-16,0,0,1.037233,0.985371,0,0,3.822094,7.18539,0,1.037233,-1.037233,9.280732,66.29081,0.2239592,1.083908,0,0,7.18539
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7881517,0.7881517,0,0,0,0.7881517,0,0,1.110223E-16,0,0,0.8296334,0.7881517,0,0,4.974575,6.148157,0,0.8296334,-0.8296334,8.406221,60.04432,0.2239592,0.8669669,0,0,6.148157
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4379481,0.4379481,0,0,0,0.4379481,0,0,5.551115E-17,0,0,0.460998,0.4379481,0,0,5.896389,5.318524,0,0.460998,-0.460998,7.920287,56.57337,0.2239592,0.4817429,0,0,5.318524
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.1225846,0.1225846,0,0,0,0.1225846,0,0,1.387779E-17,0,0,0.1290364,0.1225846,0,0,6.408609,4.857526,0,0.1290364,-0.1290364,7.784271,55.60183,0.2239592,0.1348431,0,0,4.857526
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.285104,0.285104,0,0,0,0.285104,20.54775,0,0,0,0.05858246,0.3001095,0.285104,0,0,6.551983,4.728489,0,0.241527,-0.241527,7.529679,53.78331,0.2239592,0.3136144,0.04686597,0,4.787072
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.982384,5.982384,5,0,1.53,5.982384,15.1515,0,0,0,0.9064208,1.034089,0.9823843,0,0,6.820346,4.486962,0,0.1276679,-0.1276679,7.395105,52.82207,0.2239592,6.580623,0.7251366,5,5.393383
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,4.209709,4.209709,5,0,1.53,4.209709,42.38695,0,0,0,1.784367,0,0,0.7902907,0.7507762,6.9622,4.359294,2.535144,0,2.535144,9.800154,70.00096,0.2240117,4.63068,1.427494,5,6.143662
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,1.280616,0,0.5146083,0,0,0,0,0,3.210471,0,0,1.280616,1.216585,4.427056,6.640924,4.427056,0,4.427056,14.00003,100,0.2237351,0,2.568377,5,9.851395
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.371087,2.371087,0,0,0,2.371087,148.8449,1.033361,0,0,3.529243,2.495881,2.371087,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,2.608196,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.635738,5.635738,2.305738,0,0.7944664,5.635738,83.1661,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,6.199312,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.5564265,0.5564265,0,0,0,0.5564265,924.1216,4.556345,0,0,5.142057,0.5857121,0.5564265,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,0.6120691,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.258283,1.258283,0,0,0,1.258283,366.1603,3.282825,0,0,4.607334,1.324509,1.258283,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,1.384112,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,5.039537,5.039537,1.709537,0,0.6317036,5.039537,82.62892,0.6588521,0,0,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,5.543491,3.331292,5,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,4.380449,4.380449,2.261055,0,0.7822679,4.380449,50.92952,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2237351,4.818494,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.782745,2.782745,0,0,0,2.782745,67.30389,0,0,0,1.872896,2.929205,2.782745,0,0,0,10.62527,0,1.05631,-1.05631,12.88658,92.04681,0.2237351,3.06102,1.498317,0,12.49817
