Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,4.412633,4.412633,4.673903,0,1.440975,4.412633,20.36554,0,0,0,0.8986565,0,0,0.2612698,0.2482063,1.173677,9.568965,1.146863,0,1.146863,13.97459,99.8183,0.2237581,4.853896,0.7189252,5,10.46762
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.756598,0.756598,0,0,0,0.756598,11.22128,0,0,0,0.0849,0.796419,0.756598,0,0,0.02681454,10.60114,0,0.7115189,-0.7115189,13.22458,94.46111,0.2237581,0.8322578,0.06792,0,10.68604
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.01138681,0.01138681,0,0,0,0.01138681,0,0,1.734723E-18,0,0,0.01198612,0.01138681,0,0,0.8173912,9.889622,0,0.01198612,-0.01198612,13.21195,94.37087,0.2237581,0.0125255,0,0,9.889622
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.75269,5.75269,5,0,1.53,5.75269,0,0,0,0,0,0.7923054,0.7526901,0,0,0.830709,9.877636,0,0.7923054,-0.7923054,12.37679,88.40543,0.2237581,6.327959,0,5,9.877636
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.974268,2.974268,0,0,0,2.974268,0,0,4.440892E-16,0,0,3.130809,2.974268,0,0,1.711048,9.085331,0,3.130809,-3.130809,9.076623,64.83289,0.2237581,3.271695,0,0,9.085331
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.6313217,0.6313217,0,0,0,0.6313217,0,0,0,0,0,0.6645492,0.6313217,0,0,5.189725,5.954522,0,0.6645492,-0.6645492,8.376126,59.82935,0.2237581,0.6944539,0,0,5.954522
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.228651,1.228651,0,0,0,1.228651,0,0,0,0,0,1.293317,1.228651,0,0,5.928113,5.289973,0,1.293317,-1.293317,7.012851,50.09169,0.2237581,1.351516,0,0,5.289973
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.7223476,0.7223476,0,0,0,0.7223476,0,0,1.110223E-16,0,0,0.7603658,0.7223476,0,0,7.365131,3.996656,0,0.7603658,-0.7603658,6.211355,44.36673,0.2237581,0.7945823,0,0,3.996656
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.189662,1.189662,0,0,0,1.189662,0,0,2.220446E-16,0,0,1.252276,1.189662,0,0,8.209982,3.23629,0,1.252276,-1.252276,4.89134,34.93807,0.2237581,1.308629,0,0,3.23629
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.241699,1.241699,0,0,0,1.241699,0,0,2.220446E-16,0,0,1.307051,1.241699,0,0,9.6014,1.984014,0,1.307051,-1.307051,3.513587,25.097,0.2237581,1.365869,0,0,1.984014
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.230473,1.230473,4.735736,0,1.457856,1.230473,0,0,0,0,0,0,0,3.505263,3.33,11.05368,0.6769624,3.33,0,3.33,6.672702,47.66206,0.2238459,1.35352,0,5,0.6769624
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.735786,0.735786,4.241049,0,1.322806,0.735786,0,0,0,0,0,0,0,3.505263,3.33,7.72368,3.673962,3.33,0,3.33,9.831818,70.22713,0.2238913,0.8093646,0,5,3.673962
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4691457,0.4691457,3.974409,0,1.250014,0.4691457,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.39368,6.670962,3.33,0,3.33,12.99093,92.79219,0.223914,0.5160602,0,5,6.670962
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.183384,1.183384,0,0,0,1.183384,4.846165,0,0,0,0.05734874,1.245667,1.183384,0,0,1.06368,9.667962,0,1.188319,-1.188319,11.73833,83.84508,0.223914,1.301723,0.045879,0,9.725311
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5897572,0.5897572,0,0,0,0.5897572,153.2195,0,0,0,0.9036233,0.620797,0.5897572,0,0,2.384034,8.479644,0.2828262,0,0.2828262,12.00665,85.7616,0.2238962,0.6487329,0.7228986,0,9.383267
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,4.390955,4.390955,4.886903,0,1.499125,4.390955,35.96386,0,0,0,1.579157,0,0,0.4959479,0.4711505,2.101208,8.734187,2.050308,0,2.050308,13.95174,99.65509,0.2239373,4.830051,1.263326,5,10.31334
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,5.282797,5.282797,2.889359,0,0.953795,5.282797,48.65431,0,0,0,2.570309,2.519409,2.393438,0,0,0.05089992,10.57946,0.05089992,0,0.05089992,14.00003,100,0.2239382,5.811077,2.056247,5,13.14977
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.911968,4.911968,1.755726,0,0.6443131,4.911968,67.63808,0,0,0,3.322361,3.322361,3.156243,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,5.403165,2.657888,5,13.94763
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,9.80292,8.33,5,0,1.53,8.33,52.47839,0.8661862,1.472921,2.453212,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,10.78321,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,5.119285,5.119285,1.789285,0,0.6534747,5.119285,82.25033,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,5.631213,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.565491,2.565491,0,0,0,2.565491,120.6551,0.3948778,0,0,3.095395,2.700517,2.565491,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,2.82204,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.82024,2.82024,0,0,0,2.82024,124.7962,0.5508776,0,0,3.519552,2.968674,2.82024,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,3.102264,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.8223971,0.8223971,0,0,0,0.8223971,424.6013,2.626227,0,0,3.491908,0.8656811,0.8223971,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,0.9046367,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5845397,0.5845397,0,0,0,0.5845397,389.2649,1.660103,0,0,2.275408,0.6153049,0.5845397,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,0.6429937,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.929605,4.929605,4.079742,0,1.27877,4.929605,18.14736,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2239382,5.422566,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,6.276042,6.276042,5,0,1.53,6.276042,1.353448,0,0,0,0.08494299,1.343202,1.276042,0,0,0,10.62527,0,1.258259,-1.258259,12.67371,90.52629,0.2239382,6.903646,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.709918,8.33,5,0,1.53,8.33,0,0,0.3799182,1.25091,0,3.505263,3.33,0,0,1.398066,9.367015,0,3.505263,-3.505263,8.978835,64.13441,0.2239382,9.58091,0,5,9.367015
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.807488,6.807488,5,0,1.53,6.807488,0,0,0,0,0,1.902619,1.807488,0,0,5.292802,5.861752,0,1.902619,-1.902619,6.973298,49.80917,0.2239382,7.488237,0,5,5.861752
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,10.56356,8.33,5,0,1.53,8.33,0,0,2.233556,3.289912,0,3.505263,3.33,0,0,7.406824,3.959133,0,3.505263,-3.505263,3.278426,23.41728,0.2239382,11.61991,0,5,3.959133
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.204678,1.204678,4.709941,0,1.450814,1.204678,0,0,0,0,0,0,0,3.505263,3.33,11.30156,0.4538695,3.33,0,3.33,6.437541,45.98235,0.2240233,1.325146,0,5,0.4538695
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.813686,1.813686,5,0,1.53,1.813686,0,0,0,0,0,0,0,3.186314,3.026999,7.971561,3.45087,3.026999,0,3.026999,9.309204,66.49419,0.2241041,1.995054,0,5,3.45087
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.944562,6.175168,3.33,0,3.33,12.46832,89.05925,0.2240867,0,0,5,6.175168
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,1.062839,1.062839,0,0,0,1.062839,0,0,2.220446E-16,0,0,1.118778,1.062839,0,0,1.614562,9.172168,0,1.118778,-1.118778,11.28902,80.63573,0.2240867,1.169123,0,0,9.172168
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.956987,0.956987,0,0,0,0.956987,0,0,1.110223E-16,0,0,1.007355,0.956987,0,0,2.857649,8.053391,0,1.007355,-1.007355,10.22718,73.05113,0.2240867,1.052686,0,0,8.053391
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3271079,0.3271079,0,0,0,0.3271079,0,0,5.551115E-17,0,0,0.3443241,0.3271079,0,0,3.976932,7.046036,0,0.3443241,-0.3443241,9.86423,70.45864,0.2240867,0.3598187,0,0,7.046036
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.987408,1.987408,0,0,0,1.987408,0,0,2.220446E-16,0,0,2.092008,1.987408,0,0,4.359514,6.701712,0,2.092008,-2.092008,7.65906,54.70746,0.2240867,2.186149,0,0,6.701712
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9892349,0.9892349,0,0,0,0.9892349,0,0,1.110223E-16,0,0,1.0413,0.9892349,0,0,6.683968,4.609704,0,1.0413,-1.0413,6.561433,46.86729,0.2240867,1.088158,0,0,4.609704
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,0,0,0,0,0,0,0,0,0.03531151,0,0,0,0,7.840968,3.568403,0.03531151,0,0.03531151,6.594933,47.10657,0.2240845,0,0.02824921,0,3.603715
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,7.29959,7.29959,5,0,1.53,7.29959,14.04303,0,8.881784E-16,0,1.025084,2.420621,2.29959,0,0,7.805656,3.600184,0,1.395537,-1.395537,5.123908,36.59927,0.2240845,8.029549,0.8200669,5,4.625268
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1896066,0.1896066,3.69487,0,1.173699,0.1896066,1126.773,0,0,0,2.136436,0,0,3.505263,3.33,9.356253,2.204647,5.466436,0,5.466436,10.30982,73.64146,0.2239495,0.2085672,1.709149,5,4.341083
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,6.637317,6.637317,5,0,1.53,6.637317,49.04448,0,0,0,3.255238,1.723492,1.637317,0,0,3.889816,7.12444,1.531746,0,1.531746,11.76297,84.02102,0.223977,7.301049,2.60419,5,10.37968
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,1.662107,0,0,4.020177,0,0,0,0,2.35807,8.503011,2.35807,0,2.35807,14.00003,100,0.2238296,0,3.216142,0,12.52319
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.936699,1.936699,0,0,0,1.936699,251.7277,2.836576,0,0,4.875206,2.03863,1.936699,0,0,0,10.62527,0,0,0,14.00003,100,0.2238296,2.130368,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238296,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.622445,5.622445,2.292445,0,0.7908375,5.622445,72.77134,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238296,6.18469,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.126013,1.126013,0,0,0,1.126013,253.4026,1.668069,0,0,2.853347,1.185277,1.126013,0,0,0,10.62527,0,0,0,14.00003,100,0.2238296,1.238614,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.442983,2.442983,0,0,0,2.442983,94.49656,4.440892E-16,0,0,2.308535,2.571561,2.442983,0,0,0,10.62527,0,0.2630263,-0.2630263,13.72277,98.01962,0.2238296,2.687281,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.287351,2.287351,0,0,0,2.287351,72.68975,0,0,0,1.66267,2.407738,2.287351,0,0,0.2922514,10.36225,0,0.7450683,-0.7450683,12.9374,92.40984,0.2238296,2.516086,1.330136,0,12.02492
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0,0,0,0.8582627,0,0,0,0,1.120105,9.61718,0.8582627,0,0.8582627,13.75162,98.22568,0.2237761,0,0.6866102,0,10.47544
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0,0,0,0.08016211,0,0,0,0,0.2618423,10.38962,0.08016211,0,0.08016211,13.82767,98.76888,0.2237711,0,0.06412969,0,10.46978
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.668809,5.668809,5,0,1.53,5.668809,0,0,0,0,0,0.7040099,0.6688094,0,0,0.1816802,10.46176,0,0.7040099,-0.7040099,13.08558,93.46824,0.2237711,6.23569,0,5,10.46176
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,8.103621,8.103621,5,0,1.53,8.103621,0,0,0,0.5839833,0,3.26697,3.103621,0,0,0.9639134,9.757752,0,3.26697,-3.26697,9.641891,68.87051,0.2237711,8.913983,0,5,9.757752
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,10.32617,8.33,5,0,1.53,8.33,0,0,1.996168,3.028785,0,3.505263,3.33,0,0,4.59388,6.490782,0,3.505263,-3.505263,5.947019,42.47862,0.2237711,11.35878,0,5,6.490782
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.243205,1.243205,4.748468,0,1.461332,1.243205,0,0,0,0,0,0,0,3.505263,3.33,8.488617,2.985519,3.33,0,3.33,9.106134,65.04369,0.2238591,1.367526,0,5,2.985519
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.6157398,0.6157398,4.121003,0,1.290034,0.6157398,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.158617,5.982519,3.33,0,3.33,12.26525,87.60876,0.223894,0.6773137,0,5,5.982519
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.09418452,0.09418452,0,0,0,0.09418452,0,0,1.387779E-17,0,0,0.0991416,0.09418452,0,0,1.828616,8.979519,0,0.0991416,-0.0991416,12.16075,86.8623,0.223894,0.103603,0,0,8.979519
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.9563092,0.9563092,0,0,0,0.9563092,0,0,1.110223E-16,0,0,1.006641,0.9563092,0,0,1.938774,8.880378,0,1.006641,-1.006641,11.09965,79.28307,0.223894,1.05194,0,0,8.880378
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.388352,1.388352,0,0,0,1.388352,0,0,2.220446E-16,0,0,1.461423,1.388352,0,0,3.057264,7.873736,0,1.461423,-1.461423,9.559177,68.2797,0.223894,1.527187,0,0,7.873736
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.4083451,0.4083451,0,0,0,0.4083451,0,0,5.551115E-17,0,0,0.429837,0.4083451,0,0,4.681067,6.412313,0,0.429837,-0.429837,9.10609,65.04337,0.223894,0.4491796,0,0,6.412313
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.696673,1.696673,0,0,0,1.696673,0,0,2.220446E-16,0,0,1.785972,1.696673,0,0,5.158664,5.982477,0,1.785972,-1.785972,7.22351,51.5964,0.223894,1.86634,0,0,5.982477
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.100292,1.100292,0,0,0,1.100292,0,0,0,0,0,1.158203,1.100292,0,0,7.143077,4.196505,0,1.158203,-1.158203,6.002658,42.87604,0.223894,1.210322,0,0,4.196505
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.229682,2.229682,0,0,0,2.229682,2.456747,0,0,0,0.05477764,2.347034,2.229682,0,0,8.429968,3.038303,0,2.292256,-2.292256,3.586408,25.61715,0.223894,2.45265,0.04382211,0,3.09308
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,7.01077,6.461987,5,0,1.53,6.461987,12.27002,0,0.548783,1.852454,0.7928873,1.538934,1.461987,0,0,10.97692,0.7460469,0,0.7460469,-0.7460469,2.800006,20,0.223894,7.711847,0.6343098,5,1.538934
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.953091,5.953091,5,0,1.53,5.953091,35.66796,0,0,1.144965,2.123347,1.003254,0.9530913,0,0,11.80586,0,1.120093,0,1.120093,3.862619,27.59008,0.2239141,6.5484,1.698677,5,2.123347
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,3.033655,3.033655,4.81731,0,1.480126,3.033655,105.6167,0,0,0,3.204045,0,0,1.783655,1.694472,10.68577,1.008083,4.898517,0,4.898517,8.50976,60.78388,0.22391,3.33702,2.563236,5,4.212129
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,6.154574,6.154574,5,0,1.53,6.154574,66.29473,0,0,0,4.080158,1.215341,1.154574,0,0,5.787251,5.416749,2.864817,0,2.864817,11.22756,80.19672,0.2239151,6.770032,3.264127,5,9.496907
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,4.290402,4.290402,2.400357,0,0.8202976,4.290402,114.487,4.440892E-16,0,0,4.911954,1.989521,1.890045,0,0,2.922433,7.995084,2.922433,0,2.922433,14.00003,100,0.2238303,4.719443,3.929564,5,12.90704
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.649247,2.649247,0,0,0,2.649247,195.2668,2.384419,0,0,5.173101,2.788681,2.649247,0,0,0,10.62527,0,0,0,14.00003,100,0.2238303,2.914172,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.768404,5.768404,2.438404,0,0.8306844,5.768404,76.29593,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238303,6.345245,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.719432,3.719432,1.25,0,0.50625,3.719432,83.68655,0.513262,0,0,3.112664,2.599402,2.469432,0,0,0,10.62527,0,0,0,14.00003,100,0.2238303,4.091375,2.490131,5,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.8078673,0.8078673,0,0,0,0.8078673,247.8081,1.151574,0,0,2.001961,0.8503867,0.8078673,0,0,0,10.62527,0,0,0,14.00003,100,0.2238303,0.8886541,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,6.601439,6.601439,5,0,1.53,6.601439,22.58091,0,0,0,1.490665,1.685725,1.601439,0,0,0,10.62527,0,0.1950603,-0.1950603,13.79442,98.53135,0.2238303,7.261583,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,6.111249,6.111249,5,0,1.53,6.111249,11.40648,0,0,0,0.6970782,1.169736,1.111249,0,0,0.2167336,10.43021,0,0.4726579,-0.4726579,13.29619,94.9726,0.2238303,6.722374,0.5576625,5,11.12729
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.677781,2.677781,0,0,0,2.677781,2.769928,0,4.440892E-16,0,0.0741726,2.818716,2.677781,0,0,0.741909,9.957556,0,2.744544,-2.744544,10.40319,74.30833,0.2238303,2.945559,0.05933808,0,10.03173
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,6.029562,6.029562,5,0,1.53,6.029562,0,0,0,0,0,1.083749,1.029562,0,0,3.791402,7.213012,0,1.083749,-1.083749,9.260817,66.14855,0.2238303,6.632518,0,5,7.213012
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7880002,0.7880002,4.293263,0,1.337061,0.7880002,0,0,0,0,0,0,0,3.505263,3.33,4.995568,6.129263,3.33,0,3.33,12.41993,88.71362,0.2238796,0.8668003,0,5,6.129263
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2250707,0.2250707,0,0,0,0.2250707,0,0,0,0,0,0.2369165,0.2250707,0,0,1.665568,9.126263,0,0.2369165,-0.2369165,12.1702,86.92982,0.2238796,0.2475778,0,0,9.126263
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,1.031241,1.031241,0,0,0,1.031241,0,0,0,0,0,1.085516,1.031241,0,0,1.928809,8.889346,0,1.085516,-1.085516,11.02596,78.75674,0.2238796,1.134365,0,0,8.889346
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.828172,1.828172,0,0,0,1.828172,0,0,2.220446E-16,0,0,1.924392,1.828172,0,0,3.134938,7.80383,0,1.924392,-1.924392,8.997478,64.26757,0.2238796,2.010989,0,0,7.80383
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.8530183,0.8530183,0,0,0,0.8530183,0,0,1.110223E-16,0,0,0.897914,0.8530183,0,0,5.273151,5.879438,0,0.897914,-0.897914,8.050993,57.50698,0.2238796,0.9383201,0,0,5.879438
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.270833,4.981524,0,0,0,8.050993,57.50698,0.2238796,0,0,0,4.981524
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.883523,0.883523,0,0,0,0.883523,0,0,1.110223E-16,0,0,0.9300242,0.883523,0,0,6.270833,4.981524,0,0.9300242,-0.9300242,7.070662,50.50462,0.2238796,0.9718753,0,0,4.981524
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.412364,1.412364,0,0,0,1.412364,0,0,2.220446E-16,0,0,1.486699,1.412364,0,0,7.304193,4.0515,0,1.486699,-1.486699,5.503544,39.31095,0.2238796,1.5536,0,0,4.0515
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,1.076361,1.076361,0,0,0,1.076361,0,0,0,0,0,1.133012,1.076361,0,0,8.95608,2.564801,0,1.133012,-1.133012,4.309244,30.78025,0.2238796,1.183998,0,0,2.564801
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.21498,1.43179,0,0,0,4.309244,30.78025,0.2238796,0,0,0,1.43179
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.246844,1.246844,4.752107,0,1.462325,1.246844,1.999816,0,0,0,0.02493459,0,0,3.505263,3.33,10.21498,1.43179,3.354935,0,3.354935,7.492015,53.51428,0.2239658,1.371529,0.01994767,5,1.456724
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,6.860048,4.451231,3.656722,0,3.656722,10.96109,78.29331,0.2239285,0,0.2613777,5,4.777953
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.315959,1.315959,4.078316,0,1.27838,1.315959,22.46135,0,0,0,0.2955821,0,0,2.762357,2.624239,3.203326,7.74228,2.919821,0,2.919821,13.73107,98.07889,0.2239849,1.447555,0.2364657,5,8.037863
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,3.272113,3.272113,2.591809,0,0.872564,3.272113,30.5495,0,0,0,0.9996139,0.7161089,0.6803035,0,0,0.2835051,10.37012,0.2835051,0,0.2835051,14.00003,100,0.2239899,3.599324,0.7996911,5,11.36973
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.468907,3.468907,2.988535,0,0.98087,3.468907,14.57677,0,0,0,0.5056545,0.5056545,0.4803718,0,0,0,10.62527,0,0,0,14.00003,100,0.2239899,3.815797,0.4045236,5,11.13093
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,7.336689,7.336689,5,0,1.53,7.336689,3.724859,4.440892E-16,0,0,0.2732813,2.459673,2.336689,0,0,0,10.62527,0,2.186392,-2.186392,11.69537,83.53819,0.2239899,8.070358,0.2186251,5,10.89856
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,6.329581,6.329581,5,0,1.53,6.329581,5.414938,2.220446E-16,0,0,0.3427429,1.399559,1.329581,0,0,2.429324,8.438883,0,1.056816,-1.056816,10.58139,75.58118,0.2239899,6.962539,0.2741943,5,8.781626
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.788997,3.788997,5,0,1.53,3.788997,9.901689,0,0,0,0.3751747,0,0,1.211003,1.150452,3.603564,7.382067,1.525627,0,1.525627,12.02872,85.91929,0.2240269,4.167897,0.3001398,5,7.757241
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,6.58125,6.58125,5,0,1.53,6.58125,5.789661,0,0,0,0.381032,1.664473,1.58125,0,0,2.077937,8.755132,0,1.283441,-1.283441,10.67586,76.25598,0.2240269,7.239375,0.3048256,5,9.136164
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.423468,2.423468,5,0,1.53,2.423468,26.23391,0,0,0,0.6357705,0,0,2.576532,2.447705,3.503983,7.47169,3.083476,0,3.083476,13.6011,97.15052,0.2241025,2.665815,0.5086164,5,8.10746
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,3.222182,3.222182,3.434027,0,1.102489,3.222182,6.129764,0,0,0,0.1975121,0,0,0.211845,0.2012528,0.4205069,10.24682,0.3987649,0,0.3987649,13.9794,99.85267,0.2241113,3.5444,0.1580097,5,10.44433
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.770724,6.770724,5,0,1.53,6.770724,1.593499,0,8.881784E-16,0,0.1078914,1.86392,1.770724,0,0,0.02174199,10.60571,0,1.756029,-1.756029,12.12838,86.63115,0.2241113,7.447796,0.08631312,5,10.7136
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,0,0,0,0,0,0,0,0.05173282,0,0,0,0,1.972885,8.849678,0.05173282,0,0.05173282,12.17746,86.9817,0.2241081,0,0.04138626,0,8.901411
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,4.228392,4.228392,5,0,1.53,4.228392,0,0,0,0,0,0,0,0.7716084,0.733028,1.921152,8.896237,0.733028,0,0.733028,12.87287,91.94892,0.2241273,4.651231,0,5,8.896237
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.566792,5.566792,5,0,1.53,5.566792,0,0,0,0,0,0.5966236,0.5667924,0,0,1.188124,9.555963,0,0.5966236,-0.5966236,12.24398,87.45681,0.2241273,6.123472,0,5,9.555963
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.889599,6.889599,5,0,1.53,6.889599,0,0,0,0,0,1.989052,1.889599,0,0,1.851039,8.959339,0,1.989052,-1.989052,10.14733,72.4808,0.2241273,7.578559,0,5,8.959339
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.380011,1.380011,4.885274,0,1.49868,1.380011,0,0,0,0,0,0,0,3.505263,3.33,4.061097,6.970287,3.33,0,3.33,13.30645,95.04587,0.2242147,1.518012,0,5,6.970287
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7310969,9.967287,0,0,0,13.30645,95.04587,0.2242147,0,0,0,9.967287
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.08245543,0.08245543,0,0,0,0.08245543,0,0,1.387779E-17,0,0,0.08679519,0.08245543,0,0,0.7310969,9.967287,0,0.08679519,-0.08679519,13.21496,94.39237,0.2242147,0.09070097,0,0,9.967287
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.481466,1.481466,0,0,0,1.481466,0,0,2.220446E-16,0,0,1.559438,1.481466,0,0,0.827536,9.880492,0,1.559438,-1.559438,11.57117,82.65102,0.2242147,1.629612,0,0,9.880492
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6773489,0.6773489,0,0,0,0.6773489,0,0,1.110223E-16,0,0,0.7129988,0.6773489,0,0,2.560245,8.321054,0,0.7129988,-0.7129988,10.8196,77.2827,0.2242147,0.7450837,0,0,8.321054
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.279405,0.279405,0,0,0,0.279405,0,0,0,0,0,0.2941105,0.279405,0,0,3.352465,7.608055,0,0.2941105,-0.2941105,10.50958,75.06828,0.2242147,0.3073454,0,0,7.608055
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6672128,0.6672128,0,0,0,0.6672128,0,0,1.110223E-16,0,0,0.7023292,0.6672128,0,0,3.679255,7.313945,0,0.7023292,-0.7023292,9.76926,69.78029,0.2242147,0.733934,0,0,7.313945
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,2.019081,2.019081,0,0,0,2.019081,0,0,0,0,0,2.125349,2.019081,0,0,4.45962,6.611616,0,2.125349,-2.125349,7.528946,53.77808,0.2242147,2.220989,0,0,6.611616
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,0,0,0,0,0,0,0,0,0.03545025,0,0,0,0,6.821119,4.486267,0.03545025,0,0.03545025,7.562577,54.0183,0.2242125,0,0.0283602,0,4.521717
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,2.184322,2.184322,0,0,0,2.184322,14.3112,0,4.440892E-16,0,0.3126025,2.299286,2.184322,0,0,6.785669,4.518172,0,1.986683,-1.986683,5.468429,39.06013,0.2242125,2.402754,0.250082,0,4.830775
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,8.993095,2.531489,0.822747,0,0.822747,6.248955,44.63531,0.2241617,0,0.6581976,0,3.354236
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.612264,1.612264,0,0,0,1.612264,70.52715,0,2.220446E-16,0,1.137084,1.69712,1.612264,0,0,8.170348,3.271961,0,0.5600362,-0.5600362,5.658626,40.41867,0.2241617,1.773491,0.9096671,0,4.409045
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.728487,1.728487,0,0,0,1.728487,84.13006,0,0,0,1.454177,1.81946,1.728487,0,0,8.79261,2.711925,0,0.3652829,-0.3652829,5.273583,37.66838,0.2241617,1.901336,1.163342,0,4.166102
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,2.062255,2.062255,0,0,0,2.062255,17.34122,0,0,0,0.3576202,2.170794,2.062255,0,0,9.198481,2.346642,0,1.813174,-1.813174,3.36233,24.01659,0.2241617,2.26848,0.2860962,0,2.704262
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,2.09591,2.09591,4.993699,0,1.52828,2.09591,24.25601,0,0,0,0.5083841,0,0,2.897789,2.7529,11.21312,0.5334677,3.261284,0,3.261284,6.456255,46.11602,0.2242427,2.305501,0.4067073,5,1.041852
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,8.875073,8.33,5,0,1.53,8.33,11.2268,4.440892E-16,0.5450736,1.432581,0.9351922,3.505263,3.33,0,0,7.951834,3.468623,0,2.570071,-2.570071,3.747163,26.7654,0.2242427,9.762581,0.7481537,5,4.403816
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,2.102986,2.102986,5,0,1.53,2.102986,40.99993,0,0,0,0.8622229,0,0,2.897014,2.752163,10.80747,0.8985524,3.614386,0,3.614386,7.176071,51.25755,0.2243299,2.313285,0.6897783,5,1.760775
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.593055,1.593055,4.680547,0,1.442789,1.593055,38.90739,0,0,0,0.619816,0,0,3.087492,2.933117,7.193083,4.1515,3.552933,0,3.552933,10.54668,75.33327,0.2243968,1.75236,0.4958528,5,4.771316
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.494232,4.494232,5,0,1.53,4.494232,13.51813,0,0,0,0.6075363,0,0,0.5057683,0.4804799,3.640149,7.34914,1.088016,0,1.088016,11.57886,82.70599,0.22442,4.943655,0.486029,5,7.956676
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.175196,1.175196,0,0,0,1.175196,30.50207,0,2.220446E-16,0,0.3584591,1.237049,1.175196,0,0,2.552133,8.328355,0,0.8785896,-0.8785896,10.65275,76.0909,0.22442,1.292716,0.2867673,0,8.686813
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.799025,3.799025,5,0,1.53,3.799025,1.043222,0,0,0,0.03963227,0,0,1.200975,1.140926,3.528344,7.449765,1.180558,0,1.180558,11.77272,84.09071,0.2244504,4.178928,0.03170582,5,7.489397
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.776592,3.776592,5,0,1.53,3.776592,0,0,0,0,0,0,0,1.223408,1.162238,2.347785,8.512267,1.162238,0,1.162238,12.87532,91.96638,0.2244807,4.154251,0,5,8.512267
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.270082,3.270082,4.518027,0,1.398421,3.270082,0,0,0,0,0,0,0,1.247945,1.185548,1.185548,9.558281,1.185548,0,1.185548,14.00003,100,0.2245115,3.597091,0,5,9.558281
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,9.664488,8.33,5,0,1.53,8.33,0,0,1.334488,2.300936,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2245115,10.63094,0,5,10.62527
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3750267,0.3750267,3.88029,0,1.224319,0.3750267,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2245253,0.4125294,0,5,7.120011
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8975814,0.8975814,0,0,0,0.8975814,0,0,1.110223E-16,0,0,0.9448225,0.8975814,0,0,0.5647368,10.11701,0,0.9448225,-0.9448225,12.46834,89.0594,0.2245253,0.9873395,0,0,10.11701
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9958354,0.9958354,0,0,0,0.9958354,0,0,0,0,0,1.048248,0.9958354,0,0,1.61454,9.172189,0,1.048248,-1.048248,11.36339,81.16692,0.2245253,1.095419,0,0,9.172189
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.8183504,0.8183504,0,0,0,0.8183504,0,0,1.110223E-16,0,0,0.8614215,0.8183504,0,0,2.779259,8.12394,0,0.8614215,-0.8614215,10.45537,74.68108,0.2245253,0.9001854,0,0,8.12394
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.852469,1.852469,0,0,0,1.852469,0,0,0,0,0,1.949968,1.852469,0,0,3.736394,7.262519,0,1.949968,-1.949968,8.399927,59.99936,0.2245253,2.037716,0,0,7.262519
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1818416,0.1818416,0,0,0,0.1818416,0,0,0,0,0,0.1914122,0.1818416,0,0,5.903025,5.312552,0,0.1914122,-0.1914122,8.198161,58.55817,0.2245253,0.2000258,0,0,5.312552
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.799881,1.799881,0,0,0,1.799881,0,0,2.220446E-16,0,0,1.894611,1.799881,0,0,6.115705,5.12114,0,1.894611,-1.894611,6.201065,44.29324,0.2245253,1.979869,0,0,5.12114
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,2.137506,2.137506,0,0,0,2.137506,0,0,0,0,0,2.250007,2.137506,0,0,8.220828,3.226529,0,2.250007,-2.250007,3.82935,27.35244,0.2245253,2.351257,0,0,3.226529
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7902384,0.7902384,0,0,0,0.7902384,9.720662,0,1.110223E-16,0,0.07681641,0.8318299,0.7902384,0,0,10.72084,0.9765217,0,0.7550135,-0.7550135,3.033496,21.66778,0.2245253,0.8692623,0.06145313,0,1.053338
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.907974,1.907974,5,0,1.53,1.907974,26.07199,0,0,0,0.4974468,0,0,3.092026,2.937425,11.55974,0.2215082,3.434872,0,3.434872,6.292101,44.94349,0.2246103,2.098771,0.3979574,5,0.718955
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.351991,1.351991,4.615697,0,1.425085,1.351991,115.8538,0,0,0,1.566333,0,0,3.263706,3.100521,8.124868,3.312893,4.666854,0,4.666854,10.71947,76.56747,0.2246028,1.48719,1.253067,5,4.879226
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,2.07008,2.07008,3.240863,0,1.049756,2.07008,107.5133,0,0,0,2.225611,0,0,1.170783,1.112244,3.458014,7.513062,3.337855,0,3.337855,13.88603,99.18577,0.2245629,2.277088,1.780489,5,9.738672
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,2.561779,0,0,2.681938,0,0,0,0,0.1201593,10.51713,0.1201593,0,0.1201593,14.00003,100,0.2245556,0,2.14555,0,13.19907
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.881485,2.881485,0,0,0,2.881485,109.7354,0.1288667,0,0,3.162009,3.033143,2.881485,0,0,0,10.62527,0,0,0,14.00003,100,0.2245556,3.169634,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245556,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245556,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,0,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245556,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.40308,3.40308,1.825061,0,0.6632416,3.40308,48.81086,0,4.440892E-16,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2245556,3.743388,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.840672,2.840672,0,0,0,2.840672,46.46727,0,0,0,1.319983,2.990181,2.840672,0,0,0,10.62527,0,1.670199,-1.670199,12.23948,87.42471,0.2245556,3.12474,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.642905,5.642905,5,0,1.53,5.642905,17.66174,0,0,0,0.9966353,0.6767422,0.6429051,0,0,1.855776,8.955075,0.3198931,0,0.3198931,12.54296,89.5924,0.2245611,6.207196,0.7973082,5,9.951711
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,1.535883,9.242979,0.05657307,0,0.05657307,12.59663,89.97575,0.2245576,0,0.04525845,0,9.299552
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.9294556,0.9294556,0,0,0,0.9294556,0,0,1.110223E-16,0,0,0.9783743,0.9294556,0,0,1.47931,9.293895,0,0.9783743,-0.9783743,11.56533,82.60937,0.2245576,1.022401,0,0,9.293895
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,5.015782,5.015782,5,0,1.53,5.015782,0,0,0,0,0,0.01661282,0.01578218,0,0,2.566393,8.31552,0,0.01661282,-0.01661282,11.54782,82.48428,0.2245576,5.51736,0,5,8.31552
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,9.168616,8.33,5,0,1.53,8.33,0,0,0.8386164,1.755478,0,3.505263,3.33,0,0,2.584852,8.298908,0,3.505263,-3.505263,7.852951,56.0924,0.2245576,10.08548,0,5,8.298908
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,1.065575,1.065575,4.570837,0,1.412839,1.065575,0,0,0,0,0,0,0,3.505263,3.33,6.479588,4.793645,3.33,0,3.33,11.01207,78.65746,0.2246285,1.172132,0,5,4.793645
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.168146,1.168146,4.483502,0,1.388996,1.168146,0,0,0,0,0,0,0,3.315356,3.149588,3.149588,7.790645,3.149588,0,3.149588,14.00003,100,0.2247031,1.28496,0,5,7.790645
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.15904,1.15904,0,0,0,1.15904,0,0,0,0,0,1.220042,1.15904,0,0,0,10.62527,0,1.220042,-1.220042,12.71399,90.81404,0.2247031,1.274944,0,0,10.62527
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.238775,1.238775,0,0,0,1.238775,0,0,2.220446E-16,0,0,1.303974,1.238775,0,0,1.355602,9.405232,0,1.303974,-1.303974,11.33948,80.99613,0.2247031,1.362653,0,0,9.405232
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804462,8.101258,0,0,0,11.33948,80.99613,0.2247031,0,0,0,8.101258
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.804462,8.101258,0,0,0,11.33948,80.99613,0.2247031,0,0,0,8.101258
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3657075,0.3657075,0,0,0,0.3657075,0,0,0,0,0,0.3849552,0.3657075,0,0,2.804462,8.101258,0,0.3849552,-0.3849552,10.9337,78.09772,0.2247031,0.4022782,0,0,8.101258
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.406495,1.406495,0,0,0,1.406495,0,0,0,0,0,1.480521,1.406495,0,0,3.23219,7.716303,0,1.480521,-1.480521,9.373097,66.95056,0.2247031,1.547144,0,0,7.716303
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4568875,0.4568875,0,0,0,0.4568875,8.089973,0,5.551115E-17,0,0.03696208,0.4809342,0.4568875,0,0,4.877213,6.235782,0,0.4439721,-0.4439721,8.905109,63.6078,0.2247031,0.5025763,0.02956966,0,6.272744
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,2.183044,2.183044,0,0,0,2.183044,36.35518,0,4.440892E-16,0,0.7936495,2.297941,2.183044,0,0,5.370516,5.79181,0,1.504292,-1.504292,7.319447,52.28166,0.2247031,2.401348,0.6349196,0,6.585459
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.990961,3.990961,5,0,1.53,3.990961,33.20594,0,0,0,1.325236,0,0,1.009039,0.9585869,7.041951,4.287519,2.283823,0,2.283823,9.486072,67.75751,0.2247508,4.390057,1.060189,5,5.612754
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,3.505263,0,1.121937,0,0,0,0,0,1.047343,0,0,3.505263,3.33,4.758128,6.342959,4.377343,0,4.377343,13.63878,97.41969,0.2246691,0,0.8378744,5,7.390302
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,3.088276,3.088276,1.436401,0,0.5571375,3.088276,68.6338,0,0,0,2.119601,1.738816,1.651875,0,0,0.3807852,10.28257,0.3807852,0,0.3807852,14.00003,100,0.2246612,3.397104,1.695681,5,12.40217
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,2.413637,0,0,2.413637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246612,0,1.93091,0,13.03891
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.528139,1.528139,0,0,0,1.528139,166.1725,0.9307798,0,0,2.539347,1.608567,1.528139,0,0,0,10.62527,0,0,0,14.00003,100,0.2246612,1.680953,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.332271,2.332271,0,0,0,2.332271,89.65597,0,0,0,2.09102,2.455022,2.332271,0,0,0,10.62527,0,0.364002,-0.364002,13.61634,97.25935,0.2246612,2.565498,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.644298,3.644298,3.201897,0,1.039118,3.644298,23.87654,0,0,0,0.870132,0.4656854,0.4424011,0,0,0.4044467,10.26127,0.4044467,0,0.4044467,14.00003,100,0.2246682,4.008728,0.6961057,5,11.1314
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.54983,1.54983,0,0,0,1.54983,51.78436,0,0,0,0.8025696,1.6314,1.54983,0,0,0,10.62527,0,0.8288306,-0.8288306,13.12636,93.75955,0.2246682,1.704813,0.6420557,0,11.42784
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,5.057318,5.057318,4.987047,0,1.526464,5.057318,19.67233,0,0,0,0.9948925,0.07396956,0.07027108,0,0,0.9209229,9.796444,0.9209229,0,0.9209229,14.00003,100,0.2246841,5.56305,0.795914,5,10.79134
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,5.064545,5.064545,4.854695,0,1.490332,5.064545,4.361587,0,0,0,0.2208945,0.2208945,0.2098498,0,0,0,10.62527,0,0,0,14.00003,100,0.2246841,5.570999,0.1767156,5,10.84617
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,1.043085,1.043085,0,0,0,1.043085,0,0,0,0,0,1.097984,1.043085,0,0,0,10.62527,0,1.097984,-1.097984,12.84265,91.73304,0.2246841,1.147393,0,0,10.62527
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.910844,2.910844,0,0,0,2.910844,0,0,0,0,0,3.064046,2.910844,0,0,1.219982,9.52729,0,3.064046,-3.064046,9.612864,68.66318,0.2246841,3.201928,0,0,9.52729
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.238776,2.238776,0,0,0,2.238776,0,0,4.440892E-16,0,0,2.356606,2.238776,0,0,4.624477,6.463244,0,2.356606,-2.356606,7.128783,50.91977,0.2246841,2.462653,0,0,6.463244
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.996731,3.996731,5,0,1.53,3.996731,0,0,0,0,0,0,0,1.003269,0.9531057,7.242929,4.106638,0.9531057,0,0.9531057,8.032978,57.3783,0.2247087,4.396404,0,5,4.106638
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,1.007582,1.007582,4.512846,0,1.397007,1.007582,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.289823,4.964434,3.33,0,3.33,11.19209,79.94337,0.2247743,1.108341,0,5,4.964434
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.259167,1.259167,4.374771,0,1.359312,1.259167,0,0,0,0,0,0,0,3.115603,2.959823,2.959823,7.961433,2.959823,0,2.959823,14.00003,100,0.2248504,1.385084,0,5,7.961433
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.9714009,0.9714009,0,0,0,0.9714009,0,0,1.110223E-16,0,0,1.022527,0.9714009,0,0,0,10.62527,0,1.022527,-1.022527,12.92219,92.30117,0.2248504,1.068541,0,0,10.62527
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3337528,0.3337528,0,0,0,0.3337528,0,0,5.551115E-17,0,0,0.3513187,0.3337528,0,0,1.136141,9.602747,0,0.3513187,-0.3513187,12.55187,89.65601,0.2248504,0.3671281,0,0,9.602747
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.526495,9.251429,0,0,0,12.55187,89.65601,0.2248504,0,0,0,9.251429
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.9990911,0.9990911,0,0,0,0.9990911,0,0,1.110223E-16,0,0,1.051675,0.9990911,0,0,1.526495,9.251429,0,1.051675,-1.051675,11.4433,81.73772,0.2248504,1.099,0,0,9.251429
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.695023,8.199754,0,0,0,11.4433,81.73772,0.2248504,0,0,0,8.199754
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.9121986,0.9121986,0,0,0,0.9121986,0,0,1.110223E-16,0,0,0.9602091,0.9121986,0,0,2.695023,8.199754,0,0.9602091,-0.9602091,10.43116,74.5081,0.2248504,1.003418,0,0,8.199754
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4782349,0.4782349,0,0,0,0.4782349,22.33072,0,0,0,0.1067933,0.5034052,0.4782349,0,0,3.761922,7.239544,0,0.3966119,-0.3966119,10.01309,71.52193,0.2248504,0.5260584,0.08543463,0,7.346338
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,2.168332,2.168332,0,0,0,2.168332,52.49856,0,0,0,1.138343,2.282454,2.168332,0,0,4.202602,6.842932,0,1.144112,-1.144112,8.807091,62.90766,0.2248504,2.385165,0.9106745,0,7.981276
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,0,0,0,2.495298,0,0,0,0,5.473837,5.698821,2.495298,0,2.495298,11.17434,79.81654,0.224698,0,1.996239,0,8.194119
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,3.181262,3.181262,3.100792,0,1.011516,3.181262,96.2902,0,0,0,3.063244,0.08470543,0.08047016,0,0,2.978539,7.94459,2.978539,0,2.978539,14.00003,100,0.2246688,3.499389,2.450595,5,11.00783
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.940761,4.940761,1.610761,0,0.6047376,4.940761,82.68948,0.5802259,0,0,4.085489,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,5.434837,3.268391,5,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.598865,4.598865,1.268865,0,0.5114,4.598865,104.1875,1.286178,0,0,4.791441,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,5.058751,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.677301,2.677301,0,0,0,2.677301,179.904,1.998359,0,0,4.816571,2.818211,2.677301,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,2.945031,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.474548,3.474548,1.25,0,0.50625,3.474548,97.30598,1.039314,0,0,3.380943,2.341629,2.224548,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,3.822002,2.704754,5,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,3.031332,3.031332,1.25,0,0.50625,3.031332,99.59091,1.143845,0,0,3.018931,1.875086,1.781332,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,3.334465,2.415145,5,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,1.104364,1.104364,0,0,0,1.104364,167.9478,0.6922668,0,0,1.854756,1.162489,1.104364,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,1.214801,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.400277,0.400277,0,0,0,0.400277,152.6635,0.1897325,0,0,0.6110768,0.4213443,0.400277,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,0.4403047,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,3.208942,3.208942,3.208942,0,1.041041,3.208942,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246688,3.529837,0,5,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,6.151248,6.151248,5,0,1.53,6.151248,0,0,0,0,0,1.21184,1.151248,0,0,0,10.62527,0,1.21184,-1.21184,12.72264,90.87579,0.2246688,6.766373,0,5,10.62527
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,8.215902,8.215902,5,0,1.53,8.215902,0,0,0,0.7074925,0,3.38516,3.215902,0,0,1.346489,9.413434,0,3.38516,-3.38516,9.154365,65.38818,0.2246688,9.037493,0,5,9.413434
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003644125,0.0003644125,3.505628,0,1.122036,0.0003644125,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.107778,6.028274,3.33,0,3.33,12.31348,87.95325,0.2246514,0.0004008537,0,5,6.028274
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777778,9.025274,0,0,0,12.31348,87.95325,0.2246514,0,0,0,9.025274
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.4318597,0.4318597,0,0,0,0.4318597,0,0,5.551115E-17,0,0,0.4545891,0.4318597,0,0,1.777778,9.025274,0,0.4545891,-0.4545891,11.8343,84.53055,0.2246514,0.4750456,0,0,9.025274
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.880885,0.880885,0,0,0,0.880885,0,0,1.110223E-16,0,0,0.9272473,0.880885,0,0,2.282877,8.570684,0,0.9272473,-0.9272473,10.8569,77.5491,0.2246514,0.9689735,0,0,8.570684
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.313152,7.643437,0,0,0,10.8569,77.5491,0.2246514,0,0,0,7.643437
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.6612285,0.6612285,0,0,0,0.6612285,0,0,1.110223E-16,0,0,0.6960301,0.6612285,0,0,3.313152,7.643437,0,0.6960301,-0.6960301,10.12322,72.30854,0.2246514,0.7273514,0,0,7.643437
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.930583,1.930583,0,0,0,1.930583,0,0,2.220446E-16,0,0,2.032193,1.930583,0,0,4.086519,6.947407,0,2.032193,-2.032193,7.981096,57.00772,0.2246514,2.123642,0,0,6.947407
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.6332972,0.6332972,0,0,0,0.6332972,0,0,1.110223E-16,0,0,0.6666287,0.6332972,0,0,6.344511,4.915215,0,0.6666287,-0.6666287,7.278408,51.98853,0.2246514,0.6966269,0,0,4.915215
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.430588,1.430588,0,0,0,1.430588,9.408681,0,2.220446E-16,0,0.1345995,1.505883,1.430588,0,0,7.085209,4.248586,0,1.371283,-1.371283,5.832949,41.66384,0.2246514,1.573647,0.1076796,0,4.383185
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.6190324,0.6190324,0,0,0,0.6190324,160.6495,0,0,0,0.9944724,0.6516131,0.6190324,0,0,8.608857,2.877303,0.3428594,0,0.3428594,6.158214,43.98716,0.2246305,0.6809356,0.7955779,0,3.871775
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,3.029645,3.029645,5,0,1.53,3.029645,57.73716,0,0,0,1.749231,0,0,1.970355,1.871837,8.265998,3.185876,3.621068,0,3.621068,9.593461,68.52458,0.2247086,3.332609,1.399385,5,4.935107
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,5.271594,5.271594,5,0,1.53,5.271594,45.68033,0,0,0,2.408081,0.2858878,0.2715935,0,0,4.644929,6.444838,2.122193,0,2.122193,11.60675,82.9052,0.2247451,5.798753,1.926465,5,8.852919
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.739529,2.739529,0,0,0,2.739529,110.8819,0,0,0,3.037641,2.883715,2.739529,0,0,2.522736,8.354812,0.1539259,0,0.1539259,11.75278,83.94824,0.2247357,3.013482,2.430113,0,11.39245
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.882167,2.882167,0,0,0,2.882167,113.2224,0,0,0,3.263258,3.03386,2.882167,0,0,2.36881,8.493345,0.2293975,0,0.2293975,11.9704,85.50271,0.2247218,3.170384,2.610606,0,11.7566
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,1.072462,1.072462,0,0,0,1.072462,359.6539,0.588833,0,0,3.857153,1.128908,1.072462,0,0,2.139413,8.699803,2.139413,0,2.139413,14.00003,100,0.2245917,1.179709,3.085723,0,12.55696
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.472488,1.472488,0,0,0,1.472488,249.6427,2.12597,0,0,3.675957,1.549987,1.472488,0,0,0,10.62527,0,0,0,14.00003,100,0.2245917,1.619737,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.941072,3.941072,1.25,0,0.50625,3.941072,95.60249,0.9350559,0,0,3.767763,2.832707,2.691072,0,0,0,10.62527,0,0,0,14.00003,100,0.2245917,4.335179,3.01421,5,14.39304
