Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,6.273767,6.273767,3.377652,0,1.087099,6.273767,48.59189,0,0,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2245917,6.901144,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245917,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.669592,3.669592,2.844866,0,0.9416483,3.669592,23.65749,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2245917,4.036552,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.585423,5.585423,5,0,1.53,5.585423,0,0,0,0,0,0.616234,0.5854223,0,0,0,10.62527,0,0.616234,-0.616234,13.35046,95.36024,0.2245917,6.143965,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.596325,2.596325,0,0,0,2.596325,0,0,0,0,0,2.732974,2.596325,0,0,0.6847045,10.00904,0,2.732974,-2.732974,10.46965,74.78308,0.2245917,2.855958,0,0,10.00904
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.510767,3.510767,5,0,1.53,3.510767,0,-2.220446E-16,0,0,0,0,0,1.489233,1.414771,3.721342,7.276066,1.414771,0,1.414771,11.81182,84.37,0.224628,3.861844,0,5,7.276066
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306571,8.54936,0,0,0,11.81182,84.37,0.224628,0,0,0,8.54936
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.4157277,0.4157277,0,0,0,0.4157277,0,0,0,0,0,0.4376081,0.4157277,0,0,2.306571,8.54936,0,0.4376081,-0.4376081,11.35054,81.07515,0.224628,0.4573005,0,0,8.54936
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.8220343,0.8220343,0,0,0,0.8220343,0,0,1.110223E-16,0,0,0.8652993,0.8220343,0,0,2.792802,8.111753,0,0.8652993,-0.8652993,10.43844,74.56012,0.224628,0.9042377,0,0,8.111753
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.754246,7.246453,0,0,0,10.43844,74.56012,0.224628,0,0,0,7.246453
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.7181278,0.7181278,0,0,0,0.7181278,0,0,1.110223E-16,0,0,0.755924,0.7181278,0,0,3.754246,7.246453,0,0.755924,-0.755924,9.641623,68.86861,0.224628,0.7899405,0,0,7.246453
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2891935,0.2891935,0,0,0,0.2891935,0,0,5.551115E-17,0,0,0.3044142,0.2891935,0,0,4.594162,6.490529,0,0.3044142,-0.3044142,9.320743,66.5766,0.224628,0.3181129,0,0,6.490529
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2428242,0.2428242,0,0,0,0.2428242,0,0,5.551115E-17,0,0,0.2556044,0.2428242,0,0,4.932399,6.186115,0,0.2556044,-0.2556044,9.051312,64.6521,0.224628,0.2671066,0,0,6.186115
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.7523639,0.7523639,0,0,0,0.7523639,0,0,1.110223E-16,0,0,0.791962,0.7523639,0,0,5.216404,5.93051,0,0.791962,-0.791962,8.216511,58.68925,0.224628,0.8276002,0,0,5.93051
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.6296239,0.6296239,0,0,0,0.6296239,0,0,0,0,0,0.662762,0.6296239,0,0,6.096362,5.138548,0,0.662762,-0.662762,7.517899,53.69917,0.224628,0.6925863,0,0,5.138548
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.6258243,0.6258243,0,0,0,0.6258243,15.31907,0,1.110223E-16,0,0.09587047,0.6587624,0.6258243,0,0,6.832764,4.475786,0,0.562892,-0.562892,6.924558,49.46103,0.224628,0.6884067,0.07669637,0,4.571657
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.969141,3.969141,5,0,1.53,3.969141,6.610469,0,0,0,0.2623789,0,0,1.030858,0.9793155,7.4582,3.912894,1.241694,0,1.241694,8.102533,57.87512,0.2246575,4.366056,0.2099031,5,4.175273
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.411611,1.411611,4.643834,0,1.432767,1.411611,51.47876,0,0,0,0.7266799,0,0,3.232223,3.070612,6.216506,5.030419,3.797292,0,3.797292,11.70496,83.60669,0.2247051,1.552772,0.5813439,5,5.757099
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.512597,3.512597,5,0,1.53,3.512597,13.64667,0,0,0,0.4793527,0,0,1.487403,1.413033,2.419214,8.447982,1.892385,0,1.892385,13.50023,96.43005,0.2247494,3.863857,0.3834821,5,8.927335
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,6.334815,6.334815,5,0,1.53,6.334815,17.02724,0,0,0,1.078644,1.405068,1.334815,0,0,0.5268282,10.15113,0,0.3264244,-0.3264244,13.15615,93.97234,0.2247494,6.968297,0.8629152,5,11.22977
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,4.09337,4.09337,3.707825,0,1.177236,4.09337,31.64528,0,0,0,1.295358,0.4058365,0.3855447,0,0,0.8895219,9.824704,0.8895219,0,0.8895219,14.00003,100,0.2247646,4.502707,1.036287,5,11.12006
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.383374,1.383374,0,0,0,1.383374,256.0287,2.085652,0,0,3.541835,1.456183,1.383374,0,0,0,10.62527,0,0,0,14.00003,100,0.2247646,1.521711,2.833468,0,14.16711
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,7.17042,7.17042,4.368636,0,1.357638,7.17042,41.13073,0,0,0,2.949246,2.949246,2.801784,0,0,0,10.62527,0,0,0,14.00003,100,0.2247646,7.887461,2.359397,5,13.57452
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.940686,3.940686,2.241174,0,0.7768406,3.940686,45.39716,0,0,0,1.78896,1.78896,1.699512,0,0,0,10.62527,0,0,0,14.00003,100,0.2247646,4.334754,1.431168,5,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.695629,1.695629,0,0,0,1.695629,64.34438,0,0,0,1.091042,1.784873,1.695629,0,0,0,10.62527,0,0.6938307,-0.6938307,13.26867,94.776,0.2247646,1.865192,0.8728336,0,11.71632
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,5.325319,5.325319,4.858015,0,1.491238,5.325319,23.71355,0,0,0,1.262822,0.4918993,0.4673043,0,0,0.7709231,9.931443,0.7709231,0,0.7709231,14.00003,100,0.2247778,5.857851,1.010258,5,11.19427
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,4.008499,4.008499,3.255916,0,1.053865,4.008499,19.76282,0,0,0,0.7921926,0.7921926,0.752583,0,0,0,10.62527,0,0,0,14.00003,100,0.2247778,4.409349,0.6337541,5,11.41747
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.551838,5.551838,5,0,1.53,5.551838,0,0,0,0,0,0.5808821,0.551838,0,0,0,10.62527,0,0.5808821,-0.5808821,13.38772,95.62641,0.2247778,6.107022,0,5,10.62527
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.843242,3.843242,4.522636,0,1.39968,3.843242,0,0,0,0,0,0,0,0.6793942,0.6454245,0.6454245,10.04439,0.6454245,0,0.6454245,14.00003,100,0.2247943,4.227566,0,5,10.04439
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.401986,2.401986,0,0,0,2.401986,0,0,4.440892E-16,0,0,2.528406,2.401986,0,0,0,10.62527,0,2.528406,-2.528406,11.33485,80.96308,0.2247943,2.642185,0,0,10.62527
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.175886,1.175886,0,0,0,1.175886,0,0,2.220446E-16,0,0,1.237774,1.175886,0,0,2.80934,8.096868,0,1.237774,-1.237774,10.03012,71.64361,0.2247943,1.293474,0,0,8.096868
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3702214,0.3702214,0,0,0,0.3702214,0,0,5.551115E-17,0,0,0.3897068,0.3702214,0,0,4.184645,6.859093,0,0.3897068,-0.3897068,9.619338,68.70942,0.2247943,0.4072436,0,0,6.859093
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.195368,2.195368,0,0,0,2.195368,0,0,0,0,0,2.310913,2.195368,0,0,4.617653,6.469387,0,2.310913,-2.310913,7.183421,51.31005,0.2247943,2.414905,0,0,6.469387
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.400824,1.400824,0,0,0,1.400824,0,0,2.220446E-16,0,0,1.474552,1.400824,0,0,7.185334,4.158473,0,1.474552,-1.474552,5.629107,40.20783,0.2247943,1.540906,0,0,4.158473
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.245155,1.245155,0,0,0,1.245155,0,0,2.220446E-16,0,0,1.31069,1.245155,0,0,8.823725,2.683922,0,1.31069,-1.31069,4.247519,30.33936,0.2247943,1.369671,0,0,2.683922
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5661472,0.5661472,0,0,0,0.5661472,0,0,0,0,0,0.5959445,0.5661472,0,0,10.28005,1.373232,0,0.5959445,-0.5959445,3.619339,25.85237,0.2247943,0.622762,0,0,1.373232
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,1.007197,1.007197,4.512461,0,1.396902,1.007197,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.94221,0.7772874,3.33,0,3.33,6.778454,48.41743,0.2248592,1.107917,0,5,0.7772874
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7745094,0.7745094,4.279773,0,1.333378,0.7745094,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.612207,3.774287,3.33,0,3.33,9.93757,70.9825,0.224905,0.8519604,0,5,3.774287
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4364519,0.4364519,3.941715,0,1.241088,0.4364519,0,0,0,0,0,0,0,3.505263,3.33,4.282207,6.771287,3.33,0,3.33,13.09668,93.54756,0.2249232,0.4800971,0,5,6.771287
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.8763943,0.8763943,0,0,0,0.8763943,18.78985,0,0,0,0.1646732,0.9225203,0.8763943,0,0,0.9522075,9.768288,0,0.7578471,-0.7578471,12.29784,87.84157,0.2249232,0.9640337,0.1317385,0,9.932961
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.758933,5.758933,5,0,1.53,5.758933,18.52801,0,0,0,1.067016,0.7988771,0.7589332,0,0,1.79426,9.01044,0.2681386,0,0.2681386,12.55222,89.65855,0.2249278,6.334826,0.8536125,5,10.07746
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.374821,1.374821,0,0,0,1.374821,169.7868,0,0,0,2.334265,1.44718,1.374821,0,0,1.526121,9.251765,0.8870854,0,0.8870854,13.39379,95.6697,0.2248741,1.512303,1.867412,0,11.58603
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.4069711,0.4069711,0,0,0,0.4069711,833.0837,2.322983,0,0,3.390409,0.4283906,0.4069711,0,0,0.6390359,10.05014,0.6390359,0,0.6390359,14.00003,100,0.2248355,0.4476682,2.712327,0,13.44055
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,3.013772,3.013772,0,0,0,3.013772,120.5578,0.4609468,0,0,3.633339,3.172392,3.013772,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,3.31515,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.2215785,0.2215785,0,0,0,0.2215785,2015.156,4.231912,0,0,4.465152,0.2332405,0.2215785,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,0.2437364,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.4423117,0.4423117,0,0,0,0.4423117,979.2703,3.865836,0,0,4.331427,0.4655913,0.4423117,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,0.4865429,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.887418,1.887418,0,0,0,1.887418,224.8318,2.256761,0,0,4.243517,1.986756,1.887418,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,2.07616,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.715314,2.715314,0,0,0,2.715314,132.4106,0.7371377,0,0,3.595363,2.858225,2.715314,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,2.986845,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.444091,3.444091,1.347689,0,0.532919,3.444091,64.0732,0,0,0,2.20674,2.20674,2.096403,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,3.7885,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2248355,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1442494,0.1442494,0,0,0,0.1442494,0,0,0,0,0,0.1518414,0.1442494,0,0,0,10.62527,0,0.1518414,-0.1518414,13.83997,98.85675,0.2248355,0.1586743,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.76098,6.76098,5,0,1.53,6.76098,0,0,0,0,0,1.853663,1.76098,0,0,0.1687127,10.47343,0,1.853663,-1.853663,11.88604,84.90012,0.2248355,7.437078,0,5,10.47343
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.228339,8.619769,0,0,0,11.88604,84.90012,0.2248355,0,0,0,8.619769
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.5233225,0.5233225,0,0,0,0.5233225,0,0,0,0,0,0.5508658,0.5233225,0,0,2.228339,8.619769,0,0.5508658,-0.5508658,11.30538,80.75253,0.2248355,0.5756547,0,0,8.619769
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8898233,0.8898233,0,0,0,0.8898233,0,0,1.110223E-16,0,0,0.9366561,0.8898233,0,0,2.840412,8.068904,0,0.9366561,-0.9366561,10.31805,73.70024,0.2248355,0.9788057,0,0,8.068904
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.881141,7.132247,0,0,0,10.31805,73.70024,0.2248355,0,0,0,7.132247
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.299458,1.299458,0,0,0,1.299458,0,0,0,0,0,1.36785,1.299458,0,0,3.881141,7.132247,0,1.36785,-1.36785,8.876214,63.4014,0.2248355,1.429404,0,0,7.132247
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.400974,5.764397,0,0,0,8.876214,63.4014,0.2248355,0,0,0,5.764397
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.8321627,0.8321627,0,0,0,0.8321627,0,0,1.110223E-16,0,0,0.8759608,0.8321627,0,0,5.400974,5.764397,0,0.8759608,-0.8759608,7.95287,56.8061,0.2248355,0.915379,0,0,5.764397
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.462701,1.462701,0,0,0,1.462701,0,0,2.220446E-16,0,0,1.539685,1.462701,0,0,6.374264,4.888436,0,1.539685,-1.539685,6.329899,45.21347,0.2248355,1.608971,0,0,4.888436
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.919796,0.919796,0,0,0,0.919796,0,0,1.110223E-16,0,0,0.9682063,0.919796,0,0,8.085026,3.348751,0,0.9682063,-0.9682063,5.30932,37.92364,0.2248355,1.011776,0,0,3.348751
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.511924,0.511924,0,0,0,0.511924,25.3218,0,0,0,0.1296284,0.5388674,0.511924,0,0,9.16081,2.380545,0,0.409239,-0.409239,4.877944,34.84239,0.2248355,0.5631164,0.1037027,0,2.510173
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,8.344654,7.632125,5,0,1.53,7.632125,10.47353,0,0.7125286,2.154502,0.7993526,2.770658,2.632125,0,0,9.61552,1.971306,0,1.971306,-1.971306,2.800006,20,0.2248355,9.179119,0.6394821,5,2.770658
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.620504,4.620504,5,0,1.53,4.620504,39.34344,0,0,0,1.817865,0,0,0.3794956,0.3605208,11.80586,0,2.178386,0,2.178386,4.866604,34.76139,0.2248756,5.082555,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,1.108806,1.108806,4.614069,0,1.424641,1.108806,292.3681,0,0,0,3.241795,0,0,3.505263,3.33,9.627474,1.960547,6.571795,0,6.571795,11.10116,79.29381,0.2247529,1.219687,2.593436,5,5.202342
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.500833,4.500833,3.415919,0,1.097546,4.500833,93.26483,0,0,0,4.197694,1.142015,1.084914,0,0,3.05568,7.875163,3.05568,0,3.05568,14.00003,100,0.2247449,4.950916,3.358155,5,12.07286
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.431191,2.431191,0,0,0,2.431191,152.7814,1.155258,0,0,3.714407,2.559149,2.431191,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,2.67431,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.466455,1.466455,0,0,0,1.466455,247.1467,2.080658,0,0,3.624294,1.543636,1.466455,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,1.6131,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,4.209325,4.209325,1.25,0,0.50625,4.209325,102.6657,1.206454,0,0,4.321533,3.115079,2.959325,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,4.630258,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,7.6446,7.6446,4.3146,0,1.342886,7.6446,56.14773,0.7870062,0,0.07906037,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,8.40906,3.433815,5,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.482106,4.482106,1.373839,0,0.5400581,4.482106,72.99827,4.440892E-16,0,0,3.27186,3.27186,3.108267,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,4.930317,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.714675,4.714675,2.865695,0,0.9473347,4.714675,41.28164,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2247449,5.186143,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.25441,1.25441,0,0,0,1.25441,86.2524,0,0,0,1.081959,1.320431,1.25441,0,0,0,10.62527,0,0.2384728,-0.2384728,13.74866,98.20448,0.2247449,1.379851,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.592106,7.592106,5,0,1.53,7.592106,0,0,8.881784E-16,0.02131657,0,2.728533,2.592106,0,0,0.2649698,10.3868,0,2.728533,-2.728533,10.87253,77.66077,0.2247449,8.351316,0,5,10.3868
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.186496,2.186496,5,0,1.53,2.186496,0,0,0,0,0,0,0,2.813504,2.672829,3.296673,7.658269,2.672829,0,2.672829,13.4082,95.77265,0.2248126,2.405146,0,5,7.658269
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.9648376,0.9648376,0,0,0,0.9648376,0,0,1.110223E-16,0,0,1.015618,0.9648376,0,0,0.623844,10.06381,0,1.015618,-1.015618,12.33764,88.12584,0.2248126,1.061321,0,0,10.06381
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.508861,2.508861,0,0,0,2.508861,0,0,4.440892E-16,0,0,2.640907,2.508861,0,0,1.752309,9.048196,0,2.640907,-2.640907,9.553882,68.24187,0.2248126,2.759748,0,0,9.048196
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.510816,1.510816,0,0,0,1.510816,0,0,0,0,0,1.590333,1.510816,0,0,4.68665,6.40729,0,1.590333,-1.590333,7.877523,56.26791,0.2248126,1.661898,0,0,6.40729
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.223805,1.223805,0,0,0,1.223805,0,0,2.220446E-16,0,0,1.288216,1.223805,0,0,6.453686,4.816957,0,1.288216,-1.288216,6.519625,46.56865,0.2248126,1.346186,0,0,4.816957
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3911314,0.3911314,0,0,0,0.3911314,0,0,5.551115E-17,0,0,0.4117173,0.3911314,0,0,7.885037,3.52874,0,0.4117173,-0.4117173,6.085636,43.46874,0.2248126,0.4302446,0,0,3.52874
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.7166175,0.7166175,0,0,0,0.7166175,0,0,1.110223E-16,0,0,0.7543342,0.7166175,0,0,8.342502,3.117023,0,0.7543342,-0.7543342,5.290498,37.7892,0.2248126,0.7882792,0,0,3.117023
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6819904,0.6819904,0,0,0,0.6819904,0,0,1.110223E-16,0,0,0.7178847,0.6819904,0,0,9.180651,2.362689,0,0.7178847,-0.7178847,4.533782,32.38409,0.2248126,0.7501894,0,0,2.362689
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.3174453,0.3174453,0,0,0,0.3174453,0,0,0,0,0,0.3341529,0.3174453,0,0,9.9783,1.644804,0,0.3341529,-0.3341529,4.181553,29.86818,0.2248126,0.3491898,0,0,1.644804
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.334746,1.334746,4.840009,0,1.486322,1.334746,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.34958,1.310651,3.33,0,3.33,7.340669,52.43324,0.2248968,1.46822,0,5,1.310651
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5960159,0.5960159,4.101279,0,1.284649,0.5960159,0,0,0,0,0,0,0,3.505263,3.33,7.019581,4.307651,3.33,0,3.33,10.49978,74.99831,0.2249278,0.6556175,0,5,4.307651
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.9822873,0.9822873,4.487551,0,1.390101,0.9822873,13.90002,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,3.689581,7.304651,3.466538,0,3.466538,13.78843,98.48859,0.2249818,1.080516,0.1092305,5,7.441189
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,5.252381,5.252381,4.861358,0,1.492151,5.252381,12.08302,0,0,0,0.6346462,0.4116034,0.3910232,0,0,0.2230428,10.42454,0.2230428,0,0.2230428,14.00003,100,0.2249856,5.777619,0.507717,5,11.05918
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.122521,1.122521,0,0,0,1.122521,174.61,0.7784333,0,0,1.960034,1.181601,1.122521,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,1.234773,1.568027,0,12.58531
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.811068,1.811068,0,0,0,1.811068,108.3216,0.05539139,0,0,1.961779,1.906387,1.811068,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,1.992175,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,3.126967,3.126967,1.25,0,0.50625,3.126967,109.5547,1.449985,0,0,3.42574,1.975755,1.876967,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,3.439663,2.740592,5,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,5.114716,5.114716,1.784716,0,0.6522274,5.114716,72.18611,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,5.626187,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.535322,4.535322,1.25,0,0.50625,4.535322,94.93092,0.8471889,0,0,4.305423,3.458234,3.285322,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,4.988854,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.822201,1.822201,0,0,0,1.822201,188.0924,1.509316,0,0,3.427423,1.918107,1.822201,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,2.004421,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.626196,1.626196,0,0,0,1.626196,133.2198,0.4546293,0,0,2.166414,1.711785,1.626196,0,0,0,10.62527,0,0,0,14.00003,100,0.2249856,1.788815,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.896494,2.896494,0,0,0,2.896494,59.48707,0,4.440892E-16,0,1.723039,3.048941,2.896494,0,0,0,10.62527,0,1.325902,-1.325902,12.6024,90.017,0.2249856,3.186143,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,5.339523,5.339523,5,0,1.53,5.339523,8.899188,0,0,0,0.4751743,0.3573932,0.3395236,0,0,1.473224,9.299373,0.1177811,0,0.1177811,12.71414,90.81512,0.2249875,5.873476,0.3801394,5,9.774547
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.839188,3.839188,4.924067,0,1.50927,3.839188,5.560145,0,0,0,0.2134645,0,0,1.08488,1.030635,1.355443,9.405375,1.2441,0,1.2441,13.8944,99.24551,0.2250171,4.223107,0.1707716,5,9.61884
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.186913,1.186913,0,0,0,1.186913,0,0,2.220446E-16,0,0,1.249383,1.186913,0,0,0.1113429,10.52507,0,1.249383,-1.249383,12.57743,89.83863,0.2250171,1.305605,0,0,10.52507
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,7.160274,7.160274,5,0,1.53,7.160274,0,0,0,0,0,2.273972,2.160274,0,0,1.499546,9.275683,0,2.273972,-2.273972,10.18046,72.7174,0.2250171,7.876301,0,5,9.275683
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.84991,8.33,5,0,1.53,8.33,0,0,0.5199097,1.404901,0,3.505263,3.33,0,0,4.026182,7.00171,0,3.505263,-3.505263,6.485585,46.32551,0.2250171,9.7349,0,5,7.00171
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,12.43487,8.321625,5,0,1.53,8.321625,0,0,4.11325,5.356737,0,3.496448,3.321625,0,0,7.920918,3.496448,0,3.496448,-3.496448,2.800006,20,0.2250171,13.67836,0,5,3.496448
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.714545,1.714545,5,0,1.53,1.714545,0,0,0,0,0,0,0,3.285455,3.121182,11.80586,0,3.121182,0,3.121182,5.761019,41.15005,0.2250956,1.886,0,5,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.341773,1.341773,4.847036,0,1.488241,1.341773,0,0,0,0,0,0,0,3.505263,3.33,8.684678,2.809064,3.33,0,3.33,8.920135,63.71512,0.2251792,1.47595,0,5,2.809064
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.219277,1.219277,4.72454,0,1.454799,1.219277,0,0,0,0,0,0,0,3.505263,3.33,5.354678,5.806064,3.33,0,3.33,12.07925,86.28018,0.2252601,1.341205,0,5,5.806064
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6943569,0.6943569,0,0,0,0.6943569,0,0,1.110223E-16,0,0,0.730902,0.6943569,0,0,2.024678,8.803063,0,0.730902,-0.730902,11.30881,80.77706,0.2252601,0.7637926,0,0,8.803063
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.180327,1.180327,0,0,0,1.180327,0,0,0,0,0,1.24245,1.180327,0,0,2.836792,8.072162,0,1.24245,-1.24245,9.999154,71.42239,0.2252601,1.29836,0,0,8.072162
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3331209,0.3331209,0,0,0,0.3331209,0,0,5.551115E-17,0,0,0.3506535,0.3331209,0,0,4.217291,6.829712,0,0.3506535,-0.3506535,9.629533,68.78224,0.2252601,0.3664329,0,0,6.829712
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1185205,0.1185205,0,0,0,0.1185205,0,0,1.387779E-17,0,0,0.1247584,0.1185205,0,0,4.606906,6.479059,0,0.1247584,-0.1247584,9.498026,67.84291,0.2252601,0.1303725,0,0,6.479059
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.293979,1.293979,0,0,0,1.293979,0,0,0,0,0,1.362083,1.293979,0,0,4.745527,6.3543,0,1.362083,-1.362083,8.062264,57.58749,0.2252601,1.423377,0,0,6.3543
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,0,0,0,0,0,0,0,0,0.1258993,0,0,0,0,6.258952,4.992217,0.1258993,0,0.1258993,8.181704,58.44062,0.2252526,0,0.1007194,0,5.118116
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,0,0,0,0,0,0,0,0,0.6444269,0,0,0,0,6.133053,5.105526,0.6444269,0,0.6444269,8.79306,62.80745,0.2252139,0,0.5155415,0,5.749953
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0,0,0,1.457552,0,0,0,0,5.488626,5.685511,1.457552,0,1.457552,10.17582,72.68425,0.2251266,0,1.166042,0,7.143063
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.317719,1.317719,0,0,0,1.317719,189.5855,0,0,0,2.498203,1.387072,1.317719,0,0,4.031074,6.997308,1.111131,0,1.111131,11.22993,80.2136,0.22506,1.44949,1.998562,0,9.49551
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.8352637,0.8352637,0,0,0,0.8352637,381.9556,0,0,0,3.190337,0.879225,0.8352637,0,0,2.919943,7.997325,2.311112,0,2.311112,13.42244,95.87437,0.2249218,0.9187901,2.552269,0,11.18766
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.644016,5.644016,2.314016,0,0.7967263,5.644016,75.24866,0.132952,0,0,4.247046,3.505263,3.33,0,0,0.6088315,10.07733,0.6088315,0,0.6088315,14.00003,100,0.2248854,6.208417,3.397637,5,14.32437
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.852021,5.852021,2.680528,0,0.8967841,5.852021,57.0472,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2248854,6.437223,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,7.544772,7.544772,5,0,1.53,7.544772,18.90253,0,0,0,1.426153,2.678707,2.544771,0,0,0,10.62527,0,1.252554,-1.252554,12.67972,90.56924,0.2248854,8.299249,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.940311,2.940311,0,0,0,2.940311,78.77013,0,4.440892E-16,0,2.316087,3.095064,2.940311,0,0,1.391727,9.37272,0,0.7789773,-0.7789773,11.85861,84.70415,0.2248854,3.234342,1.85287,0,11.68881
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.473332,1.473332,0,0,0,1.473332,171.7202,0,0,0,2.53001,1.550876,1.473332,0,0,2.257257,8.593742,0.9791338,0,0.9791338,12.78749,91.33906,0.2248269,1.620666,2.024008,0,11.12375
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.327633,2.327633,0,0,0,2.327633,98.25419,0,0,0,2.286997,2.45014,2.327633,0,0,1.278123,9.474963,0,0.1631431,-0.1631431,12.61553,90.11072,0.2248269,2.560396,1.829597,0,11.76196
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.731068,3.731068,4.258818,0,1.327657,3.731068,24.22544,0,0,0,0.9038677,0,0,0.5277495,0.501362,1.459394,9.31182,1.40523,0,1.40523,13.94864,99.63297,0.2248547,4.104175,0.7230942,5,10.21569
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.216903,1.216903,0,0,0,1.216903,0,0,2.220446E-16,0,0,1.28095,1.216903,0,0,0.05416377,10.57653,0,1.28095,-1.28095,12.5984,89.98842,0.2248547,1.338593,0,0,10.57653
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,4.244611,4.244611,5,0,1.53,4.244611,0,0,0,0,0,0,0,0.7553892,0.7176197,1.477442,9.295576,0.7176197,0,0.7176197,13.2792,94.85122,0.2248727,4.669072,0,5,9.295576
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.460638,0.460638,0,0,0,0.460638,0,0,5.551115E-17,0,0,0.4848821,0.460638,0,0,0.7598224,9.941434,0,0.4848821,-0.4848821,12.76809,91.20044,0.2248727,0.5067018,0,0,9.941434
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.29858,9.456552,0,0,0,12.76809,91.20044,0.2248727,0,0,0,9.456552
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3288916,0.3288916,0,0,0,0.3288916,0,0,5.551115E-17,0,0,0.3462017,0.3288916,0,0,1.29858,9.456552,0,0.3462017,-0.3462017,12.40316,88.59381,0.2248727,0.3617807,0,0,9.456552
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.8128894,0.8128894,0,0,0,0.8128894,0,0,0,0,0,0.855673,0.8128894,0,0,1.683249,9.110351,0,0.855673,-0.855673,11.5012,82.15126,0.2248727,0.8941783,0,0,9.110351
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.633997,8.254677,0,0,0,11.5012,82.15126,0.2248727,0,0,0,8.254677
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.572541,1.572541,0,0,0,1.572541,0,0,2.220446E-16,0,0,1.655307,1.572541,0,0,2.633997,8.254677,0,1.655307,-1.655307,9.756352,69.6881,0.2248727,1.729796,0,0,8.254677
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.197208,1.197208,0,0,0,1.197208,0,0,0,0,0,1.260219,1.197208,0,0,4.473227,6.59937,0,1.260219,-1.260219,8.427965,60.19963,0.2248727,1.316929,0,0,6.59937
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,2.094284,2.094284,0,0,0,2.094284,0,0,4.440892E-16,0,0,2.204509,2.094284,0,0,5.87347,5.339151,0,2.204509,-2.204509,6.104208,43.6014,0.2248727,2.303713,0,0,5.339151
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7863455,0.7863455,0,0,0,0.7863455,0,0,1.110223E-16,0,0,0.8277321,0.7863455,0,0,8.322925,3.134642,0,0.8277321,-0.8277321,5.231702,37.36922,0.2248727,0.86498,0,0,3.134642
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.508291,1.508291,0,0,0,1.508291,0,0,0,0,0,1.587674,1.508291,0,0,9.242627,2.30691,0,1.587674,-1.587674,3.558146,25.41528,0.2248727,1.65912,0,0,2.30691
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.453172,1.453172,4.776242,0,1.468914,1.453172,10.94148,0,0,0,0.1589985,0,0,3.32307,3.156916,11.00671,0.7192356,3.315915,0,3.315915,6.703899,47.8849,0.2249544,1.59849,0.1271988,5,0.8782341
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,7.690795,3.703559,4.361984,0,4.361984,10.84204,77.44299,0.2248757,0,0.8255873,5,4.735543
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.771717,4.771717,5,0,1.53,4.771717,42.39294,0,0,0,2.022871,0,0,0.2282827,0.2168686,3.328811,7.629344,2.23974,0,2.23974,12.96684,92.62013,0.224915,5.248889,1.618297,5,9.652216
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.797672,3.797672,2.859745,0,0.9457102,3.797672,54.67462,0,0,0,2.076363,0.9872916,0.937927,0,0,1.089071,9.64511,1.089071,0,1.089071,14.00003,100,0.2249333,4.177439,1.66109,5,11.72147
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,3.382797,0,0,3.382797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,2.706237,0,14.00807
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.386024,3.386024,1.25,0,0.50625,3.386024,83.07299,0.5644252,0,0,2.812871,2.248446,2.136024,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,3.724626,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.719553,1.719553,0,0,0,1.719553,260.7609,2.673867,0,0,4.483923,1.810056,1.719553,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,1.891509,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,0,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.479382,3.479382,1.25,0,0.50625,3.479382,83.12713,0.5455925,0,0,2.89231,2.346718,2.229382,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,3.82732,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,3.240087,3.240087,1.912313,0,0.6870616,3.240087,43.13638,2.220446E-16,0,0,1.397656,1.397656,1.327774,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,3.564096,1.118125,5,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0.679108,0,0,0.679108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,0.5432864,0,11.30438
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249333,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,7.078848,7.078848,5,0,1.53,7.078848,0,0,0,0,0,2.188261,2.078848,0,0,0,10.62527,0,2.188261,-2.188261,11.6934,83.52411,0.2249333,7.786733,0,5,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.494941,1.494941,0,0,0,1.494941,0,0,2.220446E-16,0,0,1.573622,1.494941,0,0,2.431401,8.437013,0,1.573622,-1.573622,10.03465,71.67596,0.2249333,1.644435,0,0,8.437013
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.5364876,0.5364876,0,0,0,0.5364876,0,0,0,0,0,0.5647237,0.5364876,0,0,4.17987,6.863391,0,0.5647237,-0.5647237,9.439384,67.42403,0.2249333,0.5901363,0,0,6.863391
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2254756,0.2254756,0,0,0,0.2254756,0,0,2.775558E-17,0,0,0.2373428,0.2254756,0,0,4.807341,6.298667,0,0.2373428,-0.2373428,9.189202,65.63703,0.2249333,0.2480232,0,0,6.298667
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.071055,6.061325,0,0,0,9.189202,65.63703,0.2249333,0,0,0,6.061325
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.299532,1.299532,0,0,0,1.299532,0,0,2.220446E-16,0,0,1.367928,1.299532,0,0,5.071055,6.061325,0,1.367928,-1.367928,7.74728,55.3376,0.2249333,1.429485,0,0,6.061325
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.5005769,0.5005769,0,0,0,0.5005769,0,0,1.110223E-16,0,0,0.526923,0.5005769,0,0,6.590975,4.693396,0,0.526923,-0.526923,7.191854,51.37029,0.2249333,0.5506345,0,0,4.693396
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3890382,0.3890382,0,0,0,0.3890382,0,0,5.551115E-17,0,0,0.4095139,0.3890382,0,0,7.176445,4.166473,0,0.4095139,-0.4095139,6.760189,48.28696,0.2249333,0.427942,0,0,4.166473
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6970756,0.6970756,0,0,0,0.6970756,0,0,1.110223E-16,0,0,0.7337638,0.6970756,0,0,7.631461,3.756959,0,0.7337638,-0.7337638,5.986733,42.7623,0.2249333,0.7667831,0,0,3.756959
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,1.049302,1.049302,0,0,0,1.049302,0,0,0,0,0,1.104529,1.049302,0,0,8.446754,3.023196,0,1.104529,-1.104529,4.822458,34.44606,0.2249333,1.154233,0,0,3.023196
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.117844,1.117844,0,0,0,1.117844,1.100582,0,0,0,0.01230279,1.176678,1.117844,0,0,9.674008,1.918667,0,1.164376,-1.164376,3.595098,25.67922,0.2249333,1.229629,0.009842232,0,1.93097
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,6.45418,5.815378,5,0,1.53,5.815378,1.788389,0,0.6388018,1.363261,0.1040016,0.8582928,0.8153781,0,0,10.96776,0.7542912,0,0.7542912,-0.7542912,2.800006,20,0.2249333,7.099598,0.08320125,5,0.8582928
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.798502,5.022161,5,0,1.53,5.022161,0.4644824,0,0.776342,1.373921,0.02332705,0.02332705,0.0221607,0,0,11.80586,0,0,0,0,2.800006,20,0.2249333,6.378353,0.01866164,5,0.02332705
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.965145,4.965145,5,0,1.53,4.965145,3.853493,0,0,0.4253063,0.1913315,0,0,0.03485515,0.0331124,11.80586,0,0.2244439,0,0.2244439,3.012932,21.5209,0.2249373,5.461659,0.1530652,5,0.1913315
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7225695,0,0,3.505263,3.33,11.58142,0.2019995,4.052569,0,4.052569,6.857537,48.98231,0.2248771,0,0.5780556,5,0.924569
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,2.054913,2.054913,5,0,1.53,2.054913,25.47037,0,0,0,0.523394,0,0,2.945087,2.797832,7.528847,3.849312,3.321226,0,3.321226,10.00833,71.48792,0.2249557,2.260405,0.4187152,5,4.372706
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,3.237482,3.237482,5,0,1.53,3.237482,25.41406,0,0,0,0.8227758,0,0,1.762518,1.674392,4.20762,6.838416,2.497168,0,2.497168,12.37735,88.40947,0.2250111,3.56123,0.6582206,5,7.661191
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.287538,2.287538,0,0,0,2.287538,19.13887,0,4.440892E-16,0,0.437809,2.407935,2.287538,0,0,1.710453,9.085867,0,1.970126,-1.970126,10.30066,73.57596,0.2250111,2.516292,0.3502472,0,9.523676
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.2114287,0.2114287,0,0,0,0.2114287,88.07608,0,0,0,0.1862181,0.2225565,0.2114287,0,0,3.899482,7.115741,0,0.03633841,-0.03633841,10.26235,73.30236,0.2250111,0.2325716,0.1489745,0,7.301959
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,3.274169,3.274169,5,0,1.53,3.274169,21.83073,0,0,0,0.7147748,0,0,1.725831,1.639539,3.939857,7.079402,2.354314,0,2.354314,12.49585,89.25589,0.2250638,3.601586,0.5718199,5,7.794177
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,3.206312,3.206312,4.346779,0,1.351671,3.206312,12.00917,0,0,0,0.3850515,0,0,1.140467,1.083444,1.585543,9.198285,1.468495,0,1.468495,13.88899,99.20685,0.2250972,3.526943,0.3080412,5,9.583337
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0.125543,0,0,0.242591,0,0,0,0,0.1170479,10.51993,0.1170479,0,0.1170479,14.00003,100,0.2250902,0,0.1940728,0,10.76252
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.776017,7.776017,5,0,1.53,7.776017,0,0,0,0.2236187,0,2.922123,2.776017,0,0,0,10.62527,0,2.922123,-2.922123,10.91984,77.9987,0.2250902,8.553618,0,5,10.62527
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,11.09744,8.33,5,0,1.53,8.33,0,0,2.767444,3.877189,0,3.505263,3.33,0,0,3.246804,7.703151,0,3.505263,-3.505263,7.224968,51.60681,0.2250902,12.20719,0,5,7.703151
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,4.015328,4.015328,5,0,1.53,4.015328,0,0,0,0,0,0,0,0.9846715,0.9354379,7.141541,4.197888,0.9354379,0,0.9354379,8.112402,57.94561,0.2251135,4.416862,0,5,4.197888
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.206102,5.039782,3.33,0,3.33,11.27152,80.51068,0.2250962,0,0,5,5.039782
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9897555,0.9897555,0,0,0,0.9897555,0,0,0,0,0,1.041848,0.9897555,0,0,2.876102,8.036782,0,1.041848,-1.041848,10.17331,72.66638,0.2250962,1.088731,0,0,8.036782
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.181443,1.181443,0,0,0,1.181443,0,0,0,0,0,1.243624,1.181443,0,0,4.033711,6.994934,0,1.243624,-1.243624,8.862418,63.30286,0.2250962,1.299587,0,0,6.994934
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1853338,0.1853338,0,0,0,0.1853338,0,0,0,0,0,0.1950882,0.1853338,0,0,5.415516,5.75131,0,0.1950882,-0.1950882,8.656777,61.834,0.2250962,0.2038672,0,0,5.75131
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.197234,0.197234,0,0,0,0.197234,0,0,2.775558E-17,0,0,0.2076147,0.197234,0,0,5.632281,5.556221,0,0.2076147,-0.2076147,8.437932,60.27082,0.2250962,0.2169574,0,0,5.556221
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.862964,5.348607,0,0,0,8.437932,60.27082,0.2250962,0,0,0,5.348607
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.862964,5.348607,0,0,0,8.437932,60.27082,0.2250962,0,0,0,5.348607
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4565575,0.4565575,0,0,0,0.4565575,0,0,5.551115E-17,0,0,0.4805869,0.4565575,0,0,5.862964,5.348607,0,0.4805869,-0.4805869,7.931349,56.65238,0.2250962,0.5022133,0,0,5.348607
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.3017677,0.3017677,0,0,0,0.3017677,0,0,0,0,0,0.3176502,0.3017677,0,0,6.396949,4.86802,0,0.3176502,-0.3176502,7.596517,54.26072,0.2250962,0.3319445,0,0,4.86802
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.802919,1.802919,0,0,0,1.802919,2.837297,0,2.220446E-16,0,0.05115417,1.89781,1.802919,0,0,6.749894,4.55037,0,1.846656,-1.846656,5.649971,40.35685,0.2250962,1.983211,0.04092334,0,4.601524
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.92808,3.92808,5,0,1.53,3.92808,12.96405,0,0,0,0.5092381,0,0,1.07192,1.018324,8.801733,2.703714,1.527562,0,1.527562,7.099144,50.70807,0.2251299,4.320888,0.4073905,5,3.212952
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271382,0,0,3.505263,3.33,7.274171,4.07852,4.601382,0,4.601382,11.4644,81.88839,0.2250374,0,1.017106,5,5.349902
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,3.14632,3.14632,4.201981,0,1.312141,3.14632,49.63156,0,0,0,1.561568,0,0,1.05566,1.002877,2.672789,8.219764,2.564445,0,2.564445,13.89724,99.26583,0.2250881,3.460952,1.249254,5,9.781331
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.852721,2.852721,0,0,0,2.852721,91.72969,0,0,0,2.616793,3.002865,2.852721,0,0,0.1083441,10.52776,0,0.386072,-0.386072,13.49029,96.35901,0.2250881,3.137994,2.093434,0,13.14456
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.80804,4.80804,3.860627,0,1.218951,4.80804,31.91716,0,0,0,1.53459,0.9972767,0.9474129,0,0,0.537313,10.14169,0.537313,0,0.537313,14.00003,100,0.2250971,5.288844,1.227672,5,11.67628
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.835879,6.835879,4.011254,0,1.260072,6.835879,43.49535,0,0,0,2.973289,2.973289,2.824625,0,0,0,10.62527,0,0,0,14.00003,100,0.2250971,7.519467,2.378632,5,13.59856
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.657331,5.657331,3.202015,0,1.03915,5.657331,45.68485,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.2250971,6.223063,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.5025057,0.5025057,0,0,0,0.5025057,369.0305,1.325446,0,0,1.854399,0.5289534,0.5025057,0,0,0,10.62527,0,0,0,14.00003,100,0.2250971,0.5527562,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.385437,2.385437,0,0,0,2.385437,40.2006,0,0,0,0.95896,2.510986,2.385437,0,0,0,10.62527,0,1.552026,-1.552026,12.36405,88.31445,0.2250971,2.623981,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,3.193063,3.193063,4.002581,0,1.257705,3.193063,27.32013,0,0,0,0.8723489,0,0,0.8095186,0.7690427,1.724474,9.073248,1.641392,0,1.641392,13.92121,99.43701,0.2251305,3.512369,0.6978791,5,9.945597
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.318103,2.318103,0,0,0,2.318103,18.53638,0,4.440892E-16,0,0.4296922,2.440108,2.318103,0,0,0.08308217,10.5505,0,2.010416,-2.010416,11.80204,84.30016,0.2251305,2.549913,0.3437538,0,10.98019
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.870934,4.870934,5,0,1.53,4.870934,0,0,0,0,0,0,0,0.1290657,0.1226124,2.316877,8.540085,0.1226124,0,0.1226124,11.91837,85.13101,0.2251336,5.358028,0,5,8.540085
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.812682,7.812682,5,0,1.53,7.812682,0,0,0,0.2639506,0,2.960718,2.812682,0,0,2.194265,8.650435,0,2.960718,-2.960718,8.797494,62.83912,0.2251336,8.59395,0,5,8.650435
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,5.246403,5.246403,5,0,1.53,5.246403,0,0,0,0,0,0.2593714,0.2464028,0,0,5.483952,5.689717,0,0.2593714,-0.2593714,8.524093,60.88626,0.2251336,5.771043,0,5,5.689717
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.781096,3.781096,5,0,1.53,3.781096,0,0,0,0,0,0,0,1.218904,1.157959,5.772142,5.430346,1.157959,0,1.157959,9.622629,68.73293,0.2251622,4.159205,0,5,5.430346
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,2.101582,2.101582,5,0,1.53,2.101582,0,0,0,0,0,0,0,2.898418,2.753497,4.614183,6.472509,2.753497,0,2.753497,12.23483,87.39144,0.2252303,2.31174,0,5,6.472509
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.8397745,0.8397745,0,0,0,0.8397745,0,0,1.110223E-16,0,0,0.8839732,0.8397745,0,0,1.860686,8.950657,0,0.8839732,-0.8839732,11.30304,80.73581,0.2252303,0.923752,0,0,8.950657
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8761522,0.8761522,0,0,0,0.8761522,0,0,1.110223E-16,0,0,0.9222655,0.8761522,0,0,2.842879,8.066683,0,0.9222655,-0.9222655,10.33088,73.79188,0.2252303,0.9637674,0,0,8.066683
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.139786,0.139786,0,0,0,0.139786,0,0,2.775558E-17,0,0,0.1471432,0.139786,0,0,3.867618,7.144418,0,0.1471432,-0.1471432,10.17578,72.68401,0.2252303,0.1537646,0,0,7.144418
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4856604,0.4856604,0,0,0,0.4856604,0,0,5.551115E-17,0,0,0.5112215,0.4856604,0,0,4.031111,6.997274,0,0.5112215,-0.5112215,9.636906,68.83491,0.2252303,0.5342264,0,0,6.997274
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4469977,0.4469977,0,0,0,0.4469977,0,0,5.551115E-17,0,0,0.4705239,0.4469977,0,0,4.599134,6.486053,0,0.4705239,-0.4705239,9.14093,65.29223,0.2252303,0.4916975,0,0,6.486053
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.9618155,0.9618155,0,0,0,0.9618155,0,0,0,0,0,1.012437,0.9618155,0,0,5.121939,6.015529,0,1.012437,-1.012437,8.073728,57.66936,0.2252303,1.057997,0,0,6.015529
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.267868,1.267868,0,0,0,1.267868,0,0,0,0,0,1.334598,1.267868,0,0,6.246869,5.003092,0,1.334598,-1.334598,6.666938,47.62089,0.2252303,1.394655,0,0,5.003092
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.4201304,0.4201304,0,0,0,0.4201304,2.156734,0,0,0,0.009061093,0.4422425,0.4201304,0,0,7.729756,3.668494,0,0.4331814,-0.4331814,6.210325,44.35937,0.2252303,0.4621434,0.007248874,0,3.677555
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.245064,0.245064,0,0,0,0.245064,38.32052,0,2.775558E-17,0,0.09390981,0.2579622,0.245064,0,0,8.211068,3.235313,0,0.1640524,-0.1640524,6.037398,43.12419,0.2252303,0.2695705,0.07512785,0,3.329222
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,8.393349,3.07126,0.1974874,0,0.1974874,6.224751,44.46242,0.2252186,0,0.1579899,0,3.268748
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,5.295589,5.295589,5,0,1.53,5.295589,8.008512,0,0,0,0.4240979,0.3111461,0.2955888,0,0,8.195862,3.248999,0.1129517,0,0.1129517,6.331907,45.22781,0.2252205,5.825148,0.3392783,5,3.673097
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.674388,2.674388,5,0,1.53,2.674388,12.47739,0,0,0,0.3336938,0,0,2.325612,2.209331,8.08291,3.350656,2.543025,0,2.543025,8.744431,62.4601,0.2252805,2.941827,0.2669551,5,3.684349
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5423619,0,0,3.505263,3.33,5.539885,5.639378,3.872362,0,3.872362,12.41808,88.70037,0.2252311,0,0.4338895,5,6.18174
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.541736,4.541736,5,0,1.53,4.541736,5.877958,0,0,0,0.2669613,0,0,0.4582638,0.4353506,1.667523,9.124504,0.7023119,0,0.7023119,13.08435,93.45945,0.2252463,4.99591,0.2135691,5,9.391465
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,4.106583,4.106583,4.535026,0,1.403062,4.106583,12.5218,0,0,0,0.514218,0,0,0.4284432,0.407021,0.9652108,9.756584,0.921239,0,0.921239,13.95831,99.70203,0.2252648,4.517241,0.4113744,5,10.2708
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.431787,1.431787,0,0,0,1.431787,69.19924,0,2.220446E-16,0,0.9907857,1.507144,1.431787,0,0,0.0439718,10.5857,0,0.5163585,-0.5163585,13.41402,95.81426,0.2252648,1.574966,0.7926286,0,11.57649
