Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,0.6177035,10.06934,0.5580735,0,0.5580735,13.94346,99.59593,0.2252319,0,0.4464588,0,10.62741
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0.2936322,0,0,0.3532622,0,0,0,0,0.05962999,10.57161,0.05962999,0,0.05962999,14.00003,100,0.2252283,0,0.2826097,0,10.92487
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.685899,4.685899,4.538736,0,1.404075,4.685899,3.305841,8.326673E-17,0,0,0.1549084,0.1549084,0.147163,0,0,0,10.62527,0,0,0,14.00003,100,0.2252283,5.154489,0.1239267,5,10.78018
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.962975,8.33,5,0,1.53,8.33,0,0,0.6329744,1.529272,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2252283,9.859272,0,5,10.62527
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.258046,1.258046,4.763309,0,1.465383,1.258046,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2253103,1.383851,0,5,7.120011
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07615452,0.07615452,0,0,0,0.07615452,0,0,1.387779E-17,0,0,0.08016264,0.07615452,0,0,0.5647368,10.11701,0,0.08016264,-0.08016264,13.37977,95.56961,0.2253103,0.08376997,0,0,10.11701
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.43502,1.43502,0,0,0,1.43502,0,0,2.220446E-16,0,0,1.510547,1.43502,0,0,0.6538064,10.03685,0,1.510547,-1.510547,11.78752,84.19638,0.2253103,1.578522,0,0,10.03685
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.425589,1.425589,0,0,0,1.425589,0,0,0,0,0,1.50062,1.425589,0,0,2.332192,8.526301,0,1.50062,-1.50062,10.20572,72.89788,0.2253103,1.568148,0,0,8.526301
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.999547,7.025681,0,0,0,10.20572,72.89788,0.2253103,0,0,0,7.025681
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5781514,0.5781514,0,0,0,0.5781514,0,0,1.110223E-16,0,0,0.6085804,0.5781514,0,0,3.999547,7.025681,0,0.6085804,-0.6085804,9.564224,68.31575,0.2253103,0.6359665,0,0,7.025681
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.675748,6.417101,0,0,0,9.564224,68.31575,0.2253103,0,0,0,6.417101
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.898129,1.898129,0,0,0,1.898129,0,0,2.220446E-16,0,0,1.99803,1.898129,0,0,4.675748,6.417101,0,1.99803,-1.99803,7.458115,53.27214,0.2253103,2.087942,0,0,6.417101
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2801939,0.2801939,0,0,0,0.2801939,0,0,0,0,0,0.2949409,0.2801939,0,0,6.895782,4.419071,0,0.2949409,-0.2949409,7.14722,51.05147,0.2253103,0.3082133,0,0,4.419071
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.217664,1.217664,0,0,0,1.217664,0,0,2.220446E-16,0,0,1.281752,1.217664,0,0,7.223494,4.12413,0,1.281752,-1.281752,5.796135,41.40088,0.2253103,1.339431,0,0,4.12413
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.176694,1.176694,0,0,0,1.176694,0,0,2.220446E-16,0,0,1.238626,1.176694,0,0,8.647662,2.842378,0,1.238626,-1.238626,4.490509,32.075,0.2253103,1.294364,0,0,2.842378
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.39162,1.39162,0,0,0,1.39162,13.74373,0,0,0,0.1912605,1.464863,1.39162,0,0,10.02391,1.603752,0,1.273603,-1.273603,3.148014,22.48577,0.2253103,1.530782,0.1530084,0,1.795013
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.829199,5.829199,5,0,1.53,5.829199,20.11473,0,0,0.8756966,1.172527,0.8728411,0.8291991,0,0,11.43903,0.3301497,0.2996863,0,0.2996863,3.432321,24.51653,0.2253152,6.412119,0.9380219,5,1.502677
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,4.098389,4.098389,5,0,1.53,4.098389,53.94733,0,0,0,2.210972,0,0,0.9016106,0.8565301,11.13934,0.5998673,3.067502,0,3.067502,6.342409,45.30283,0.2253726,4.508228,1.768777,5,2.810839
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.758881,5.758881,5,0,1.53,5.758881,46.00836,0,0,0,2.649567,0.798822,0.7588809,0,0,8.071839,3.360619,1.850745,0,1.850745,8.09818,57.84402,0.225403,6.334769,2.119653,5,6.010186
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.622885,4.622885,5,0,1.53,4.622885,64.99839,0,0,0,3.004801,0,0,0.3771149,0.3582591,6.221095,5.026289,3.36306,0,3.36306,11.28866,80.63311,0.225461,5.085174,2.403841,5,8.03109
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,6.14255,6.14255,5,0,1.53,6.14255,60.99395,0,0,0,3.746584,1.202685,1.14255,0,0,2.858035,8.053043,2.543899,0,2.543899,13.70201,97.87132,0.2254844,6.756805,2.997267,5,11.79963
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,5.134501,5.134501,1.804501,0,0.6576289,5.134501,78.26385,0.1990598,0,0,4.018458,3.505263,3.33,0,0,0.3141355,10.34255,0.3141355,0,0.3141355,14.00003,100,0.225466,5.647952,3.214767,5,14.36101
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.595938,1.595938,0,0,0,1.595938,267.7371,2.592984,0,0,4.272919,1.679935,1.595938,0,0,0,10.62527,0,0,0,14.00003,100,0.225466,1.755532,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,5.083836,5.083836,1.753836,0,0.6437973,5.083836,73.05457,0.2087118,0,0,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225466,5.59222,2.97118,5,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.368182,1.368182,0,0,0,1.368182,206.2066,1.38109,0,0,2.821282,1.440192,1.368182,0,0,0,10.62527,0,0,0,14.00003,100,0.225466,1.505001,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.960875,3.960875,2.381733,0,0.8152131,3.960875,41.96686,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.225466,4.356963,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.656182,5.656182,4.916507,0,1.507206,5.656182,13.76557,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.225466,6.2218,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,13.02611,8.33,5,0,1.53,8.33,0,0,4.696107,5.998718,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.225466,14.32872,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,3.163219,3.163219,5,0,1.53,3.163219,0,0,0,0,0,0,0,1.836781,1.744942,3.894737,7.120011,1.744942,0,1.744942,11.96055,85.43235,0.2255086,3.479541,0,5,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.797376,0.797376,0,0,0,0.797376,0,0,1.110223E-16,0,0,0.8393432,0.797376,0,0,2.149795,8.690458,0,0.8393432,-0.8393432,11.07581,79.11275,0.2255086,0.8771136,0,0,8.690458
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.082398,7.851116,0,0,0,11.07581,79.11275,0.2255086,0,0,0,7.851116
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.2239109,0.2239109,0,0,0,0.2239109,0,0,2.775558E-17,0,0,0.2356957,0.2239109,0,0,3.082398,7.851116,0,0.2356957,-0.2356957,10.82736,77.33815,0.2255086,0.246302,0,0,7.851116
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.512534,1.512534,0,0,0,1.512534,0,0,0,0,0,1.592141,1.512534,0,0,3.344283,7.61542,0,1.592141,-1.592141,9.149098,65.35058,0.2255086,1.663787,0,0,7.61542
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04731558,0.04731558,0,0,0,0.04731558,0,0,0,0,0,0.04980588,0.04731558,0,0,5.113328,6.023279,0,0.04980588,-0.04980588,9.096599,64.97558,0.2255086,0.05204714,0,0,6.023279
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.7293093,0.7293093,0,0,0,0.7293093,0,0,1.110223E-16,0,0,0.7676941,0.7293093,0,0,5.168668,5.973473,0,0.7676941,-0.7676941,8.287378,59.19544,0.2255086,0.8022403,0,0,5.973473
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6924527,0.6924527,0,0,0,0.6924527,0,0,0,0,0,0.7288976,0.6924527,0,0,6.021662,5.205779,0,0.7288976,-0.7288976,7.519053,53.70741,0.2255086,0.7616979,0,0,5.205779
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.468945,0.468945,0,0,0,0.468945,0,0,5.551115E-17,0,0,0.4936264,0.468945,0,0,6.831548,4.476881,0,0.4936264,-0.4936264,6.998725,49.99079,0.2255086,0.5158395,0,0,4.476881
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.2163027,0.2163027,0,0,0,0.2163027,0,0,0,0,0,0.227687,0.2163027,0,0,7.380022,3.983255,0,0.227687,-0.227687,6.758722,48.27649,0.2255086,0.237933,0,0,3.983255
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2878436,0.2878436,0,0,0,0.2878436,0,0,5.551115E-17,0,0,0.3029932,0.2878436,0,0,7.633007,3.755568,0,0.3029932,-0.3029932,6.439339,45.99519,0.2255086,0.3166279,0,0,3.755568
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2723766,0.2723766,0,0,0,0.2723766,41.83142,0,0,0,0.113939,0.2867122,0.2723766,0,0,7.969666,3.452574,0,0.1727732,-0.1727732,6.25722,44.69434,0.2255086,0.2996143,0.09115122,0,3.566514
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.60216,4.60216,5,0,1.53,4.60216,24.31068,0,0,0,1.118816,0,0,0.3978394,0.3779474,8.161636,3.279801,1.496764,0,1.496764,7.677175,54.83685,0.2255362,5.062376,0.8950531,5,4.398618
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.579267,2.579267,5,0,1.53,2.579267,84.92464,0,0,0,2.190433,0,0,2.420733,2.299696,6.664873,4.626889,4.490129,0,4.490129,11.93689,85.2633,0.2255687,2.837194,1.752347,5,6.817322
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.253983,2.253983,0,0,0,2.253983,144.732,0,0,0,3.262234,2.372613,2.253983,0,0,2.174743,8.668006,0.8896213,0,0.8896213,12.78085,91.29163,0.2255164,2.479381,2.609787,0,11.93024
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.9093827,0.9093827,0,0,0,0.9093827,337.7099,0.8287088,0,0,3.071075,0.9572449,0.9093827,0,0,1.285122,9.468664,1.285122,0,1.285122,14.00003,100,0.225441,1.000321,2.45686,0,12.53974
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,3.093442,3.093442,1.25,0,0.50625,3.093442,117.7102,1.700832,0,0,3.641297,1.940465,1.843442,0,0,0,10.62527,0,0,0,14.00003,100,0.225441,3.402786,2.913037,5,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,1.068756,1.068756,0,0,0,1.068756,445.7257,3.638712,0,0,4.763719,1.125006,1.068756,0,0,0,10.62527,0,0,0,14.00003,100,0.225441,1.175631,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.82862,4.82862,1.707919,0,0.6312619,4.82862,68.03079,0,0,0,3.284949,3.284949,3.120701,0,0,0,10.62527,0,0,0,14.00003,100,0.225441,5.311482,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,7.419369,7.419369,4.089369,0,1.281398,7.419369,50.3345,0.2292388,0,0,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225441,8.161305,2.987602,5,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,2.173374,2.173374,0,0,0,2.173374,127.9691,0.4934853,0,0,2.781247,2.287762,2.173374,0,0,0,10.62527,0,0,0,14.00003,100,0.225441,2.390711,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.460308,2.460308,0,0,0,2.460308,73.36612,0,0,0,1.805033,2.589798,2.460308,0,0,0,10.62527,0,0.7847655,-0.7847655,13.17281,94.09133,0.225441,2.706339,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.416943,2.416943,0,0,0,2.416943,27.41166,0,4.440892E-16,0,0.662524,2.54415,2.416943,0,0,0.8719616,9.840508,0,1.881626,-1.881626,11.1894,79.92416,0.225441,2.658637,0.5300192,0,10.50303
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.962658,7.958882,0,0,0,11.1894,79.92416,0.225441,0,0,0,7.958882
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.793285,1.793285,0,0,0,1.793285,0,0,2.220446E-16,0,0,1.887668,1.793285,0,0,2.962658,7.958882,0,1.887668,-1.887668,9.199628,65.71149,0.225441,1.972613,0,0,7.958882
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,9.738497,8.33,5,0,1.53,8.33,0,0,1.408496,2.382346,0,3.505263,3.33,0,0,5.060066,6.071214,0,3.505263,-3.505263,5.504755,39.31961,0.225441,10.71235,0,5,6.071214
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,4.24258,4.24258,5,0,1.53,4.24258,0,0,0,0,0,0,0,0.7574197,0.7195488,8.954803,2.565951,0.7195488,0,0.7195488,6.187379,44.19548,0.2254586,4.666838,0,5,2.565951
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.235254,3.213545,3.33,0,3.33,9.346495,66.76054,0.2254413,0,0,5,3.213545
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.905254,6.210545,3.33,0,3.33,12.50561,89.32561,0.225424,0,0,5,6.210545
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.504965,1.504965,0,0,0,1.504965,0,0,0,0,0,1.584174,1.504965,0,0,1.575255,9.207545,0,1.584174,-1.584174,10.83574,77.39802,0.225424,1.655462,0,0,9.207545
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4350003,0.4350003,0,0,0,0.4350003,0,0,5.551115E-17,0,0,0.457895,0.4350003,0,0,3.335448,7.623371,0,0.457895,-0.457895,10.35308,73.95043,0.225424,0.4785003,0,0,7.623371
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.540602,0.540602,0,0,0,0.540602,0,0,0,0,0,0.5690548,0.540602,0,0,3.84422,7.165476,0,0.5690548,-0.5690548,9.753244,69.66589,0.225424,0.5946622,0,0,7.165476
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.247083,1.247083,0,0,0,1.247083,0,0,0,0,0,1.312719,1.247083,0,0,4.476503,6.596422,0,1.312719,-1.312719,8.369516,59.78214,0.225424,1.371792,0,0,6.596422
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.134552,0.134552,0,0,0,0.134552,0,0,0,0,0,0.1416336,0.134552,0,0,5.93508,5.283702,0,0.1416336,-0.1416336,8.220222,58.71575,0.225424,0.1480072,0,0,5.283702
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.9613383,0.9613383,0,0,0,0.9613383,0,0,1.110223E-16,0,0,1.011935,0.9613383,0,0,6.092451,5.142068,0,1.011935,-1.011935,7.153548,51.09667,0.225424,1.057472,0,0,5.142068
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,2.023323,2.023323,0,0,0,2.023323,11.35926,0,0,0,0.2298346,2.129813,2.023323,0,0,7.216823,4.130134,0,1.899979,-1.899979,5.150795,36.79132,0.225424,2.225655,0.1838677,0,4.359968
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.606691,4.606691,5,0,1.53,4.606691,24.79377,0,0,0,1.142173,0,0,0.3933085,0.373643,9.32791,2.230155,1.515816,0,1.515816,6.588824,47.06293,0.2254517,5.067361,0.913738,5,3.372327
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.469032,2.469032,4.907095,0,1.504637,2.469032,93.99279,0,0,0,2.320712,0,0,2.438064,2.31616,7.812095,3.594389,4.636872,0,4.636872,10.98775,78.48375,0.2254682,2.715935,1.856569,5,5.915101
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,4.35543,4.35543,4.707485,0,1.450143,4.35543,64.39407,0,0,0,2.804638,0,0,0.3520553,0.3344525,3.175223,7.767574,3.139091,0,3.139091,13.96575,99.75516,0.2255219,4.790973,2.243711,5,10.57221
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,2.818508,0,0,2.85464,0,0,0,0,0.03613199,10.59276,0.03613199,0,0.03613199,14.00003,100,0.2255198,0,2.283712,0,13.4474
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.382268,1.382268,0,0,0,1.382268,230.771,1.734854,0,0,3.189873,1.455019,1.382268,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,1.520495,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,8.011266,8.011266,4.888116,0,1.499456,8.011266,41.03629,0,0,0.4823923,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,8.812392,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.552208,2.552208,0,0,0,2.552208,125.3356,0.5122896,0,0,3.198824,2.686534,2.552208,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,2.807428,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.513662,0.513662,0,0,0,0.513662,474.9022,1.898696,0,0,2.439392,0.5406969,0.513662,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,0.5650283,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,4.323026,4.323026,2.803695,0,0.9304088,4.323026,36.99482,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,4.755329,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,3.074072,3.074072,2.579325,0,0.8691558,3.074072,16.94124,3.330669E-16,0,0,0.5207858,0.5207858,0.4947465,0,0,0,10.62527,0,0,0,14.00003,100,0.2255198,3.381479,0.4166286,5,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.406966,2.406966,0,0,0,2.406966,0,0,4.440892E-16,0,0,2.533649,2.406966,0,0,0,10.62527,0,2.533649,-2.533649,11.32933,80.92361,0.2255198,2.647663,0,0,10.62527
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.716412,4.716412,5,0,1.53,4.716412,0,0,0,0,0,0,0,0.2835882,0.2694088,2.815165,8.091625,0.2694088,0,0.2694088,11.58491,82.7492,0.2255264,5.188053,0,5,8.091625
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.545757,8.334093,0,0,0,11.58491,82.7492,0.2255264,0,0,0,8.334093
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.545757,8.334093,0,0,0,11.58491,82.7492,0.2255264,0,0,0,8.334093
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.545757,8.334093,0,0,0,11.58491,82.7492,0.2255264,0,0,0,8.334093
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.122812,1.122812,0,0,0,1.122812,0,0,0,0,0,1.181907,1.122812,0,0,2.545757,8.334093,0,1.181907,-1.181907,10.33907,73.85036,0.2255264,1.235093,0,0,8.334093
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.8512745,0.8512745,0,0,0,0.8512745,0,0,1.110223E-16,0,0,0.8960784,0.8512745,0,0,3.858987,7.152186,0,0.8960784,-0.8960784,9.394523,67.1036,0.2255264,0.9364019,0,0,7.152186
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.7245936,0.7245936,0,0,0,0.7245936,0,0,1.110223E-16,0,0,0.7627301,0.7245936,0,0,4.85463,6.256108,0,0.7627301,-0.7627301,8.590534,61.36084,0.2255264,0.7970529,0,0,6.256108
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.702107,5.493378,0,0,0,8.590534,61.36084,0.2255264,0,0,0,5.493378
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.119389,1.119389,0,0,0,1.119389,0,0,2.220446E-16,0,0,1.178304,1.119389,0,0,5.702107,5.493378,0,1.178304,-1.178304,7.348493,52.48913,0.2255264,1.231328,0,0,5.493378
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.958755,1.958755,0,0,0,1.958755,0,0,2.220446E-16,0,0,2.061848,1.958755,0,0,7.011333,4.315074,0,2.061848,-2.061848,5.175115,36.96503,0.2255264,2.154631,0,0,4.315074
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.302276,2.253226,0,0,0,5.175115,36.96503,0.2255264,0,0,0,2.253226
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1281798,0.1281798,0,0,0,0.1281798,113.4663,0,0,0,0.1454409,0.1349262,0.1281798,0,0,9.302276,2.253226,0.01051472,0,0.01051472,5.18509,37.03628,0.2255257,0.1409978,0.1163527,0,2.398667
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.561223,1.561223,0,0,0,1.561223,62.26714,0,0,0,0.972129,1.643393,1.561223,0,0,9.29176,2.26269,0,0.6712639,-0.6712639,4.477516,31.98219,0.2255257,1.717346,0.7777032,0,3.234819
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,10.03761,1.591426,1.983588,0,1.983588,6.359312,45.42356,0.2254099,0,1.58687,0,3.575013
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.628297,3.628297,5,0,1.53,3.628297,79.04614,0,0,0,2.868029,0,0,1.371703,1.303118,8.054022,3.376654,4.171147,0,4.171147,10.31641,73.68849,0.2254609,3.991126,2.294423,5,6.244683
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,1.25,0,0.50625,0,0,0.6576468,0,0,3.32014,0,0,0.5923532,0.5627356,3.882875,7.130687,3.882875,0,3.882875,14.00003,100,0.2252348,0,2.656112,5,10.45083
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.7732963,0.7732963,0,0,0,0.7732963,609.5361,3.899524,0,0,4.71352,0.8139961,0.7732963,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,0.8506259,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.702,5.702,2.372,0,0.8125559,5.702,85.22713,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,6.2722,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,0,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,3.158779,3.158779,1.25,0,0.50625,3.158779,105.1683,1.312795,0,0,3.322036,2.009241,1.908779,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,3.474657,2.657628,5,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.37433,3.37433,1.46918,0,0.5660862,3.37433,59.43167,4.440892E-16,0,0,2.00542,2.00542,1.905149,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,3.711763,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.4835036,0.4835036,0,0,0,0.4835036,157.1586,0.2509166,0,0,0.7598678,0.5089512,0.4835036,0,0,0,10.62527,0,0,0,14.00003,100,0.2252348,0.531854,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.900389,5.900389,5,0,1.53,5.900389,0,0,0,0,0,0.9477782,0.9003893,0,0,0,10.62527,0,0.9477782,-0.9477782,13.00098,92.86397,0.2252348,6.490428,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.829202,1.829202,0,0,0,1.829202,0,0,2.220446E-16,0,0,1.925475,1.829202,0,0,1.053087,9.677496,0,1.925475,-1.925475,10.97135,78.36665,0.2252348,2.012122,0,0,9.677496
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.237681,1.237681,0,0,0,1.237681,0,0,0,0,0,1.302822,1.237681,0,0,3.192504,7.75202,0,1.302822,-1.302822,9.598058,68.55742,0.2252348,1.361449,0,0,7.75202
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.640084,6.449198,0,0,0,9.598058,68.55742,0.2252348,0,0,0,6.449198
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.14669,1.14669,0,0,0,1.14669,0,0,0,0,0,1.207042,1.14669,0,0,4.640084,6.449198,0,1.207042,-1.207042,8.325724,59.46933,0.2252348,1.261359,0,0,6.449198
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.5158008,0.5158008,0,0,0,0.5158008,0,0,1.110223E-16,0,0,0.5429482,0.5158008,0,0,5.981242,5.242156,0,0.5429482,-0.5429482,7.753406,55.38136,0.2252348,0.5673808,0,0,5.242156
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.4168682,0.4168682,0,0,0,0.4168682,0,0,5.551115E-17,0,0,0.4388087,0.4168682,0,0,6.584518,4.699208,0,0.4388087,-0.4388087,7.290861,52.07747,0.2252348,0.4585551,0,0,4.699208
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.072083,4.260399,0,0,0,7.290861,52.07747,0.2252348,0,0,0,4.260399
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,2.103697,2.103697,0,0,0,2.103697,0,0,0,0,0,2.214418,2.103697,0,0,7.072083,4.260399,0,2.214418,-2.214418,4.956659,35.40464,0.2252348,2.314067,0,0,4.260399
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.8271111,0.8271111,0,0,0,0.8271111,0,0,1.110223E-16,0,0,0.8706432,0.8271111,0,0,9.532548,2.045981,0,0.8706432,-0.8706432,4.03892,28.84937,0.2252348,0.9098222,0,0,2.045981
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.970835,0.970835,0,0,0,0.970835,0,0,1.110223E-16,0,0,1.021932,0.970835,0,0,10.49993,1.175338,0,1.021932,-1.021932,2.96171,21.15503,0.2252348,1.067918,0,0,1.175338
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8924809,0.8924809,4.397744,0,1.365584,0.8924809,0,0,0,0,0,0,0,3.505263,3.33,11.63541,0.1534064,3.33,0,3.33,6.120826,43.7201,0.2252876,0.981729,0,5,0.1534064
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.28129,1.28129,4.597992,0,1.420252,1.28129,4.03934,-4.440892E-16,0,0,0.05175565,0,0,3.316702,3.150867,8.305408,3.150406,3.202623,0,3.202623,9.159101,65.42201,0.2253635,1.409419,0.04140452,5,3.202162
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,4.128631,4.128631,5,0,1.53,4.128631,20.56241,0,0,0,0.8489462,0,0,0.8713691,0.8278006,5.102786,6.032767,1.676747,0,1.676747,10.7498,76.78415,0.2253973,4.541494,0.679157,5,6.881713
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,1.639926,0,0.6126999,0,0,0,0,0,1.868109,0,0,1.639926,1.55793,3.426039,7.541839,3.426039,0,3.426039,14.00003,100,0.2252288,0,1.494487,5,9.409948
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,0,0,0,0,3.330876,0,0,3.330876,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,0,2.664701,0,13.95615
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.736224,2.736224,0,0,0,2.736224,118.9321,0.374012,0,0,3.254248,2.880236,2.736224,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,3.009846,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.799114,3.799114,1.25,0,0.50625,3.799114,119.0123,1.838134,0,0,4.521412,2.683278,2.549114,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,4.179026,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,4.435843,4.435843,1.25,0,0.50625,4.435843,104.8097,1.295675,0,0,4.649194,3.353519,3.185843,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,4.879427,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.544015,2.544015,0,0,0,2.544015,150.4197,1.14879,0,0,3.826701,2.677911,2.544015,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,2.798417,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,0,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,5.568595,5.568595,3.568219,0,1.139124,5.568595,37.81311,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,6.125454,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252288,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.762835,2.762835,0,0,0,2.762835,21.87485,0,4.440892E-16,0,0.6043661,2.908247,2.762835,0,0,0,10.62527,0,2.303881,-2.303881,11.57152,82.65358,0.2252288,3.039119,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,9.064305,8.33,5,0,1.53,8.33,0,0,0.7343054,1.640736,0,3.505263,3.33,0,0,2.559868,8.321393,0,3.505263,-3.505263,7.876652,56.26169,0.2252288,9.970736,0,5,8.321393
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,7.503662,7.503662,5,0,1.53,7.503662,0,0,0,0,0,2.635434,2.503662,0,0,6.454605,4.81613,0,2.635434,-2.635434,5.098661,36.41893,0.2252288,8.254028,0,5,4.81613
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,8.490807,7.071661,5,0,1.53,7.071661,0,0,1.419146,2.268226,0,2.180696,2.071661,0,0,9.382865,2.180696,0,2.180696,-2.180696,2.800006,20,0.2252288,9.339888,0,5,2.180696
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,7.073972,5,5,0,1.53,5,0,0,2.073972,2.781369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2252288,7.781369,0,5,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5886802,0.5886802,4.093944,0,1.282647,0.5886802,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2252578,0.6475483,0,5,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.3438164,0.3438164,3.84908,0,1.215799,0.3438164,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2252676,0.378198,0,5,2.997
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.7808547,0.7808547,4.286118,0,1.33511,0.7808547,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.2253115,0.8589402,0,5,5.994
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4367771,0.4367771,0,0,0,0.4367771,0,0,5.551115E-17,0,0,0.4597654,0.4367771,0,0,1.81586,8.991,0,0.4597654,-0.4597654,11.79272,84.23352,0.2253115,0.4804548,0,0,8.991
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.9258893,0.9258893,0,0,0,0.9258893,0,0,1.110223E-16,0,0,0.9746203,0.9258893,0,0,2.326711,8.531235,0,0.9746203,-0.9746203,10.76538,76.89539,0.2253115,1.018478,0,0,8.531235
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.7117801,0.7117801,0,0,0,0.7117801,0,0,0,0,0,0.7492422,0.7117801,0,0,3.409622,7.556614,0,0.7492422,-0.7492422,9.975606,71.25418,0.2253115,0.7829581,0,0,7.556614
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.9522479,0.9522479,0,0,0,0.9522479,0,0,0,0,0,1.002366,0.9522479,0,0,4.242114,6.807372,0,1.002366,-1.002366,8.919019,63.70715,0.2253115,1.047473,0,0,6.807372
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3457909,0.3457909,0,0,0,0.3457909,0,0,5.551115E-17,0,0,0.3639905,0.3457909,0,0,5.355854,5.805006,0,0.3639905,-0.3639905,8.535339,60.96659,0.2253115,0.38037,0,0,5.805006
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.9540055,0.9540055,0,0,0,0.9540055,7.769514,0,0,0,0.07412159,1.004216,0.9540055,0,0,5.760288,5.441015,0,0.9300947,-0.9300947,7.554934,53.9637,0.2253115,1.049406,0.05929727,0,5.515137
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.380917,3.380917,5,0,1.53,3.380917,14.41729,0,0,0,0.4874366,0,0,1.619083,1.538129,6.793726,4.510921,2.025565,0,2.025565,9.476553,67.68953,0.2253565,3.719009,0.3899492,5,4.998357
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,3.148618,3.148618,5,0,1.53,3.148618,46.31242,0,0,0,1.458201,0,0,1.851382,1.758813,4.768161,6.33393,3.217014,0,3.217014,12.52848,89.48897,0.2254224,3.46348,1.166561,5,7.79213
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.483527,2.483527,0,0,0,2.483527,135.5139,0,0,0,3.365525,2.614239,2.483527,0,0,1.551147,9.229241,0.7512866,0,0.7512866,13.24121,94.57991,0.225379,2.73188,2.69242,0,12.59477
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.457265,3.457265,1.271337,0,0.512075,3.457265,89.69048,0,0,0,3.100838,2.300977,2.185928,0,0,0.7998605,9.905399,0.7998605,0,0.7998605,14.00003,100,0.2253344,3.802992,2.48067,5,13.00624
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,3.058072,3.058072,1.25,0,0.50625,3.058072,115.8168,1.638529,0,0,3.541762,1.903233,1.808072,0,0,0,10.62527,0,0,0,14.00003,100,0.2253344,3.363879,2.83341,5,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.724162,2.724162,0,0,0,2.724162,138.1258,0.8952327,0,0,3.762771,2.867539,2.724162,0,0,0,10.62527,0,0,0,14.00003,100,0.2253344,2.996578,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.65865,1.65865,0,0,0,1.65865,266.9632,2.682037,0,0,4.427984,1.745947,1.65865,0,0,0,10.62527,0,0,0,14.00003,100,0.2253344,1.824515,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,3.143934,3.143934,1.25,0,0.50625,3.143934,67.43806,0.1265936,0,0,2.120208,1.993615,1.893934,0,0,0,10.62527,0,0,0,14.00003,100,0.2253344,3.458327,1.696167,5,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.24345,1.24345,0,0,0,1.24345,173.0932,0.8434327,0,0,2.152328,1.308895,1.24345,0,0,0,10.62527,0,0,0,14.00003,100,0.2253344,1.367795,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.719235,1.719235,0,0,0,1.719235,52.0265,0,0,0,0.8944578,1.809721,1.719235,0,0,0,10.62527,0,0.9152631,-0.9152631,13.03526,93.10879,0.2253344,1.891158,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,1.016959,9.710011,0.4283577,0,0.4283577,13.44163,96.01147,0.2253097,0,0.3426861,0,10.13837
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,1.046766,1.046766,0,0,0,1.046766,0,0,0,0,0,1.101859,1.046766,0,0,0.5886013,10.09553,0,1.101859,-1.101859,12.28017,87.71532,0.2253097,1.151443,0,0,10.09553
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.946955,3.946955,5,0,1.53,3.946955,0,0,0,0,0,0,0,1.053045,1.000393,1.812889,8.993674,1.000393,0,1.000393,13.22923,94.49429,0.2253338,4.34165,0,5,8.993674
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8124966,9.894027,0,0,0,13.22923,94.49429,0.2253338,0,0,0,9.894027
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,6.121743,6.121743,5,0,1.53,6.121743,0,0,0,0,0,1.180782,1.121743,0,0,0.8124966,9.894027,0,1.180782,-1.180782,11.98457,85.60391,0.2253338,6.733918,0,5,9.894027
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124477,8.713244,0,0,0,11.98457,85.60391,0.2253338,0,0,0,8.713244
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6731983,0.6731983,0,0,0,0.6731983,0,0,1.110223E-16,0,0,0.7086298,0.6731983,0,0,2.124477,8.713244,0,0.7086298,-0.7086298,11.23761,80.26849,0.2253338,0.7405182,0,0,8.713244
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3508907,0.3508907,0,0,0,0.3508907,0,0,0,0,0,0.3693586,0.3508907,0,0,2.911844,8.004615,0,0.3693586,-0.3693586,10.84827,77.4875,0.2253338,0.3859798,0,0,8.004615
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.7505991,0.7505991,0,0,0,0.7505991,0,0,1.110223E-16,0,0,0.7901043,0.7505991,0,0,3.322242,7.635256,0,0.7901043,-0.7901043,10.01543,71.53864,0.2253338,0.825659,0,0,7.635256
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.520367,1.520367,0,0,0,1.520367,0,0,2.220446E-16,0,0,1.600386,1.520367,0,0,4.200136,6.845152,0,1.600386,-1.600386,8.328475,59.48898,0.2253338,1.672403,0,0,6.845152
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7931719,0.7931719,0,0,0,0.7931719,0,0,0,0,0,0.8349177,0.7931719,0,0,5.978342,5.244766,0,0.8349177,-0.8349177,7.448394,53.20271,0.2253338,0.872489,0,0,5.244766
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.02017473,0.02017473,0,0,0,0.02017473,0,0,0,0,0,0.02123656,0.02017473,0,0,6.906029,4.409848,0,0.02123656,-0.02123656,7.426009,53.04281,0.2253338,0.02219221,0,0,4.409848
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.881288,1.881288,0,0,0,1.881288,0,0,2.220446E-16,0,0,1.980303,1.881288,0,0,6.929625,4.388612,0,1.980303,-1.980303,5.338586,38.13268,0.2253338,2.069417,0,0,4.388612
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,9.129962,2.408309,0.1114133,0,0.1114133,5.444282,38.88765,0.2253273,0,0.08913062,0,2.519722
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.535436,3.535436,5,0,1.53,3.535436,20.12796,0,0,0,0.7116114,0,0,1.464564,1.391335,9.018548,2.508581,2.102947,0,2.102947,7.439312,53.13784,0.2253723,3.88898,0.5692891,5,3.220192
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,3.505263,0,1.121937,0,0,0,0,0,1.182365,0,0,3.505263,3.33,6.915602,4.401233,4.512365,0,4.512365,11.72012,83.71496,0.2252871,0,0.9458919,5,5.583598
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,6.628702,6.628702,5,0,1.53,6.628702,40.89278,0,0,0,2.710661,1.714424,1.628702,0,0,2.403237,8.462361,0.9962372,0,0.9962372,12.66523,90.46575,0.2253031,7.291573,2.168529,5,11.17302
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.718709,1.718709,0,0,0,1.718709,184.0491,0,0,0,3.163269,1.809168,1.718709,0,0,1.406999,9.358974,1.354101,0,1.354101,13.94984,99.64154,0.2252251,1.89058,2.530615,0,12.52224
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.947151,5.947151,4.668324,0,1.439453,5.947151,23.52441,6.661338E-16,0,0,1.399032,1.346133,1.278827,0,0,0.05289879,10.57767,0.05289879,0,0.05289879,14.00003,100,0.2252259,6.541866,1.119226,5,11.9767
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,8.673765,8.33,5,0,1.53,8.33,33.38705,0,0.3437648,1.211141,2.781142,3.505263,3.33,0,0,0,10.62527,0,0.7241216,-0.7241216,13.23674,94.54793,0.2252259,9.541142,2.224913,5,13.40642
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,4.251812,4.251812,2.078689,0,0.732482,4.251812,72.72376,0,0,0,3.092078,2.287498,2.173124,0,0,0.8045796,9.901153,0.8045796,0,0.8045796,14.00003,100,0.2252389,4.676993,2.473662,5,12.99323
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,5.083351,5.083351,3.263429,0,1.055916,5.083351,37.68592,0,0,0,1.915708,1.915708,1.819922,0,0,0,10.62527,0,0,0,14.00003,100,0.2252389,5.591686,1.532566,5,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.938967,2.938967,0,0,0,2.938967,52.75824,0,4.440892E-16,0,1.550547,3.093649,2.938967,0,0,0,10.62527,0,1.543102,-1.543102,12.37346,88.38165,0.2252389,3.232864,1.240438,0,12.17582
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,4.420819,4.420819,4.58119,0,1.415665,4.420819,34.96516,0,0,0,1.545747,0,0,0.1603706,0.1523521,1.714558,9.082172,1.698099,0,1.698099,13.98441,99.88847,0.2252674,4.862901,1.236597,5,10.62792
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.7878937,0,0,0.8043527,0,0,0,0,0.01645909,10.61046,0.01645909,0,0.01645909,14.00003,100,0.2252665,0,0.6434822,0,11.41481
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,5.18668,5.18668,5,0,1.53,5.18668,0,0,0,0,0,0.1965049,0.1866797,0,0,0,10.62527,0,0.1965049,-0.1965049,13.79289,98.52047,0.2252665,5.705348,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.728757,4.728757,4.958587,0,1.518694,4.728757,0,3.330669E-16,0,0,0,0,0,0.2298303,0.2183388,0.2183388,10.42877,0.2183388,0,0.2183388,14.00003,100,0.2252717,5.201632,0,5,10.42877
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.515151,4.515151,4.515151,0,1.397636,4.515151,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252717,4.966666,0,5,10.62527
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.598644,7.598644,5,0,1.53,7.598644,0,0,0,0.02850878,0,2.735415,2.598644,0,0,0,10.62527,0,2.735415,-2.735415,11.11665,79.40446,0.2252717,8.358509,0,5,10.62527
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.5350292,0.5350292,3.734345,0,1.184476,0.5350292,0,0,0,0,0,0,0,3.199316,3.03935,3.03935,7.889859,3.03935,0,3.03935,14.00003,100,0.2252893,0.5885321,0,5,7.889859
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.5083817,0.5083817,0,0,0,0.5083817,0,0,0,0,0,0.5351386,0.5083817,0,0,0,10.62527,0,0.5351386,-0.5351386,13.43594,95.97083,0.2252893,0.5592198,0,0,10.62527
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.318179,2.318179,0,0,0,2.318179,0,0,4.440892E-16,0,0,2.440188,2.318179,0,0,0.5945985,10.09014,0,2.440188,-2.440188,10.86376,77.59812,0.2252893,2.549997,0,0,10.09014
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305919,7.649948,0,0,0,10.86376,77.59812,0.2252893,0,0,0,7.649948
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305919,7.649948,0,0,0,10.86376,77.59812,0.2252893,0,0,0,7.649948
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1479098,0.1479098,0,0,0,0.1479098,0,0,0,0,0,0.1556945,0.1479098,0,0,3.305919,7.649948,0,0.1556945,-0.1556945,10.69964,76.42586,0.2252893,0.1627007,0,0,7.649948
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.344982,1.344982,0,0,0,1.344982,0,0,2.220446E-16,0,0,1.415771,1.344982,0,0,3.478913,7.494253,0,1.415771,-1.415771,9.207289,65.76622,0.2252893,1.47948,0,0,7.494253
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.051991,6.078483,0,0,0,9.207289,65.76622,0.2252893,0,0,0,6.078483
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,5.051991,6.078483,0.2656235,0,0.2656235,9.459281,67.56616,0.225274,0,0.2124988,0,6.344106
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,4.786367,6.317544,1.168751,0,1.168751,10.56806,75.48596,0.2252068,0,0.9350005,0,7.486294
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.689485,3.689485,5,0,1.53,3.689485,50.43673,0,0,0,1.860855,0,0,1.310515,1.244989,3.617617,7.369419,3.105845,0,3.105845,13.51452,96.53208,0.2252666,4.058434,1.488684,5,9.230274
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,4.291474,4.291474,1.782403,0,0.651596,4.291474,73.46891,4.440892E-16,0,0,3.152899,2.641127,2.509071,0,0,0.5117719,10.16468,0.5117719,0,0.5117719,14.00003,100,0.2252748,4.720622,2.522319,5,13.31758
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.984889,5.984889,3.672526,0,1.1676,5.984889,40.6702,0,0,0,2.434066,2.434066,2.312363,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,6.583378,1.947253,5,13.05934
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.841177,5.841177,3.014266,0,0.9878947,5.841177,50.94342,0,0,0,2.975695,2.975695,2.826911,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,6.425295,2.380556,5,13.60097
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.557555,3.557555,1.25,0,0.50625,3.557555,111.4584,1.536187,0,0,3.965192,2.429005,2.307555,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,3.91331,3.172153,5,14.59047
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.923228,3.923228,1.25,0,0.50625,3.923228,94.75115,0.9033796,0,0,3.717304,2.813925,2.673228,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,4.315551,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.729257,1.729257,0,0,0,1.729257,235.9411,2.259756,0,0,4.080027,1.82027,1.729257,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,1.902182,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,5.003359,5.003359,3.025743,0,0.991028,5.003359,41.60606,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.2252748,5.503695,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.743984,2.743984,0,0,0,2.743984,30.88728,0,0,0,0.8475419,2.888404,2.743984,0,0,0,10.62527,0,2.040862,-2.040862,11.84877,84.6339,0.2252748,3.018382,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.267624,8.584413,0,0,0,11.84877,84.6339,0.2252748,0,0,0,8.584413
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.309955,1.309955,0,0,0,1.309955,0,0,2.220446E-16,0,0,1.3789,1.309955,0,0,2.267624,8.584413,0,1.3789,-1.3789,10.39528,74.25187,0.2252748,1.44095,0,0,8.584413
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.724796,1.724796,0,0,0,1.724796,0,0,2.220446E-16,0,0,1.815575,1.724796,0,0,3.799735,7.205513,0,1.815575,-1.815575,8.481499,60.58201,0.2252748,1.897276,0,0,7.205513
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,6.455594,6.455594,5,0,1.53,6.455594,0,0,0,0,0,1.532204,1.455594,0,0,5.817041,5.389937,0,1.532204,-1.532204,6.866414,49.04572,0.2252748,7.101153,0,5,5.389937
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.516274,1.516274,5,0,1.53,1.516274,0,0,0,0,0,0,0,3.483726,3.30954,7.51949,3.857733,3.30954,0,3.30954,10.00612,71.47214,0.2253541,1.667901,0,5,3.857733
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.7714309,0.7714309,4.276694,0,1.332537,0.7714309,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.20995,6.836319,3.33,0,3.33,13.16523,94.0372,0.2253968,0.8485739,0,5,6.836319
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.9989378,0.9989378,0,0,0,0.9989378,0,0,1.110223E-16,0,0,1.051513,0.9989378,0,0,0.87995,9.833319,0,1.051513,-1.051513,12.05684,86.12012,0.2253968,1.098832,0,0,9.833319
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.7430959,0.7430959,0,0,0,0.7430959,0,0,1.110223E-16,0,0,0.7822062,0.7430959,0,0,2.048298,8.781806,0,0.7822062,-0.7822062,11.23232,80.23073,0.2253968,0.8174055,0,0,8.781806
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1960331,0.1960331,0,0,0,0.1960331,0,0,2.775558E-17,0,0,0.2063506,0.1960331,0,0,2.917416,7.999599,0,0.2063506,-0.2063506,11.01481,78.67706,0.2253968,0.2156364,0,0,7.999599
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.5280684,0.5280684,0,0,0,0.5280684,0,0,0,0,0,0.5558614,0.5280684,0,0,3.146695,7.793249,0,0.5558614,-0.5558614,10.42888,74.49187,0.2253968,0.5808752,0,0,7.793249
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.561726,0.561726,0,0,0,0.561726,0,0,1.110223E-16,0,0,0.5912905,0.561726,0,0,3.764318,7.237388,0,0.5912905,-0.5912905,9.805607,70.03991,0.2253968,0.6178986,0,0,7.237388
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.5363414,0.5363414,0,0,0,0.5363414,0,0,0,0,0,0.5645698,0.5363414,0,0,4.421308,6.646097,0,0.5645698,-0.5645698,9.210498,65.78914,0.2253968,0.5899755,0,0,6.646097
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3623044,0.3623044,0,0,0,0.3623044,20.93183,0,0,0,0.07583693,0.381373,0.3623044,0,0,5.048608,6.081527,0,0.3055361,-0.3055361,8.888434,63.48869,0.2253968,0.3985348,0.06066954,0,6.157364
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6944497,0.6944497,0,0,0,0.6944497,97.42331,0,1.110223E-16,0,0.6765559,0.7309997,0.6944497,0,0,5.388093,5.775991,0,0.05444381,-0.05444381,8.831046,63.07877,0.2253968,0.7638947,0.5412447,0,6.452547
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,5.27674,5.27674,5,0,1.53,5.27674,34.571,0,0,0,1.824222,0.2913056,0.2767403,0,0,5.448586,5.721547,1.532916,0,1.532916,10.2853,73.46627,0.2254213,5.804414,1.459378,5,7.545769
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.415262,3.415262,4.299195,0,1.33868,3.415262,87.40802,0,0,0,2.985212,0,0,0.883934,0.8397372,3.915669,7.101172,3.82495,0,3.82495,13.91396,99.38525,0.2254372,3.756788,2.38817,5,10.08638
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,4.341934,4.341934,1.25,0,0.50625,4.341934,83.0968,0.2626212,0,0,3.608008,3.254668,3.091934,0,0,0.09071954,10.54363,0.09071954,0,0.09071954,14.00003,100,0.225432,4.776128,2.886407,5,14.15164
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.585307,1.585307,0,0,0,1.585307,271.4739,2.634951,0,0,4.303695,1.668744,1.585307,0,0,0,10.62527,0,0,0,14.00003,100,0.225432,1.743838,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.609318,1.609318,0,0,0,1.609318,257.1924,2.445026,0,0,4.139046,1.69402,1.609318,0,0,0,10.62527,0,0,0,14.00003,100,0.225432,1.77025,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225432,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5580614,0.5580614,0,0,0,0.5580614,595.7762,2.737363,0,0,3.324796,0.587433,0.5580614,0,0,0,10.62527,0,0,0,14.00003,100,0.225432,0.6138675,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.899683,3.899683,1.785254,0,0.6523743,3.899683,57.07426,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.225432,4.289652,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.815283,1.815283,0,0,0,1.815283,49.9446,0,0,0,0.9066358,1.910824,1.815283,0,0,0,10.62527,0,1.004188,-1.004188,12.94152,92.43925,0.225432,1.996811,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,2.000217,2.000217,0,0,0,2.000217,31.43805,0,0,0,0.6288293,2.105492,2.000217,0,0,1.115765,9.621086,0,1.476663,-1.476663,11.38498,81.32114,0.225432,2.200239,0.5030634,0,10.24992
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.524056,1.524056,0,0,0,1.524056,0,0,2.220446E-16,0,0,1.604269,1.524056,0,0,2.756501,8.144423,0,1.604269,-1.604269,9.693933,69.24224,0.225432,1.676461,0,0,8.144423
