Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.8301733,0.8301733,0,0,0,0.8301733,0,0,0,0,0,0.8738666,0.8301733,0,0,4.539022,6.540154,0,0.8738666,-0.8738666,8.772797,62.66271,0.225432,0.9131906,0,0,6.540154
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.509985,5.666287,0,0,0,8.772797,62.66271,0.225432,0,0,0,5.666287
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.281427,1.281427,0,0,0,1.281427,0,0,2.220446E-16,0,0,1.348871,1.281427,0,0,5.509985,5.666287,0,1.348871,-1.348871,7.350963,52.50677,0.225432,1.40957,0,0,5.666287
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6600673,0.6600673,0,0,0,0.6600673,0,0,1.110223E-16,0,0,0.6948077,0.6600673,0,0,7.00873,4.317417,0,0.6948077,-0.6948077,6.618571,47.27541,0.225432,0.726074,0,0,4.317417
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.3759947,0.3759947,0,0,0,0.3759947,0,0,5.551115E-17,0,0,0.3957839,0.3759947,0,0,7.780739,3.622609,0,0.3957839,-0.3957839,6.201378,44.29547,0.225432,0.4135942,0,0,3.622609
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.115839,1.115839,0,0,0,1.115839,0,0,2.220446E-16,0,0,1.174567,1.115839,0,0,8.220499,3.226825,0,1.174567,-1.174567,4.963275,35.4519,0.225432,1.227423,0,0,3.226825
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.4045432,0.4045432,0,0,0,0.4045432,0,0,0,0,0,0.425835,0.4045432,0,0,9.525574,2.052258,0,0.425835,-0.425835,4.514406,32.24569,0.225432,0.4449975,0,0,2.052258
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.644955,0.644955,0,0,0,0.644955,0,0,0,0,0,0.6788999,0.644955,0,0,9.998723,1.626423,0,0.6788999,-0.6788999,3.798783,27.13411,0.225432,0.7094504,0,0,1.626423
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.16485,0.16485,0,0,0,0.16485,0,0,0,0,0,0.1735263,0.16485,0,0,10.75306,0.9475232,0,0.1735263,-0.1735263,3.61587,25.82759,0.225432,0.1813349,0,0,0.9475232
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.507018,1.507018,5,0,1.53,1.507018,0,0,0,0,0,0,0,3.492982,3.318333,10.94586,0.7739969,3.318333,0,3.318333,6.763917,48.31359,0.2255112,1.65772,0,5,0.7739969
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.6385984,0.6385984,4.143862,0,1.296274,0.6385984,0,0,0,0,0,0,0,3.505263,3.33,7.627531,3.760496,3.33,0,3.33,9.923033,70.87866,0.2255434,0.7024583,0,5,3.760496
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4856382,0.4856382,3.990901,0,1.254516,0.4856382,23.78144,0,0,0,0.1154918,0,0,3.505263,3.33,4.297531,6.757496,3.445492,0,3.445492,13.19171,94.22633,0.2255571,0.534202,0.09239341,5,6.872988
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,2.168085,2.168085,0,0,0,2.168085,42.82387,0,0,0,0.9284578,2.282194,2.168085,0,0,0.852039,9.858439,0,1.353737,-1.353737,11.76475,84.03375,0.2255571,2.384893,0.7427663,0,10.7869
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,4.22237,4.22237,4.424845,0,1.372983,4.22237,50.75489,0,0,0,2.143059,0,0,0.2024749,0.1923512,2.356191,8.504703,2.335411,0,2.335411,13.98031,99.85918,0.2255957,4.644607,1.714447,5,10.64776
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,4.128914,4.128914,1.323011,0,0.5261821,4.128914,72.0374,0,0,0,2.974363,2.953582,2.805903,0,0,0.02078032,10.60657,0.02078032,0,0.02078032,14.00003,100,0.2255961,4.541806,2.37949,5,13.58093
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.527758,3.527758,1.25,0,0.50625,3.527758,92.44554,0.863615,0,0,3.261256,2.39764,2.277758,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,3.880534,2.609004,5,13.88653
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.97166,7.97166,4.783983,0,1.471027,7.97166,42.09224,0,0,0.4388263,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,8.768826,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,3.111228,3.111228,1.25,0,0.50625,3.111228,99.8242,1.146571,0,0,3.105758,1.959187,1.861228,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,3.422351,2.484607,5,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,0,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,6.070481,6.070481,4.800084,0,1.475423,6.070481,22.02891,0,8.881784E-16,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,6.677529,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,4.049182,4.049182,3.345065,0,1.078203,4.049182,18.30434,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,4.4541,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255961,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.431005,1.431005,0,0,0,1.431005,0,0,2.220446E-16,0,0,1.506322,1.431005,0,0,0,10.62527,0,1.506322,-1.506322,12.41223,88.65858,0.2255961,1.574106,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,6.072407,6.072407,5,0,1.53,6.072407,0,0,0,0,0,1.12885,1.072407,0,0,1.673691,9.118953,0,1.12885,-1.12885,11.22231,80.15923,0.2255961,6.679648,0,5,9.118953
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.98523,3.98523,5,0,1.53,3.98523,0,0,0,0,0,0,0,1.01477,0.9640319,2.927968,7.990103,0.9640319,0,0.9640319,12.13687,86.69179,0.2256189,4.383753,0,5,7.990103
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2729281,0.2729281,0,0,0,0.2729281,0,0,0,0,0,0.2872927,0.2729281,0,0,1.963936,8.857732,0,0.2872927,-0.2872927,11.83404,84.5287,0.2256189,0.3002209,0,0,8.857732
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04558941,0.04558941,0,0,0,0.04558941,0,0,6.938894E-18,0,0,0.04798885,0.04558941,0,0,2.28315,8.570439,0,0.04798885,-0.04798885,11.78346,84.16738,0.2256189,0.05014835,0,0,8.570439
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.407487,0.407487,0,0,0,0.407487,0,0,5.551115E-17,0,0,0.4289337,0.407487,0,0,2.336471,8.52245,0,0.4289337,-0.4289337,11.33132,80.93784,0.2256189,0.4482357,0,0,8.52245
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.8399803,0.8399803,0,0,0,0.8399803,0,0,1.110223E-16,0,0,0.8841898,0.8399803,0,0,2.813064,8.093516,0,0.8841898,-0.8841898,10.3993,74.28059,0.2256189,0.9239783,0,0,8.093516
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.9748034,0.9748034,0,0,0,0.9748034,0,0,1.110223E-16,0,0,1.026109,0.9748034,0,0,3.795497,7.209327,0,1.026109,-1.026109,9.31769,66.55479,0.2256189,1.072284,0,0,7.209327
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.617659,1.617659,0,0,0,1.617659,0,0,2.220446E-16,0,0,1.702799,1.617659,0,0,4.935618,6.183218,0,1.702799,-1.702799,7.522782,53.73405,0.2256189,1.779425,0,0,6.183218
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.6094095,0.6094095,0,0,0,0.6094095,0,0,1.110223E-16,0,0,0.6414837,0.6094095,0,0,6.827617,4.480419,0,0.6414837,-0.6414837,6.846599,48.90418,0.2256189,0.6703504,0,0,4.480419
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.919932,1.919932,0,0,0,1.919932,0,0,0,0,0,2.020981,1.919932,0,0,7.540376,3.838936,0,2.020981,-2.020981,4.716298,33.68777,0.2256189,2.111925,0,0,3.838936
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5908102,0.5908102,0,0,0,0.5908102,18.94356,0,0,0,0.1119205,0.6219054,0.5908102,0,0,9.785911,1.817955,0,0.509985,-0.509985,4.178727,29.84799,0.2256189,0.6498912,0.08953637,0,1.929875
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.198048,1.198048,0,0,0,1.198048,93.18337,0,0,0,1.116381,1.261103,1.198048,0,0,10.35256,1.30797,0,0.1447216,-0.1447216,4.026177,28.75835,0.2256189,1.317852,0.8931049,0,2.424351
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.396081,3.396081,5,0,1.53,3.396081,57.91191,0,0,0,1.966735,0,0,1.603919,1.523723,10.51336,1.163248,3.490459,0,3.490459,7.337517,52.41073,0.2256862,3.735689,1.573388,5,3.129983
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,3.505263,0,1.121937,0,0,0,0,0,1.971627,0,0,3.505263,3.33,7.022903,4.304661,5.301627,0,5.301627,12.36708,88.33612,0.2255567,0,1.577301,5,6.276288
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,0.1933898,0,0,1.914667,0,0,0,0,1.721277,9.076125,1.721277,0,1.721277,14.00003,100,0.2254585,0,1.531734,0,10.99079
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.954951,2.954951,0,0,0,2.954951,101.4332,0,4.440892E-16,0,2.997302,3.110474,2.954951,0,0,0,10.62527,0,0.1131723,-0.1131723,13.88073,99.1479,0.2254585,3.250446,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.761774,2.761774,0,0,0,2.761774,171.9014,1.714651,0,0,4.747529,2.90713,2.761774,0,0,0.125747,10.5121,0.125747,0,0.125747,14.00003,100,0.2254514,3.037951,3.798023,0,15.25963
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,3.185353,3.185353,1.25,0,0.50625,3.185353,132.4031,2.180291,0,0,4.217505,2.037214,1.935353,0,0,0,10.62527,0,0,0,14.00003,100,0.2254514,3.503889,3.374004,5,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,3.191876,3.191876,1.25,0,0.50625,3.191876,130.2882,2.114558,0,0,4.158637,2.04408,1.941876,0,0,0,10.62527,0,0,0,14.00003,100,0.2254514,3.511063,3.32691,5,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254514,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,4.450419,4.450419,3.018737,0,0.9891151,4.450419,33.86275,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2254514,4.895462,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.343001,0.343001,0,0,0,0.343001,186.3116,0.2779968,0,0,0.6390505,0.3610536,0.343001,0,0,0,10.62527,0,0,0,14.00003,100,0.2254514,0.3773011,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.90034,8.33,5,0,1.53,8.33,0,0,2.570338,3.660371,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2254514,11.99037,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.48769,5.48769,5,0,1.53,5.48769,0,0,0,0,0,0.5133586,0.4876907,0,0,3.894737,7.120011,0,0.5133586,-0.5133586,9.764029,69.74292,0.2254514,6.03646,0,5,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,10.25929,8.33,5,0,1.53,8.33,0,0,1.929292,2.955221,0,3.505263,3.33,0,0,4.465135,6.606652,0,3.505263,-3.505263,6.069157,43.35104,0.2254514,11.28522,0,5,6.606652
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.617282,1.617282,5,0,1.53,1.617282,0,0,0,0,0,0,0,3.382718,3.213582,8.359872,3.101389,3.213582,0,3.213582,9.117828,65.12722,0.2255275,1.77901,0,5,3.101389
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14629,5.993613,3.33,0,3.33,12.27694,87.69228,0.2255107,0,0,5,5.993613
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.48151,1.48151,0,0,0,1.48151,0,0,2.220446E-16,0,0,1.559484,1.48151,0,0,1.81629,8.990613,0,1.559484,-1.559484,10.6331,75.95059,0.2255107,1.629661,0,0,8.990613
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.355258,0.355258,0,0,0,0.355258,0,0,0,0,0,0.3739558,0.355258,0,0,3.54905,7.431129,0,0.3739558,-0.3739558,10.23892,73.13499,0.2255107,0.3907838,0,0,7.431129
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.6221343,0.6221343,0,0,0,0.6221343,0,0,0,0,0,0.6548783,0.6221343,0,0,3.964556,7.057174,0,0.6548783,-0.6548783,9.548617,68.20428,0.2255107,0.6843477,0,0,7.057174
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.07047604,0.07047604,0,0,0,0.07047604,0,0,1.387779E-17,0,0,0.07418531,0.07047604,0,0,4.692199,6.402296,0,0.07418531,-0.07418531,9.470419,67.64571,0.2255107,0.07752365,0,0,6.402296
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.8440518,0.8440518,0,0,0,0.8440518,0,0,1.110223E-16,0,0,0.8884755,0.8440518,0,0,4.774627,6.32811,0,0.8884755,-0.8884755,8.533884,60.95619,0.2255107,0.9284569,0,0,6.32811
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.729239,0.729239,0,0,0,0.729239,0,0,1.110223E-16,0,0,0.76762,0.729239,0,0,5.761822,5.439634,0,0.76762,-0.76762,7.724741,55.17661,0.2255107,0.8021629,0,0,5.439634
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.507039,0.507039,0,0,0,0.507039,0,0,0,0,0,0.5337252,0.507039,0,0,6.614733,4.672015,0,0.5337252,-0.5337252,7.162146,51.15808,0.2255107,0.5577428,0,0,4.672015
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.127463,1.127463,0,0,0,1.127463,4.132395,0,0,0,0.04659121,1.186803,1.127463,0,0,7.207761,4.138289,0,1.140211,-1.140211,5.960257,42.57318,0.2255107,1.240209,0.03727297,0,4.184881
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.03021107,0.03021107,0,0,0,0.03021107,1287.248,0,0,0,0.3888914,0.03180112,0.03021107,0,0,8.474663,2.998078,0.3570903,0,0.3570903,6.299023,44.99293,0.2254903,0.03323217,0.3111131,0,3.386969
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.7818,6.7818,5,0,1.53,6.7818,4.304713,0,8.881784E-16,0,0.2919371,1.875579,1.7818,0,0,8.117572,3.319459,0,1.583642,-1.583642,4.629717,33.06934,0.2254903,7.45998,0.2335497,5,3.611396
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.6001521,0.6001521,4.105415,0,1.285778,0.6001521,172.2476,4.440892E-16,0,0,1.033747,0,0,3.505263,3.33,9.877174,1.735817,4.363747,0,4.363747,8.769531,62.63939,0.2254606,0.6601673,0.8269979,5,2.769564
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6869884,0,0,3.505263,3.33,5.513428,5.663189,4.016988,0,4.016988,12.58038,89.85969,0.2254048,0,0.5495907,5,6.350178
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.638928,3.638928,3.934737,0,1.239183,3.638928,32.56624,0,0,0,1.185062,0,0,0.2958082,0.2810178,1.496439,9.278479,1.46608,0,1.46608,13.97123,99.79427,0.2254302,4.002821,0.9480497,5,10.46354
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.4927436,0,0,0.5231028,0,0,0,0,0.03035926,10.59795,0.03035926,0,0.03035926,14.00003,100,0.2254285,0,0.4184822,0,11.12105
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7816645,0.7816645,0,0,0,0.7816645,126.9428,0.1694621,0,0,0.9922668,0.8228047,0.7816645,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,0.859831,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,0,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.4304951,0.4304951,0,0,0,0.4304951,150.606,0.1951986,0,0,0.6483514,0.4531528,0.4304951,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,0.4735447,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.843976,4.843976,4.110884,0,1.287271,4.843976,15.93062,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,5.328373,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.523725,3.523725,3.088281,0,1.008101,3.523725,13.00789,1.665335E-16,0,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,3.876098,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254285,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,2.029046,2.029046,0,0,0,2.029046,0,0,4.440892E-16,0,0,2.135838,2.029046,0,0,0,10.62527,0,2.135838,-2.135838,11.74866,83.91881,0.2254285,2.231951,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,10.16953,8.33,5,0,1.53,8.33,0,0,1.839527,2.856479,0,3.505263,3.33,0,0,2.373154,8.489436,0,3.505263,-3.505263,8.053785,57.52692,0.2254285,11.18648,0,5,8.489436
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,6.391387,6.391387,5,0,1.53,6.391387,0,0,0,0,0,1.464617,1.391386,0,0,6.26789,4.984173,0,1.464617,-1.464617,6.509943,46.4995,0.2254285,7.030525,0,5,4.984173
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.7110101,0.7110101,4.216273,0,1.316043,0.7110101,0,0,0,0,0,0,0,3.505263,3.33,7.895243,3.519556,3.33,0,3.33,9.669058,69.06456,0.225466,0.7821111,0,5,3.519556
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.9071385,0.9071385,4.412402,0,1.369586,0.9071385,0,0,0,0,0,0,0,3.505263,3.33,4.565243,6.516555,3.33,0,3.33,12.82817,91.62963,0.2255183,0.9978523,0,5,6.516555
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.896379,1.896379,0,0,0,1.896379,0,0,2.220446E-16,0,0,1.996188,1.896379,0,0,1.235243,9.513556,0,1.996188,-1.996188,10.72401,76.59989,0.2255183,2.086017,0,0,9.513556
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,1.05978,1.05978,0,0,0,1.05978,0,0,2.220446E-16,0,0,1.115558,1.05978,0,0,3.45323,7.517367,0,1.115558,-1.115558,9.548105,68.20061,0.2255183,1.165758,0,0,7.517367
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.285868,1.285868,0,0,0,1.285868,0,0,0,0,0,1.353545,1.285868,0,0,4.692739,6.401809,0,1.353545,-1.353545,8.121343,58.00948,0.2255183,1.414455,0,0,6.401809
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.491274,1.491274,0,0,0,1.491274,0,0,2.220446E-16,0,0,1.569762,1.491274,0,0,6.196678,5.048264,0,1.569762,-1.569762,6.466669,46.1904,0.2255183,1.640401,0,0,5.048264
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.187228,1.187228,0,0,0,1.187228,0,0,0,0,0,1.249714,1.187228,0,0,7.940858,3.478502,0,1.249714,-1.249714,5.149354,36.78103,0.2255183,1.305951,0,0,3.478502
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.430664,1.430664,0,0,0,1.430664,0,0,2.220446E-16,0,0,1.505962,1.430664,0,0,9.329429,2.228788,0,1.505962,-1.505962,3.561931,25.44231,0.2255183,1.573731,0,0,2.228788
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.8877084,0.8877084,4.392972,0,1.364281,0.8877084,7.124595,0,0,0,0.06324563,0,0,3.505263,3.33,11.00272,0.7228259,3.393246,0,3.393246,6.781046,48.43595,0.2255656,0.9764792,0.0505965,5,0.7860716
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,3.133405,3.133405,5,0,1.53,3.133405,15.9325,0,0,0,0.4992297,0,0,1.866595,1.773265,7.609475,3.776747,2.272495,0,2.272495,8.936924,63.83504,0.2256151,3.446746,0.3993838,5,4.275977
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02493551,0.02493551,3.530199,0,1.128744,0.02493551,3246.413,4.440892E-16,0,0,0.8095096,0,0,3.505263,3.33,5.33698,5.821992,4.13951,0,4.13951,12.86401,91.88559,0.2255544,0.02742906,0.6476077,5,6.631502
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.585213,3.585213,3.009127,0,0.9864917,3.585213,50.31434,0,0,0,1.803876,0.6064059,0.5760856,0,0,1.19747,9.547551,1.19747,0,1.19747,14.00003,100,0.2255732,3.943734,1.443101,5,11.35143
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.712217,4.712217,2.439514,0,0.8309874,4.712217,50.76843,0,0,0,2.392319,2.392319,2.272703,0,0,0,10.62527,0,0,0,14.00003,100,0.2255732,5.183439,1.913855,5,13.01759
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,2.609435,0,0,2.609435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255732,0,2.087548,0,13.23471
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255732,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,6.257689,6.257689,3.259004,0,1.054708,6.257689,50.44211,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2255732,6.883459,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,2.141528,2.141528,0,0,0,2.141528,64.64304,0,4.440892E-16,0,1.384349,2.25424,2.141528,0,0,0,10.62527,0,0.8698912,-0.8698912,13.08308,93.4504,0.2255732,2.355681,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.6785715,0,0,1.645117,0,0,0,0,0.9665458,9.755383,0.9665458,0,0.9665458,14.00003,100,0.2255186,0,1.316094,0,11.4005
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255186,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.859988,1.859988,0,0,0,1.859988,42.40265,0,0,0,0.7886843,1.957882,1.859988,0,0,0,10.62527,0,1.169198,-1.169198,12.76758,91.19685,0.2255186,2.045987,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.934707,2.934707,0,0,0,2.934707,0,0,0,0,0,3.089165,2.934707,0,0,1.299109,9.456076,0,3.089165,-3.089165,9.511319,67.93786,0.2255186,3.228178,0,0,9.456076
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.826014,8.33,5,0,1.53,8.33,0,0,0.4960138,1.378615,0,3.505263,3.33,0,0,4.731514,6.366911,0,3.505263,-3.505263,5.816447,41.54597,0.2255186,9.708615,0,5,6.366911
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.697884,1.697884,5,0,1.53,1.697884,0,0,0,0,0,0,0,3.302116,3.137011,8.626251,2.861648,3.137011,0,3.137011,8.792477,62.80328,0.2255922,1.867672,0,5,2.861648
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.489241,5.684958,3.33,0,3.33,11.95159,85.36835,0.2255754,0,0,5,5.684958
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.256519,1.256519,0,0,0,1.256519,0,0,2.220446E-16,0,0,1.322652,1.256519,0,0,2.159241,8.681957,0,1.322652,-1.322652,10.55739,75.40981,0.2255754,1.382171,0,0,8.681957
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.6492772,0.6492772,0,0,0,0.6492772,0,0,1.110223E-16,0,0,0.6834497,0.6492772,0,0,3.628854,7.359306,0,0.6834497,-0.6834497,9.836976,70.26397,0.2255754,0.7142049,0,0,7.359306
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5737547,0.5737547,0,0,0,0.5737547,0,0,0,0,0,0.6039523,0.5737547,0,0,4.388242,6.675856,0,0.6039523,-0.6039523,9.200355,65.71668,0.2255754,0.6311302,0,0,6.675856
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.9345651,0.9345651,0,0,0,0.9345651,0,0,1.110223E-16,0,0,0.9837527,0.9345651,0,0,5.0593,6.071904,0,0.9837527,-0.9837527,8.163387,58.3098,0.2255754,1.028022,0,0,6.071904
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.7607224,0.7607224,0,0,0,0.7607224,0,0,0,0,0,0.8007604,0.7607224,0,0,6.152359,5.088151,0,0.8007604,-0.8007604,7.319312,52.2807,0.2255754,0.8367946,0,0,5.088151
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.4212868,0.4212868,0,0,0,0.4212868,0,0,5.551115E-17,0,0,0.4434598,0.4212868,0,0,7.042093,4.287391,0,0.4434598,-0.4434598,6.851864,48.94179,0.2255754,0.4634155,0,0,4.287391
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.534826,3.843931,0,0,0,6.851864,48.94179,0.2255754,0,0,0,3.843931
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.9308777,0.9308777,0,0,0,0.9308777,0,0,1.110223E-16,0,0,0.9798713,0.9308777,0,0,7.534826,3.843931,0,0.9798713,-0.9798713,5.818989,41.56413,0.2255754,1.023965,0,0,3.843931
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.2011972,0.2011972,0,0,0,0.2011972,149.0312,0,0,0,0.2998466,0.2117865,0.2011972,0,0,8.623571,2.86406,0.0880601,0,0.0880601,5.902531,42.16085,0.2255705,0.2213169,0.2398773,0,3.163906
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.461298,2.461298,0,0,0,2.461298,53.75746,0,0,0,1.323131,2.59084,2.461298,0,0,8.535512,2.943314,0,1.267709,-1.267709,4.566248,32.61599,0.2255705,2.707428,1.058505,0,4.266445
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,3.101068,3.101068,4.952136,0,1.516933,3.101068,78.24178,0,0,0,2.426331,0,0,1.851068,1.758515,9.944077,1.675605,4.184845,0,4.184845,8.536341,60.97374,0.2256152,3.411175,1.941064,5,4.101935
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,4.228333,4.228333,5,0,1.53,4.228333,87.48008,1.110223E-16,0,0,3.698949,0,0,0.7716667,0.7330834,5.759232,5.441966,4.432033,0,4.432033,12.74094,91.00651,0.2256495,4.651166,2.95916,5,9.140915
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.464422,0,0,3.791621,0,0,0,0,1.327199,9.430795,1.327199,0,1.327199,14.00003,100,0.2255748,0,3.033297,0,13.22242
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.895638,6.895638,3.565637,0,1.138419,6.895638,67.34978,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2255748,7.585201,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.246828,1.246828,0,0,0,1.246828,386.4463,3.50587,0,0,4.818321,1.312451,1.246828,0,0,0,10.62527,0,0,0,14.00003,100,0.2255748,1.371511,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,4.35174,4.35174,1.25,0,0.50625,4.35174,103.2403,1.227759,0,0,4.492749,3.26499,3.101741,0,0,0,10.62527,0,0,0,14.00003,100,0.2255748,4.786914,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.652202,5.652202,2.427627,0,0.8277423,5.652202,60.05251,0,0,0,3.394289,3.394289,3.224574,0,0,0,10.62527,0,0,0,14.00003,100,0.2255748,6.217422,2.715431,5,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.771201,2.771201,0,0,0,2.771201,104.049,4.440892E-16,0,0,2.883408,2.917053,2.771201,0,0,0,10.62527,0,0.03364538,-0.03364538,13.96456,99.74667,0.2255748,3.048321,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.624946,2.624946,0,0,0,2.624946,76.38374,0,0,0,2.005032,2.763101,2.624946,0,0,0.03738376,10.59163,0,0.7580691,-0.7580691,13.16549,94.03901,0.2255748,2.88744,1.604025,0,12.59666
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,9.097286,8.33,5,0,1.53,8.33,8.796756,0,0.7672861,1.677015,0.7327698,3.505263,3.33,0,0,0.8796828,9.83356,0,2.772493,-2.772493,10.24302,73.16431,0.2255748,10.00701,0.5862158,5,10.56633
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.808294,4.808294,5,0,1.53,4.808294,0,0,0,0,0,0,0,0.1917057,0.1821204,3.960231,7.061066,0.1821204,0,0.1821204,10.4158,74.39841,0.2255791,5.289124,0,5,7.061066
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.406403,2.406403,5,0,1.53,2.406403,0,0,0,0,0,0,0,2.593597,2.463918,3.778111,7.224975,2.463918,0,2.463918,12.75327,91.09464,0.2256366,2.647043,0,5,7.224975
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,10.69984,8.33,5,0,1.53,8.33,0,0,2.369837,3.439821,0,3.505263,3.33,0,0,1.314193,9.4425,0,3.505263,-3.505263,9.058403,64.70275,0.2256366,11.76982,0,5,9.4425
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.20893,5.937237,3.33,0,3.33,12.21752,87.26781,0.2256199,0,0,5,5.937237
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4640841,0.4640841,0,0,0,0.4640841,0,0,5.551115E-17,0,0,0.4885096,0.4640841,0,0,1.87893,8.934237,0,0.4885096,-0.4885096,11.70258,83.58972,0.2256199,0.5104926,0,0,8.934237
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.185066,1.185066,0,0,0,1.185066,0,0,0,0,0,1.247437,1.185066,0,0,2.421718,8.445727,0,1.247437,-1.247437,10.38767,74.19749,0.2256199,1.303572,0,0,8.445727
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.7453479,0.7453479,0,0,0,0.7453479,0,0,0,0,0,0.7845767,0.7453479,0,0,3.80776,7.19829,0,0.7845767,-0.7845767,9.560654,68.29025,0.2256199,0.8198827,0,0,7.19829
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3846157,0.3846157,0,0,0,0.3846157,0,0,5.551115E-17,0,0,0.4048586,0.3846157,0,0,4.679512,6.413713,0,0.4048586,-0.4048586,9.133895,65.24197,0.2256199,0.4230772,0,0,6.413713
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.9400045,0.9400045,0,0,0,0.9400045,0,0,1.110223E-16,0,0,0.9894784,0.9400045,0,0,5.129354,6.008855,0,0.9894784,-0.9894784,8.090893,57.79198,0.2256199,1.034005,0,0,6.008855
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.231467,1.231467,0,0,0,1.231467,0,0,0,0,0,1.296281,1.231467,0,0,6.228775,5.019377,0,1.296281,-1.296281,6.724494,48.032,0.2256199,1.354613,0,0,5.019377
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.8047068,0.8047068,0,0,0,0.8047068,0,0,1.110223E-16,0,0,0.8470598,0.8047068,0,0,7.669087,3.723096,0,0.8470598,-0.8470598,5.831614,41.6543,0.2256199,0.8851775,0,0,3.723096
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,1.028483,1.028483,0,0,0,1.028483,0,0,0,0,0,1.082614,1.028483,0,0,8.610265,2.876036,0,1.082614,-1.082614,4.690439,33.50307,0.2256199,1.131332,0,0,2.876036
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.9896193,0.9896193,0,0,0,0.9896193,23.24091,0,1.110223E-16,0,0.2299965,1.041705,0.9896193,0,0,9.813169,1.793422,0,0.811708,-0.811708,3.834823,27.39154,0.2256199,1.088581,0.1839972,0,2.023419
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,0,0,0,0,0,0,0,0,0.9601549,0,0,0,0,10.71507,0.9817141,0.9601549,0,0.9601549,4.745706,33.89783,0.2255659,0,0.7681239,0,1.941869
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.7582532,0.7582532,0,0,0,0.7582532,160.0363,0,0,0,1.21348,0.7981613,0.7582532,0,0,9.754911,1.845853,0.4153192,0,0.4153192,5.139712,36.71216,0.2255426,0.8340786,0.9707844,0,3.059334
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,0,0,0,0,0,0,0,1.499226,0,0,0,0,9.339593,2.219641,1.499226,0,1.499226,6.562003,46.87136,0.2254584,0,1.199381,0,3.718867
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.478745,3.478745,5,0,1.53,3.478745,63.13782,0,0,0,2.196404,0,0,1.521255,1.445192,7.840366,3.568944,3.641596,0,3.641596,10.01672,71.54789,0.2255264,3.826619,1.757123,5,5.765348
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.66197,4.66197,5,0,1.53,4.66197,32.42689,0,0,0,1.511732,0,0,0.3380303,0.3211288,4.198771,6.846381,1.832861,0,1.832861,11.75553,83.9679,0.2255574,5.128167,1.209386,5,8.358112
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,0,0,0,1.520828,0,0,0,0,2.36591,8.495955,1.520828,0,1.520828,13.19831,94.27348,0.2254722,0,1.216662,0,10.01678
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,2.139038,2.139038,0,0,0,2.139038,74.42562,0,0,0,1.591992,2.251619,2.139038,0,0,0.8450819,9.8647,0,0.6596265,-0.6596265,12.50301,89.30701,0.2254722,2.352941,1.273594,0,11.45669
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.561315,3.561315,3.101738,0,1.011774,3.561315,57.89338,0,0,0,2.061765,0.4837652,0.4595769,0,0,1.578,9.205074,1.578,0,1.578,14.00003,100,0.2254968,3.917446,1.649412,5,11.26684
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.303806,1.303806,0,0,0,1.303806,145.8725,0.5294668,0,0,1.901894,1.372427,1.303806,0,0,0,10.62527,0,0,0,14.00003,100,0.2254968,1.434186,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254968,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254968,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.747888,6.747888,5,0,1.53,6.747888,0,0,0,0,0,1.839882,1.747887,0,0,0,10.62527,0,1.839882,-1.839882,12.06062,86.14713,0.2254968,7.422676,0,5,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,7.208172,7.208172,5,0,1.53,7.208172,0,0,0,0,0,2.324392,2.208172,0,0,2.044313,8.785393,0,2.324392,-2.324392,9.610498,68.64628,0.2254968,7.92899,0,5,8.785393
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.626971,6.461,3.33,0,3.33,12.76961,91.21134,0.2254802,0,0,5,6.461
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.296971,9.458,0,0,0,12.76961,91.21134,0.2254802,0,0,0,9.458
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.431737,1.431737,0,0,0,1.431737,0,0,2.220446E-16,0,0,1.507091,1.431737,0,0,1.296971,9.458,0,1.507091,-1.507091,11.181,79.86413,0.2254802,1.574911,0,0,9.458
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.348951,1.348951,0,0,0,1.348951,0,0,2.220446E-16,0,0,1.419948,1.348951,0,0,2.971517,7.950909,0,1.419948,-1.419948,9.684243,69.17303,0.2254802,1.483846,0,0,7.950909
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.4077751,0.4077751,0,0,0,0.4077751,0,0,5.551115E-17,0,0,0.4292369,0.4077751,0,0,4.549237,6.530961,0,0.4292369,-0.4292369,9.231788,65.94121,0.2254802,0.4485526,0,0,6.530961
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2478346,0.2478346,0,0,0,0.2478346,0,0,0,0,0,0.2608785,0.2478346,0,0,5.026166,6.101724,0,0.2608785,-0.2608785,8.956798,63.977,0.2254802,0.272618,0,0,6.101724
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.632946,1.632946,0,0,0,1.632946,0,0,0,0,0,1.718891,1.632946,0,0,5.316031,5.840846,0,1.718891,-1.718891,7.144928,51.0351,0.2254802,1.796241,0,0,5.840846
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.009370228,0.009370228,0,0,0,0.009370228,0,0,1.734723E-18,0,0,0.009863398,0.009370228,0,0,7.22591,4.121955,0,0.009863398,-0.009863398,7.134531,50.96083,0.2254802,0.01030725,0,0,4.121955
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1944637,0.1944637,0,0,0,0.1944637,0,0,2.775558E-17,0,0,0.2046986,0.1944637,0,0,7.236869,4.112092,0,0.2046986,-0.2046986,6.91876,49.41961,0.2254802,0.21391,0,0,4.112092
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.6255344,0.6255344,0,0,0,0.6255344,0,0,1.110223E-16,0,0,0.6584573,0.6255344,0,0,7.464312,3.907393,0,0.6584573,-0.6584573,6.224685,44.46194,0.2254802,0.6880879,0,0,3.907393
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.9861259,0.9861259,0,0,0,0.9861259,10.80076,0,0,0,0.1065091,1.038027,0.9861259,0,0,8.195931,3.248936,0,0.9315181,-0.9315181,5.242778,37.44834,0.2254802,1.084738,0.08520731,0,3.355445
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.141891,1.141891,0,0,0,1.141891,47.81236,0,0,0,0.5459649,1.20199,1.141891,0,0,9.230951,2.317418,0,0.6560254,-0.6560254,4.551267,32.50898,0.2254802,1.25608,0.4367719,0,2.863383
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.784627,3.784627,5,0,1.53,3.784627,28.14386,0,0,0,1.06514,0,0,1.215373,1.154605,9.959868,1.661392,2.219745,0,2.219745,6.657102,47.55063,0.2255236,4.163089,0.852112,5,2.726532
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.153617,1.153617,4.65888,0,1.436874,1.153617,164.6074,0,0,0,1.898938,0,0,3.505263,3.33,7.740124,3.659163,5.228938,0,5.228938,11.61771,82.98346,0.2254876,1.268978,1.51915,5,5.5581
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.54871,4.54871,4.847446,0,1.488353,4.54871,48.29342,0,0,0,2.196727,0,0,0.298736,0.2837992,2.511186,8.365207,2.480526,0,2.480526,13.97094,99.79224,0.2255283,5.003581,1.757382,5,10.56193
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,4.267536,4.267536,1.634287,0,0.6111603,4.267536,65.67023,3.330669E-16,0,0,2.802501,2.771841,2.633249,0,0,0.03065975,10.59768,0.03065975,0,0.03065975,14.00003,100,0.2255288,4.69429,2.242001,5,13.40018
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,5.097855,5.097855,2.495305,0,0.8462182,5.097855,53.73881,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,5.60764,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,4.195381,4.195381,1.95631,0,0.6990725,4.195381,56.17886,0,0,0,2.356917,2.356917,2.239071,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,4.614919,1.885534,5,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.824289,3.824289,1.25,0,0.50625,3.824289,71.24855,0.01497234,0,0,2.724751,2.709778,2.574289,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,4.206718,2.179801,5,13.35003
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.462799,3.462799,3.462799,0,1.110344,3.462799,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255288,3.809078,0,5,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.503371,2.503371,0,0,0,2.503371,0,0,4.440892E-16,0,0,2.635128,2.503371,0,0,0,10.62527,0,2.635128,-2.635128,11.22236,80.15955,0.2255288,2.753708,0,0,10.62527
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.486814,3.486814,5,0,1.53,3.486814,0,0,0,0,0,0,0,1.513186,1.437527,2.92792,7.990147,1.437527,0,1.437527,12.58612,89.90066,0.2255621,3.835495,0,5,7.990147
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,1.023127,1.023127,0,0,0,1.023127,0,0,0,0,0,1.076976,1.023127,0,0,1.490392,9.283921,0,1.076976,-1.076976,11.45089,81.79188,0.2255621,1.12544,0,0,9.283921
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.9340617,0.9340617,0,0,0,0.9340617,0,0,1.110223E-16,0,0,0.9832228,0.9340617,0,0,2.687032,8.206945,0,0.9832228,-0.9832228,10.41448,74.38898,0.2255621,1.027468,0,0,8.206945
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.652955,1.652955,0,0,0,1.652955,0,0,2.220446E-16,0,0,1.739953,1.652955,0,0,3.779502,7.223722,0,1.739953,-1.739953,8.580406,61.28849,0.2255621,1.818251,0,0,7.223722
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1265879,0.1265879,0,0,0,0.1265879,0,0,0,0,0,0.1332504,0.1265879,0,0,5.712783,5.48377,0,0.1332504,-0.1332504,8.439948,60.28522,0.2255621,0.1392467,0,0,5.48377
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.8410639,0.8410639,0,0,0,0.8410639,0,0,0,0,0,0.8853304,0.8410639,0,0,5.860839,5.350519,0,0.8853304,-0.8853304,7.506728,53.61938,0.2255621,0.9251702,0,0,5.350519
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.875654,1.875654,0,0,0,1.875654,0,0,2.220446E-16,0,0,1.974372,1.875654,0,0,6.844539,4.465189,0,1.974372,-1.974372,5.425557,38.7539,0.2255621,2.063219,0,0,4.465189
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.7280441,0.7280441,0,0,0,0.7280441,0,0,0,0,0,0.7663622,0.7280441,0,0,9.038286,2.490817,0,0.7663622,-0.7663622,4.61774,32.98379,0.2255621,0.8008485,0,0,2.490817
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5944594,0.5944594,0,0,0,0.5944594,0,0,1.110223E-16,0,0,0.6257467,0.5944594,0,0,9.8898,1.724454,0,0.6257467,-0.6257467,3.958145,28.27241,0.2255621,0.6539053,0,0,1.724454
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7865266,0.7865266,0,0,0,0.7865266,35.50046,0,1.110223E-16,0,0.2792206,0.8279228,0.7865266,0,0,10.58507,1.098708,0,0.5487022,-0.5487022,3.379762,24.14111,0.2255621,0.8651792,0.2233764,0,1.377928
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.426135,2.426135,4.737636,0,1.458375,2.426135,50.14473,0,0,0,1.216579,0,0,2.3115,2.195925,11.19474,0.5500055,3.412504,0,3.412504,6.617148,47.26525,0.2256319,2.668749,0.9732633,5,1.766585
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.91241,3.91241,5,0,1.53,3.91241,59.68756,0,0,0,2.335222,0,0,1.08759,1.03321,7.782238,3.62126,3.368433,0,3.368433,9.812724,70.09074,0.2256919,4.303651,1.868178,5,5.956482
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,4.23149,4.23149,5,0,1.53,4.23149,81.19521,0,0,0,3.435767,0,0,0.7685103,0.7300848,4.413806,6.652849,4.165852,0,4.165852,13.7648,98.31979,0.2257406,4.654639,2.748614,5,10.08862
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,4.434295,4.434295,1.25,0,0.50625,4.434295,88.021,0.3032667,0,0,3.903111,3.35189,3.184295,0,0,0.2479543,10.40211,0.2479543,0,0.2479543,14.00003,100,0.2257268,4.877725,3.122488,5,14.30523
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.722156,1.722156,0,0,0,1.722156,272.0552,2.872419,0,0,4.685215,1.812796,1.722156,0,0,0,10.62527,0,0,0,14.00003,100,0.2257268,1.894372,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.962718,2.962718,0,0,0,2.962718,157.1623,1.537625,0,0,4.656275,3.11865,2.962718,0,0,0,10.62527,0,0,0,14.00003,100,0.2257268,3.25899,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2257268,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,5.382255,5.382255,2.601094,0,0.8750987,5.382255,54.3924,0,8.881784E-16,0,2.927538,2.927538,2.781161,0,0,0,10.62527,0,0,0,14.00003,100,0.2257268,5.92048,2.34203,5,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.8676748,0.8676748,0,0,0,0.8676748,324.9016,1.905747,0,0,2.819089,0.9133418,0.8676748,0,0,0,10.62527,0,0,0,14.00003,100,0.2257268,0.9544422,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.80828,2.80828,0,0,0,2.80828,67.90199,0,4.440892E-16,0,1.906878,2.956084,2.80828,0,0,0,10.62527,0,1.049206,-1.049206,12.89407,92.1003,0.2257268,3.089108,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.646155,5.646155,5,0,1.53,5.646155,14.17809,0,0,0,0.8005171,0.6801628,0.6461547,0,0,1.165785,9.576068,0.1203542,0,0.1203542,13.00825,92.91586,0.2257286,6.21077,0.6404136,5,10.37659
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.931561,6.931561,5,0,1.53,6.931561,0,0,0,0,0,2.033223,1.931561,0,0,1.04543,9.684387,0,2.033223,-2.033223,10.86504,77.60728,0.2257286,7.624718,0,5,9.684387
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,8.462598,8.33,5,0,1.53,8.33,0,0,0.1325979,0.9788577,0,3.505263,3.33,0,0,3.304567,7.651164,0,3.505263,-3.505263,7.170169,51.21539,0.2257286,9.308858,0,5,7.651164
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.796956,2.796956,5,0,1.53,2.796956,0,0,0,0,0,0,0,2.203044,2.092892,7.199304,4.145901,2.092892,0,2.092892,9.155661,65.39745,0.2257769,3.076652,0,5,4.145901
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.106411,6.029504,3.33,0,3.33,12.31478,87.96251,0.2257602,0,0,5,6.029504
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.776412,9.026504,0,0,0,12.31478,87.96251,0.2257602,0,0,0,9.026504
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.757804,0.757804,0,0,0,0.757804,0,0,0,0,0,0.7976884,0.757804,0,0,1.776412,9.026504,0,0.7976884,-0.7976884,11.47394,81.95654,0.2257602,0.8335844,0,0,9.026504
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5989689,0.5989689,0,0,0,0.5989689,0,0,1.110223E-16,0,0,0.6304936,0.5989689,0,0,2.662732,8.228815,0,0.6304936,-0.6304936,10.80934,77.20942,0.2257602,0.6588658,0,0,8.228815
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6995678,0.6995678,0,0,0,0.6995678,0,0,1.110223E-16,0,0,0.7363871,0.6995678,0,0,3.363281,7.598322,0,0.7363871,-0.7363871,10.03312,71.665,0.2257602,0.7695246,0,0,7.598322
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.5365288,0.5365288,0,0,0,0.5365288,0,0,1.110223E-16,0,0,0.5647672,0.5365288,0,0,4.181489,6.861935,0,0.5647672,-0.5647672,9.437803,67.41274,0.2257602,0.5901817,0,0,6.861935
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.6123068,0.6123068,0,0,0,0.6123068,0,0,0,0,0,0.6445335,0.6123068,0,0,4.809008,6.297167,0,0.6445335,-0.6445335,8.758405,62.55991,0.2257602,0.6735374,0,0,6.297167
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.493731,1.493731,0,0,0,1.493731,0,0,2.220446E-16,0,0,1.572349,1.493731,0,0,5.525156,5.652634,0,1.572349,-1.572349,7.101004,50.72136,0.2257602,1.643104,0,0,5.652634
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.6330245,0.6330245,0,0,0,0.6330245,0,0,1.110223E-16,0,0,0.6663416,0.6330245,0,0,7.27221,4.080285,0,0.6663416,-0.6663416,6.398618,45.70432,0.2257602,0.696327,0,0,4.080285
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.9692739,0.9692739,0,0,0,0.9692739,8.975853,0,1.110223E-16,0,0.08700061,1.020288,0.9692739,0,0,8.012589,3.413944,0,0.9332877,-0.9332877,5.414846,38.6774,0.2257602,1.066201,0.06960049,0,3.500944
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.876726,3.876726,5,0,1.53,3.876726,9.872392,0,0,0,0.3827256,0,0,1.123274,1.06711,9.049576,2.480656,1.449836,0,1.449836,6.790282,48.50191,0.2257907,4.264399,0.3061804,5,2.863381
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,3.223233,3.223233,5,0,1.53,3.223233,9.027357,0,0,0,0.2909727,0,0,1.776767,1.687929,7.59974,3.785508,1.978902,0,1.978902,8.667632,61.91154,0.225834,3.545556,0.2327782,5,4.076481
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,5.046971,5.046971,5,0,1.53,5.046971,24.41759,0,0,0,1.232349,0.04944339,0.04697122,0,0,5.620838,5.56652,1.182905,0,1.182905,9.789835,69.92725,0.2258522,5.551668,0.9858789,5,6.798868
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.447594,1.447594,4.609093,0,1.423282,1.447594,59.88227,0,0,0,0.8668519,0,0,3.1615,3.003424,4.437933,6.631135,3.870276,0,3.870276,13.4615,96.15339,0.2258878,1.592353,0.6934815,5,7.497986
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0.09006956,0,0,0.6577263,0,0,0,0,0.5676568,10.11438,0.5676568,0,0.5676568,14.00003,100,0.2258563,0,0.526181,0,10.77211
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,5.209766,5.209766,2.895861,0,0.95557,5.209766,46.75239,0,0,0,2.43569,2.43569,2.313906,0,0,0,10.62527,0,0,0,14.00003,100,0.2258563,5.730743,1.948552,5,13.06096
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.124491,1.124491,0,0,0,1.124491,293.8759,2.120933,0,0,3.304608,1.183675,1.124491,0,0,0,10.62527,0,0,0,14.00003,100,0.2258563,1.23694,2.643686,0,13.92988
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.991105,4.991105,3.02444,0,0.9906722,4.991105,41.47725,0,0,0,2.070173,2.070173,1.966664,0,0,0,10.62527,0,0,0,14.00003,100,0.2258563,5.490215,1.656138,5,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,9.79897,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,1.468971,2.448868,2.112031,3.505263,3.33,0,0,0,10.62527,0,1.393233,-1.393233,12.53143,89.51005,0.2258563,10.77887,1.689624,5,12.7373
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,4.26634,4.26634,4.312532,0,1.342321,4.26634,35.1452,0,0,0,1.499414,0,0,0.04619135,0.04388179,1.548036,9.232041,1.543296,0,1.543296,13.99553,99.96787,0.2258803,4.692975,1.199531,5,10.73146
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.598629,5.598629,4.949325,0,1.516166,5.598629,12.29265,6.574602E-16,0,0,0.6882198,0.6834791,0.6493052,0,0,0.004740692,10.62101,0.004740692,0,0.004740692,14.00003,100,0.2258803,6.158493,0.5505759,5,11.30923
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2258803,0,0,0,10.62527
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,3.033063,3.033063,3.033063,0,0.9930261,3.033063,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2258803,3.336369,0,5,10.62527
