Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.976121,6.976121,5,0,1.53,6.976121,0,0,0,0,0,2.080127,1.976121,0,0,0,10.62527,0,2.080127,-2.080127,11.80738,84.33827,0.2258803,7.673733,0,5,10.62527
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3814179,0.3814179,0,0,0,0.3814179,0,0,5.551115E-17,0,0,0.4014925,0.3814179,0,0,2.311252,8.545147,0,0.4014925,-0.4014925,11.38417,81.31535,0.2258803,0.4195597,0,0,8.545147
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,1.054397,1.054397,0,0,0,1.054397,0,0,2.220446E-16,0,0,1.109892,1.054397,0,0,2.757355,8.143655,0,1.109892,-1.109892,10.21424,72.95873,0.2258803,1.159837,0,0,8.143655
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2997196,0.2997196,0,0,0,0.2997196,0,0,5.551115E-17,0,0,0.3154944,0.2997196,0,0,3.990568,7.033763,0,0.3154944,-0.3154944,9.881682,70.58331,0.2258803,0.3296916,0,0,7.033763
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.341117,6.718269,0,0,0,9.881682,70.58331,0.2258803,0,0,0,6.718269
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.184792,1.184792,0,0,0,1.184792,0,0,2.220446E-16,0,0,1.247149,1.184792,0,0,4.341117,6.718269,0,1.247149,-1.247149,8.567072,61.19325,0.2258803,1.303271,0,0,6.718269
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.355411,0.355411,0,0,0,0.355411,0,0,5.551115E-17,0,0,0.3741168,0.355411,0,0,5.726839,5.471119,0,0.3741168,-0.3741168,8.172718,58.37644,0.2258803,0.3909521,0,0,5.471119
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1665036,0.1665036,0,0,0,0.1665036,0,0,2.775558E-17,0,0,0.1752669,0.1665036,0,0,6.142524,5.097003,0,0.1752669,-0.1752669,7.987971,57.05682,0.2258803,0.1831539,0,0,5.097003
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.775943,1.775943,0,0,0,1.775943,0,0,0,0,0,1.869413,1.775943,0,0,6.337265,4.921736,0,1.869413,-1.869413,6.017436,42.9816,0.2258803,1.953537,0,0,4.921736
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4717,0.4717,0,0,0,0.4717,0,0,5.551115E-17,0,0,0.4965263,0.4717,0,0,8.414391,3.052322,0,0.4965263,-0.4965263,5.494051,39.24314,0.2258803,0.51887,0,0,3.052322
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.4343328,0.4343328,0,0,0,0.4343328,72.79522,5.551115E-17,0,0,0.3161735,0.4571924,0.4343328,0,0,8.966086,2.555796,0,0.1410189,-0.1410189,5.345404,38.18138,0.2258803,0.477766,0.2529388,0,2.87197
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.896093,2.896093,5,0,1.53,2.896093,28.19998,0,0,0,0.8166976,0,0,2.103907,1.998712,9.122774,2.414777,2.81541,0,2.81541,8.016336,57.25943,0.2259387,3.185702,0.6533581,5,3.231475
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.619132,4.619132,5,0,1.53,4.619132,19.01783,0,0,0,0.8784587,0,0,0.3808682,0.3618248,6.307365,4.948646,1.240283,0,1.240283,9.192972,65.66396,0.2259604,5.081045,0.702767,5,5.827105
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,4.071594,4.071594,5,0,1.53,4.071594,45.40808,0,0,0,1.848833,0,0,0.9284055,0.8819852,5.067081,6.064901,2.730818,0,2.730818,11.78365,84.16879,0.2260088,4.478754,1.479066,5,7.913734
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.503006,1.503006,0,0,0,1.503006,188.2979,0,0,0,2.83013,1.582112,1.503006,0,0,2.336263,8.522637,1.248018,0,1.248018,12.96763,92.62573,0.2259396,1.653307,2.264104,0,11.35277
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.691833,2.691833,0,0,0,2.691833,142.7531,0,0,0,3.842675,2.833508,2.691833,0,0,1.088245,9.645854,1.009167,0,1.009167,13.92501,99.46414,0.2258837,2.961016,3.07414,0,13.48853
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.500281,0.500281,0,0,0,0.500281,763.661,3.214762,0,0,3.820451,0.5266116,0.500281,0,0,0.0790778,10.5541,0.0790778,0,0.0790778,14.00003,100,0.2258793,0.5503091,3.056361,0,14.37456
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.35574,1.35574,0,0,0,1.35574,215.7232,1.497551,0,0,2.924645,1.427094,1.35574,0,0,0,10.62527,0,0,0,14.00003,100,0.2258793,1.491314,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.648977,0.648977,0,0,0,0.648977,490.5185,2.500219,0,0,3.183353,0.6831337,0.648977,0,0,0,10.62527,0,0,0,14.00003,100,0.2258793,0.7138748,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.652185,1.652185,0,0,0,1.652185,124.7076,0.3212574,0,0,2.0604,1.739142,1.652185,0,0,0,10.62527,0,0,0,14.00003,100,0.2258793,1.817403,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5994256,0.5994256,0,0,0,0.5994256,269.2973,0.9832628,0,0,1.614237,0.6309743,0.5994256,0,0,0,10.62527,0,0,0,14.00003,100,0.2258793,0.6593681,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,2.100551,2.100551,0,0,0,2.100551,25.81042,0,0,0,0.542161,2.211106,2.100551,0,0,0,10.62527,0,1.668945,-1.668945,12.24081,87.43415,0.2258793,2.310606,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.854384,8.956329,0,0,0,12.24081,87.43415,0.2258793,0,0,0,8.956329
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.770911,4.770911,5,0,1.53,4.770911,0,0,0,0,0,0,0,0.2290888,0.2176344,1.854384,8.956329,0.2176344,0,0.2176344,12.44727,88.90891,0.2258843,5.248003,0,5,8.956329
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.636749,9.1522,0,0,0,12.44727,88.90891,0.2258843,0,0,0,9.1522
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,11.88605,8.33,5,0,1.53,8.33,0,0,3.556047,4.744651,0,3.505263,3.33,0,0,1.636749,9.1522,0,3.505263,-3.505263,8.752399,62.51701,0.2258843,13.07465,0,5,9.1522
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.2026138,0.2026138,3.707877,0,1.17725,0.2026138,0,0,0,0,0,0,0,3.505263,3.33,5.531486,5.646937,3.33,0,3.33,11.91152,85.08208,0.2258827,0.2228752,0,5,5.646937
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.192948,1.192948,0,0,0,1.192948,0,0,0,0,0,1.255735,1.192948,0,0,2.201486,8.643937,0,1.255735,-1.255735,10.58785,75.62738,0.2258827,1.312243,0,0,8.643937
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.488598,1.488598,0,0,0,1.488598,0,0,2.220446E-16,0,0,1.566945,1.488598,0,0,3.596747,7.388202,0,1.566945,-1.566945,8.93615,63.82951,0.2258827,1.637457,0,0,7.388202
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7770672,0.7770672,0,0,0,0.7770672,0,0,1.110223E-16,0,0,0.8179655,0.7770672,0,0,5.337797,5.821257,0,0.8179655,-0.8179655,8.073937,57.67087,0.2258827,0.854774,0,0,5.821257
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.976835,1.976835,0,0,0,1.976835,0,0,0,0,0,2.080879,1.976835,0,0,6.246647,5.003291,0,2.080879,-2.080879,5.880499,42.00348,0.2258827,2.174518,0,0,5.003291
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,1.026188,1.026188,0,0,0,1.026188,0,0,0,0,0,1.080198,1.026188,0,0,8.558735,2.922412,0,1.080198,-1.080198,4.741871,33.87044,0.2258827,1.128806,0,0,2.922412
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.782501,1.782501,5,0,1.53,1.782501,0,0,0,0,0,0,0,3.217499,3.056624,9.758955,1.842215,3.056624,0,3.056624,7.641639,54.58302,0.2259526,1.960751,0,5,1.842215
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.04183604,0.04183604,3.547099,0,1.133358,0.04183604,0,0,0,0,0,0,0,3.505263,3.33,6.702331,4.593176,3.33,0,3.33,10.80075,77.14809,0.225939,0.04601965,0,5,4.593176
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.979684,0.979684,4.289984,0,1.336166,0.979684,23.22646,0,0,0,0.2275459,0,0,3.3103,3.144785,3.372331,7.590177,3.372331,0,3.372331,14.00003,100,0.2259782,1.077652,0.1820367,5,7.817722
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,1.349564,0,0,1.349564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,0,1.079651,0,11.97484
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,4.338323,4.338323,2.062223,0,0.727987,4.338323,55.22628,0,0,0,2.395894,2.395894,2.2761,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,4.772155,1.916716,5,13.02117
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,4.252684,4.252684,1.25,0,0.50625,4.252684,76.938,0.1112102,0,0,3.27193,3.16072,3.002684,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,4.677952,2.617544,5,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,7.011747,7.011747,3.681747,0,1.170117,7.011747,51.74808,0.1231814,0,0,3.628445,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,7.712922,2.902756,5,14.25372
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,6.364373,6.364373,3.034373,0,0.9933838,6.364373,66.57553,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,7.00081,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.270064,1.270064,0,0,0,1.270064,259.1572,1.954552,0,0,3.291461,1.336909,1.270064,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,1.39707,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,6.501391,6.501391,3.756284,0,1.190466,6.501391,44.44566,0,0,0,2.889586,2.889586,2.745107,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,7.15153,2.311669,5,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.08851643,0.08851643,0,0,0,0.08851643,2720.071,2.314534,0,0,2.407709,0.09317519,0.08851643,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,0.09736808,1.926167,0,13.03298
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,5.361598,5.361598,4.954497,0,1.517578,5.361598,7.992531,0,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2259782,5.897758,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,6.070126,6.070126,5,0,1.53,6.070126,0,0,0,0,0,1.126448,1.070126,0,0,0,10.62527,0,1.126448,-1.126448,12.81265,91.51873,0.2259782,6.677138,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.824686,5.824686,5,0,1.53,5.824686,0,0,0,0,0,0.8680907,0.8246862,0,0,1.251609,9.498826,0,0.8680907,-0.8680907,11.8976,84.98268,0.2259782,6.407155,0,5,9.498826
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,2.131014,2.131014,0,0,0,2.131014,0,0,0,0,0,2.243173,2.131014,0,0,2.216154,8.630735,0,2.243173,-2.243173,9.533088,68.09335,0.2259782,2.344115,0,0,8.630735
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.255999,3.255999,5,0,1.53,3.255999,0,0,0,0,0,0,0,1.744001,1.656801,4.708568,6.387563,1.656801,0,1.656801,11.10487,79.32033,0.2260159,3.581599,0,5,6.387563
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,3.212386,0,1.041981,0,0,0,0,0,0,0,0,3.212386,3.051767,3.051767,7.878684,3.051767,0,3.051767,14.00003,100,0.2259929,0,0,5,7.878684
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2259929,0,0,0,10.62527
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.9089267,0.9089267,0,0,0,0.9089267,0,0,1.110223E-16,0,0,0.956765,0.9089267,0,0,0,10.62527,0,0.956765,-0.956765,12.99151,92.79631,0.2259929,0.9998194,0,0,10.62527
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6524833,0.6524833,0,0,0,0.6524833,0,0,0,0,0,0.6868246,0.6524833,0,0,1.063072,9.668509,0,0.6868246,-0.6868246,12.26753,87.62505,0.2259929,0.7177317,0,0,9.668509
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4989728,0.4989728,0,0,0,0.4989728,0,0,5.551115E-17,0,0,0.5252345,0.4989728,0,0,1.826211,8.981685,0,0.5252345,-0.5252345,11.71389,83.67045,0.2259929,0.5488701,0,0,8.981685
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3804944,0.3804944,0,0,0,0.3804944,0,0,5.551115E-17,0,0,0.4005205,0.3804944,0,0,2.409805,8.45645,0,0.4005205,-0.4005205,11.2917,80.65485,0.2259929,0.4185439,0,0,8.45645
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3642215,0.3642215,0,0,0,0.3642215,0,0,5.551115E-17,0,0,0.3833911,0.3642215,0,0,2.854827,8.055929,0,0.3833911,-0.3833911,10.88757,77.76821,0.2259929,0.4006436,0,0,8.055929
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1877521,0.1877521,0,0,0,0.1877521,0,0,0,0,0,0.1976338,0.1877521,0,0,3.280817,7.672539,0,0.1976338,-0.1976338,10.67925,76.28018,0.2259929,0.2065273,0,0,7.672539
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.3269004,0.3269004,0,0,0,0.3269004,63.28355,0,5.551115E-17,0,0.2068742,0.3441057,0.3269004,0,0,3.50041,7.474905,0,0.1372315,-0.1372315,10.53459,75.24694,0.2259929,0.3595904,0.1654993,0,7.681779
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,5.107352,5.107352,5,0,1.53,5.107352,22.35859,0,0,0,1.141932,0.1130023,0.1073522,0,0,3.65289,7.337673,1.02893,0,1.02893,11.51072,82.21927,0.2260085,5.618087,0.9135455,5,8.479605
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,0,0,0,2.295148,0,0,0,0,2.62396,8.26371,2.295148,0,2.295148,13.68809,97.77187,0.2258819,0,1.836118,0,10.55886
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.409786,1.409786,0,0,0,1.409786,247.3384,1.674145,0,0,3.486942,1.483985,1.409786,0,0,0.3288124,10.32934,0.3288124,0,0.3288124,14.00003,100,0.2258638,1.550764,2.789553,0,13.81629
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,5.415012,5.415012,2.085013,0,0.7342084,5.415012,75.17437,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,5.956514,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,4.331079,4.331079,1.25,0,0.50625,4.331079,96.33831,0.9292473,0,0,4.172488,3.243241,3.081079,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,4.764186,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.214268,1.214268,0,0,0,1.214268,348.499,2.953535,0,0,4.231711,1.278177,1.214268,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,1.335695,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,9.100933,8.33,5,0,1.53,8.33,47.01649,0.4112101,0.7709333,1.681027,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,10.01103,3.133178,5,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.822614,3.822614,1.25,0,0.50625,3.822614,92.92184,0.8440285,0,0,3.552043,2.708015,2.572614,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,4.204875,2.841635,5,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,3.314144,3.314144,1.25,0,0.50625,3.314144,92.91108,0.9064239,0,0,3.079207,2.172783,2.064144,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,3.645558,2.463366,5,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,6.035715,6.035715,4.057061,0,1.272578,6.035715,34.50782,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,6.639287,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2258638,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.784084,1.784084,0,0,0,1.784084,0,0,0,0,0,1.877983,1.784084,0,0,0,10.62527,0,1.877983,-1.877983,12.02046,85.86026,0.2258638,1.962492,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.891364,1.891364,0,0,0,1.891364,0,0,2.220446E-16,0,0,1.990909,1.891364,0,0,2.086648,8.747292,0,1.990909,-1.990909,9.921858,70.87028,0.2258638,2.0805,0,0,8.747292
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,3.020566,3.020566,0,0,0,3.020566,0,0,4.440892E-16,0,0,3.179543,3.020566,0,0,4.298769,6.756382,0,3.179543,-3.179543,6.570325,46.9308,0.2258638,3.322623,0,0,6.756382
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.4138475,0.4138475,0,0,0,0.4138475,0,0,5.551115E-17,0,0,0.435629,0.4138475,0,0,7.831594,3.576839,0,0.435629,-0.435629,6.111132,43.65086,0.2258638,0.4552323,0,0,3.576839
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.315626,3.14121,0,0,0,6.111132,43.65086,0.2258638,0,0,0,3.14121
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.03204468,0.03204468,0,0,0,0.03204468,0,0,6.938894E-18,0,0,0.03373124,0.03204468,0,0,8.315626,3.14121,0,0.03373124,-0.03373124,6.075576,43.39688,0.2258638,0.03524914,0,0,3.14121
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.7272872,0.7272872,0,0,0,0.7272872,0,0,0,0,0,0.7655655,0.7272872,0,0,8.353106,3.107479,0,0.7655655,-0.7655655,5.2686,37.63278,0.2258638,0.8000159,0,0,3.107479
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.5196936,0.5196936,0,0,0,0.5196936,0,0,0,0,0,0.5470458,0.5196936,0,0,9.203734,2.341914,0,0.5470458,-0.5470458,4.691962,33.51395,0.2258638,0.5716629,0,0,2.341914
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.387341,1.387341,0,0,0,1.387341,0,0,2.220446E-16,0,0,1.460359,1.387341,0,0,9.811563,1.794868,0,1.460359,-1.460359,3.152608,22.51859,0.2258638,1.526075,0,0,1.794868
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.05143855,0.05143855,0,0,0,0.05143855,0,0,6.938894E-18,0,0,0.05414585,0.05143855,0,0,11.43418,0.3345085,0,0.05414585,-0.05414585,3.095534,22.11091,0.2258638,0.05658241,0,0,0.3345085
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02441282,0.02441282,0,0,0,0.02441282,0,0,0,0,0,0.02569771,0.02441282,0,0,11.49435,0.2803626,0,0.02569771,-0.02569771,3.068446,21.91743,0.2258638,0.02685411,0,0,0.2803626
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.166942,1.166942,4.672205,0,1.440512,1.166942,20.29856,0,0,0,0.2368725,0,0,3.505263,3.33,11.5229,0.2546649,3.566873,0,3.566873,6.452278,46.08761,0.2259205,1.283637,0.189498,5,0.4915374
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.593161,3.593161,5,0,1.53,3.593161,32.22535,0,0,0,1.157909,0,0,1.406839,1.336498,7.956027,3.46485,2.494406,0,2.494406,8.81868,62.99044,0.2259684,3.952477,0.9263268,5,4.622759
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,3.505263,0,1.121937,0,0,0,0,0,1.891126,0,0,3.505263,3.33,5.461621,5.709816,5.221126,0,5.221126,13.77187,98.37034,0.2258478,0,1.512901,5,7.600941
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,3.021123,3.021123,0,0,0,3.021123,88.14584,0,0,0,2.662994,3.18013,3.021123,0,0,0.2404949,10.40883,0,0.5171354,-0.5171354,13.22677,94.47671,0.2258478,3.323236,2.130395,0,13.07182
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.648827,3.648827,1.25,0,0.50625,3.648827,92.0648,0.01911445,0,0,3.359286,2.525081,2.398827,0,0,0.8150898,9.891693,0.8150898,0,0.8150898,14.00003,100,0.225803,4.01371,2.687428,5,13.25098
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.657725,1.657725,0,0,0,1.657725,236.318,2.17253,0,0,3.917504,1.744974,1.657725,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,1.823498,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.666882,2.666882,0,0,0,2.666882,110.7152,0.1454003,0,0,2.952645,2.807245,2.666882,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,2.933571,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.008620579,0.008620579,0,0,0,0.008620579,30399.86,2.611569,0,0,2.620644,0.009074293,0.008620579,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,0.009482637,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.768507,5.768507,3.047459,0,0.9969563,5.768507,49.65342,0,0,0,2.864261,2.864261,2.721048,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,6.345357,2.291409,5,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.384,1.384,0,0,0,1.384,169.6881,0.8916419,0,0,2.348484,1.456842,1.384,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,1.5224,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.754623,3.754623,2.514481,0,0.8514532,3.754623,34.76815,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.225803,4.130085,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.819439,2.819439,0,0,0,2.819439,17.28054,0,0,0,0.4872144,2.967831,2.819439,0,0,0,10.62527,0,2.480616,-2.480616,11.38523,81.3229,0.225803,3.101383,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.75624,8.144658,0,0,0,11.38523,81.3229,0.225803,0,0,0,8.144658
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.257898,2.257898,0,0,0,2.257898,0,0,0,0,0,2.376734,2.257898,0,0,2.75624,8.144658,0,2.376734,-2.376734,8.879931,63.42795,0.225803,2.483687,0,0,8.144658
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,6.068734,6.068734,5,0,1.53,6.068734,0,0,0,0,0,1.124983,1.068734,0,0,5.397056,5.767924,0,1.124983,-1.124983,7.694095,54.95771,0.225803,6.675608,0,5,5.767924
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.858959,2.858959,5,0,1.53,2.858959,0,0,0,0,0,0,0,2.141041,2.033988,6.647038,4.642941,2.033988,0,2.033988,9.623706,68.74062,0.2258493,3.144855,0,5,4.642941
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.252453,1.252453,4.757716,0,1.463856,1.252453,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.613049,6.47353,3.33,0,3.33,12.78282,91.30568,0.2259249,1.377698,0,5,6.47353
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.43101,1.43101,0,0,0,1.43101,0,0,0,0,0,1.506326,1.43101,0,0,1.283049,9.470531,0,1.506326,-1.506326,11.19501,79.96423,0.2259249,1.574111,0,0,9.470531
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2980935,0.2980935,0,0,0,0.2980935,0,0,0,0,0,0.3137826,0.2980935,0,0,2.956745,7.964204,0,0.3137826,-0.3137826,10.86426,77.60168,0.2259249,0.3279028,0,0,7.964204
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,1.032245,1.032245,0,0,0,1.032245,0,0,0,0,0,1.086574,1.032245,0,0,3.305392,7.650421,0,1.086574,-1.086574,9.718908,69.42063,0.2259249,1.13547,0,0,7.650421
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.936544,1.936544,0,0,0,1.936544,0,0,0,0,0,2.038467,1.936544,0,0,4.512696,6.563848,0,2.038467,-2.038467,7.570175,54.07257,0.2259249,2.130198,0,0,6.563848
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,1.058161,1.058161,0,0,0,1.058161,0,0,2.220446E-16,0,0,1.113854,1.058161,0,0,6.77766,4.52538,0,1.113854,-1.113854,6.39607,45.68612,0.2259249,1.163978,0,0,4.52538
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.577292,1.577292,0,0,0,1.577292,0,0,2.220446E-16,0,0,1.660308,1.577292,0,0,8.015276,3.411526,0,1.660308,-1.660308,4.645952,33.1853,0.2259249,1.735021,0,0,3.411526
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8850474,0.8850474,0,0,0,0.8850474,0,0,1.110223E-16,0,0,0.9316288,0.8850474,0,0,9.860062,1.751218,0,0.9316288,-0.9316288,3.663929,26.17087,0.2259249,0.9735521,0,0,1.751218
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2798165,0.2798165,0,0,0,0.2798165,104.3317,0,0,0,0.2919375,0.2945437,0.2798165,0,0,10.89521,0.8195897,0,0.002606228,-0.002606228,3.661182,26.15125,0.2259249,0.3077982,0.23355,0,1.111527
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,0,0,0,0,0,0,0,0,0.8559893,0,0,0,0,10.8981,0.8169835,0.8559893,0,0.8559893,4.473245,31.95168,0.2258779,0,0.6847914,0,1.672973
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.936777,6.936777,5,0,1.53,6.936777,22.3089,0,0,0.828421,1.547519,2.038713,1.936777,0,0,10.04211,1.587374,0,0.4911938,-0.4911938,3.955481,28.25338,0.2258779,7.630455,1.238015,5,3.134893
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,6.21448,6.21448,5,0,1.53,6.21448,44.65636,0,0,0.2672765,2.775161,1.2784,1.21448,0,0,10.58788,1.09618,1.496761,0,1.496761,5.375432,38.39587,0.2259005,6.835928,2.220129,5,3.871341
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,5.322645,5.322645,5,0,1.53,5.322645,72.52958,0,0,0,3.860492,0.3396258,0.3226445,0,0,9.091122,2.443265,3.520866,0,3.520866,8.715619,62.2543,0.2259289,5.854909,3.088393,5,6.303756
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.612669,3.612669,5,0,1.53,3.612669,112.4316,0,0,0,4.061782,0,0,1.387331,1.317964,5.570256,5.612044,5.379746,0,5.379746,13.81929,98.70905,0.22591,3.973936,3.249426,5,9.673826
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.525023,0.525023,0,0,0,0.525023,544.1812,2.113911,0,0,2.857076,0.5526558,0.525023,0,0,0.1905093,10.45382,0.1905093,0,0.1905093,14.00003,100,0.2258996,0.5775253,2.285661,0,13.31089
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.6122635,0.6122635,0,0,0,0.6122635,675.247,3.489803,0,0,4.134291,0.6444879,0.6122635,0,0,0,10.62527,0,0,0,14.00003,100,0.2258996,0.6734898,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,0,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2258996,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,5.535177,5.535177,2.548717,0,0.8607998,5.535177,56.79388,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2258996,6.088694,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,7.66116,7.66116,5,0,1.53,7.66116,25.3881,0,0,0.09727567,1.945023,2.801221,2.66116,0,0,0,10.62527,0,0.856198,-0.856198,13.09752,93.5535,0.2258996,8.427276,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0,0,0,0.7062129,0,0,0,0,0.9513311,9.769076,0.7062129,0,0.7062129,13.76749,98.339,0.2258609,0,0.5649703,0,10.47529
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.509967,6.509967,5,0,1.53,6.509967,0,0,0,0,0,1.589439,1.509967,0,0,0.2451182,10.40467,0,1.589439,-1.589439,12.09207,86.37178,0.2258609,7.160964,0,5,10.40467
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.5497102,0.5497102,0,0,0,0.5497102,0,0,0,0,0,0.5786424,0.5497102,0,0,2.011161,8.815229,0,0.5786424,-0.5786424,11.48213,82.01505,0.2258609,0.6046813,0,0,8.815229
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.661851,3.661851,5,0,1.53,3.661851,0,0,0,0,0,0,0,1.338149,1.271241,2.654097,8.236587,1.271241,0,1.271241,12.68814,90.62936,0.2258897,4.028036,0,5,8.236587
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,4.050891,4.050891,5,0,1.53,4.050891,0,0,0,0,0,0,0,0.949109,0.9016535,1.382856,9.380704,0.9016535,0,0.9016535,13.54352,96.73923,0.2259101,4.45598,0,5,9.380704
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1485878,0.1485878,0,0,0,0.1485878,0,0,0,0,0,0.1564082,0.1485878,0,0,0.4812022,10.19219,0,0.1564082,-0.1564082,13.37865,95.5616,0.2259101,0.1634465,0,0,10.19219
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6740913,0.6740913,0,0,0,0.6740913,0,0,0,0,0,0.7095698,0.6740913,0,0,0.6549891,10.03578,0,0.7095698,-0.7095698,12.6307,90.21909,0.2259101,0.7415004,0,0,10.03578
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.5130897,0.5130897,0,0,0,0.5130897,0,0,1.110223E-16,0,0,0.5400944,0.5130897,0,0,1.4434,9.326214,0,0.5400944,-0.5400944,12.06139,86.15261,0.2259101,0.5643986,0,0,9.326214
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.043505,8.786119,0,0,0,12.06139,86.15261,0.2259101,0,0,0,8.786119
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7725357,0.7725357,0,0,0,0.7725357,0,0,0,0,0,0.8131955,0.7725357,0,0,2.043505,8.786119,0,0.8131955,-0.8131955,11.20421,80.02988,0.2259101,0.8497893,0,0,8.786119
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03292675,0.03292675,0,0,0,0.03292675,0,0,0,0,0,0.03465974,0.03292675,0,0,2.947055,7.972924,0,0.03465974,-0.03465974,11.16767,79.76892,0.2259101,0.03621943,0,0,7.972924
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.9681568,0.9681568,0,0,0,0.9681568,0,0,1.110223E-16,0,0,1.019112,0.9681568,0,0,2.985566,7.938265,0,1.019112,-1.019112,10.09343,72.0958,0.2259101,1.064973,0,0,7.938265
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.117913,6.919152,0,0,0,10.09343,72.0958,0.2259101,0,0,0,6.919152
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.9610078,0.9610078,0,0,0,0.9610078,21.95789,0,1.110223E-16,0,0.2110171,1.011587,0.9610078,0,0,4.117913,6.919152,0,0.8005701,-0.8005701,9.249557,66.06814,0.2259101,1.057109,0.1688137,0,7.130169
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.703208,2.703208,0,0,0,2.703208,36.14757,0,0,0,0.9771439,2.845482,2.703208,0,0,5.007436,6.118582,0,1.868338,-1.868338,7.280156,52.00101,0.2259101,2.973529,0.7817151,0,7.095726
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,4.127464,4.127464,5,0,1.53,4.127464,51.72181,0,0,0,2.134799,0,0,0.8725363,0.8289095,7.083367,4.250244,2.963708,0,2.963708,10.09178,72.08398,0.225961,4.54021,1.707839,5,6.385043
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,1.25,0,0.50625,0,0,0.619086,0,0,3.52029,0,0,0.630914,0.5993683,4.119659,6.917582,4.119659,0,4.119659,14.00003,100,0.225736,0,2.816232,5,10.43787
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,5.005414,5.005414,1.675414,0,0.622388,5.005414,85.26645,0.7626755,0,0,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,5.505955,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,5.382226,5.382226,2.052226,0,0.7252576,5.382226,78.76461,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,5.920448,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.62176,3.62176,1.25,0,0.50625,3.62176,81.40363,0.4516543,0,0,2.948244,2.49659,2.37176,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,3.983937,2.358595,5,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.532076,3.532076,1.411456,0,0.5503275,3.532076,63.19884,0,0,0,2.232231,2.232231,2.120619,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,3.885283,1.785785,5,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225736,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.932685,1.932685,0,0,0,1.932685,32.9593,0,0,0,0.6369992,2.034405,1.932685,0,0,0,10.62527,0,1.397406,-1.397406,12.52703,89.47863,0.225736,2.125953,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,5.22285,5.22285,5,0,1.53,5.22285,0,0,0,0,0,0.2345793,0.2228503,0,0,1.552673,9.227868,0,0.2345793,-0.2345793,12.27977,87.71243,0.225736,5.745135,0,5,9.227868
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5964127,0.5964127,0,0,0,0.5964127,0,0,0,0,0,0.6278028,0.5964127,0,0,1.813317,8.993289,0,0.6278028,-0.6278028,11.618,82.98557,0.225736,0.656054,0,0,8.993289
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.510875,8.365486,0,0,0,11.618,82.98557,0.225736,0,0,0,8.365486
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.815905,2.815905,0,0,0,2.815905,0,0,0,0,0,2.964111,2.815905,0,0,2.510875,8.365486,0,2.964111,-2.964111,8.493555,60.66813,0.225736,3.097496,0,0,8.365486
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.310526,1.310526,0,0,0,1.310526,0,0,2.220446E-16,0,0,1.379501,1.310526,0,0,5.804332,5.401376,0,1.379501,-1.379501,7.039434,50.28157,0.225736,1.441578,0,0,5.401376
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.33711,4.021875,0,0,0,7.039434,50.28157,0.225736,0,0,0,4.021875
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.79178,1.79178,0,0,0,1.79178,0,0,2.220446E-16,0,0,1.886085,1.79178,0,0,7.33711,4.021875,0,1.886085,-1.886085,5.051326,36.08083,0.225736,1.970958,0,0,4.021875
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.6170205,0.6170205,0,0,0,0.6170205,0,0,0,0,0,0.6494953,0.6170205,0,0,9.432759,2.135791,0,0.6494953,-0.6494953,4.366698,31.19064,0.225736,0.6787226,0,0,2.135791
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.9632505,0.9632505,0,0,0,0.9632505,0,0,0,0,0,1.013948,0.9632505,0,0,10.15442,1.486295,0,1.013948,-1.013948,3.297903,23.55641,0.225736,1.059576,0,0,1.486295
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.7155622,0.7155622,4.220825,0,1.317285,0.7155622,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.28103,0.4723473,3.33,0,3.33,6.457019,46.12147,0.2257721,0.7871184,0,5,0.4723473
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.95103,3.469347,3.33,0,3.33,9.616135,68.68654,0.2257557,0,0,5,3.469347
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.236528,1.236528,4.741791,0,1.459509,1.236528,0,0,0,0,0,0,0,3.505263,3.33,4.62103,6.466347,3.33,0,3.33,12.77525,91.2516,0.2258298,1.360181,0,5,6.466347
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.114757,1.114757,0,0,0,1.114757,27.98597,0,0,0,0.3119755,1.173428,1.114757,0,0,1.29103,9.463347,0,0.8614529,-0.8614529,11.8672,84.76553,0.2258298,1.226233,0.2495804,0,9.775323
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.724053,1.724053,0,0,0,1.724053,64.04064,0,0,0,1.104095,1.814793,1.724053,0,0,2.2482,8.601894,0,0.7106981,-0.7106981,11.11806,79.41454,0.2258298,1.896459,0.8832758,0,9.705989
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.759784,2.759784,0,0,0,2.759784,92.07973,0,0,0,2.541202,2.905036,2.759784,0,0,3.037864,7.891196,0,0.363834,-0.363834,10.73454,76.67515,0.2258298,3.035763,2.032962,0,10.4324
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,3.291018,3.291018,3.154548,0,1.026192,3.291018,108.9565,0,0,0,3.585777,0.1436527,0.13647,0,0,3.442124,7.527362,3.442124,0,3.442124,14.00003,100,0.2257818,3.62012,2.868622,5,11.11314
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.378,1.378,0,0,0,1.378,252.4592,2.028362,0,0,3.478888,1.450526,1.378,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,1.5158,2.78311,0,14.10416
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.636386,1.636386,0,0,0,1.636386,186.4275,1.328162,0,0,3.050673,1.722512,1.636386,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,1.800025,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.649012,5.649012,2.818226,0,0.9343756,5.649012,52.74861,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,6.213913,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.514166,2.514166,0,0,0,2.514166,136.7548,0.7917516,0,0,3.438242,2.646491,2.514166,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,2.765583,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,5.189084,5.189084,1.94687,0,0.6964955,5.189084,65.76993,0,0,0,3.412857,3.412857,3.242214,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,5.707992,2.730285,5,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,5.2078,5.2078,2.578841,0,0.8690236,5.2078,53.13809,0,0,0,2.767325,2.767325,2.628959,0,0,0,10.62527,0,0,0,14.00003,100,0.2257818,5.72858,2.21386,5,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.378085,2.378085,0,0,0,2.378085,64.97449,0,0,0,1.545149,2.503247,2.378085,0,0,0,10.62527,0,0.9580985,-0.9580985,12.9901,92.78627,0.2257818,2.615893,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,1.064554,9.667175,0.5410548,0,0.5410548,13.50339,96.45261,0.2257523,0,0.4328439,0,10.20823
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.951957,2.951957,0,0,0,2.951957,0,0,4.440892E-16,0,0,3.107323,2.951957,0,0,0.5234991,10.15413,0,3.107323,-3.107323,10.22799,73.0569,0.2257523,3.247153,0,0,10.15413
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.57302,6.57302,5,0,1.53,6.57302,0,0,0,0,0,1.65581,1.573019,0,0,3.97608,7.046802,0,1.65581,-1.65581,8.48261,60.58995,0.2257523,7.230321,0,5,7.046802
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.963042,1.963042,5,0,1.53,1.963042,0,0,0,0,0,0,0,3.036958,2.88511,5.815869,5.390992,2.88511,0,2.88511,11.21967,80.14031,0.2258173,2.159346,0,5,5.390992
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.603394,1.603394,0,0,0,1.603394,0,0,2.220446E-16,0,0,1.687784,1.603394,0,0,2.930759,7.987591,0,1.687784,-1.687784,9.440586,67.43262,0.2258173,1.763734,0,0,7.987591
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.806074,6.299808,0,0,0,9.440586,67.43262,0.2258173,0,0,0,6.299808
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.806074,6.299808,0,0,0,9.440586,67.43262,0.2258173,0,0,0,6.299808
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.806074,6.299808,0,0,0,9.440586,67.43262,0.2258173,0,0,0,6.299808
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.806074,6.299808,0,0,0,9.440586,67.43262,0.2258173,0,0,0,6.299808
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1742635,0.1742635,0,0,0,0.1742635,0,0,2.775558E-17,0,0,0.1834353,0.1742635,0,0,4.806074,6.299808,0,0.1834353,-0.1834353,9.247228,66.0515,0.2258173,0.1916898,0,0,6.299808
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1371239,0.1371239,0,0,0,0.1371239,0,0,0,0,0,0.144341,0.1371239,0,0,5.009891,6.116372,0,0.144341,-0.144341,9.095079,64.96472,0.2258173,0.1508363,0,0,6.116372
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.9418048,0.9418048,0,0,0,0.9418048,0,0,1.110223E-16,0,0,0.9913734,0.9418048,0,0,5.17027,5.972031,0,0.9913734,-0.9913734,8.05008,57.50045,0.2258173,1.035985,0,0,5.972031
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2853143,0.2853143,0,0,0,0.2853143,0,0,5.551115E-17,0,0,0.3003309,0.2853143,0,0,6.271796,4.980658,0,0.3003309,-0.3003309,7.733503,55.2392,0.2258173,0.3138458,0,0,4.980658
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,6.605497,4.680327,0.158514,0,0.158514,7.883883,56.31334,0.2258087,0,0.1268112,0,4.838841
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,6.446983,4.822989,0.8825333,0,0.8825333,8.721128,62.29364,0.2257607,0,0.7060266,0,5.705523
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.587926,2.587926,0,0,0,2.587926,67.14003,0,0,0,1.737535,2.724133,2.587926,0,0,5.56445,5.61727,0,0.9865986,-0.9865986,7.681161,54.86533,0.2257607,2.846719,1.390028,0,7.354804
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.741825,2.741825,0,0,0,2.741825,124.904,0,0,0,3.424651,2.886132,2.741825,0,0,6.66067,4.630671,0.5385188,0,0.5385188,8.192045,58.51449,0.2257315,3.016008,2.739721,0,8.055322
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,0,0,0,4.227133,0,0,0,0,6.122151,5.115338,4.227133,0,4.227133,12.20226,87.1588,0.2255021,0,3.381707,0,9.342471
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,4.164889,4.164889,3.000698,0,0.9841906,4.164889,74.92354,0,0,0,3.120482,1.225464,1.164191,0,0,1.895018,8.919758,1.895018,0,1.895018,14.00003,100,0.225527,4.581378,2.496386,5,12.04024
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.776421,3.776421,1.25,0,0.50625,3.776421,83.11272,0.4792958,0,0,3.138686,2.65939,2.526421,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,4.154063,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.535215,1.535215,0,0,0,1.535215,231.6081,1.939667,0,0,3.555683,1.616016,1.535215,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,1.688737,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.683221,1.683221,0,0,0,1.683221,160.4245,0.9284875,0,0,2.700299,1.771811,1.683221,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,1.851543,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.7538692,0.7538692,0,0,0,0.7538692,355.2373,1.884478,0,0,2.678024,0.7935465,0.7538692,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,0.8292561,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.991551,3.991551,3.369203,0,1.084792,3.991551,16.41225,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.225527,4.390707,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.353264,2.353264,0,0,0,2.353264,0,0,4.440892E-16,0,0,2.47712,2.353264,0,0,0,10.62527,0,2.47712,-2.47712,11.38891,81.34922,0.225527,2.588591,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.612084,5.612084,5,0,1.53,5.612084,0,0,0,0,0,0.6442987,0.6120837,0,0,2.752356,8.148154,0,0.6442987,-0.6442987,10.70976,76.49816,0.225527,6.173292,0,5,8.148154
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,4.074433,4.074433,5,0,1.53,4.074433,0,0,0,0,0,0,0,0.9255672,0.8792889,3.468243,7.503855,0.8792889,0,0.8792889,11.54393,82.45648,0.2255468,4.481876,0,5,7.503855
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.194647,1.194647,0,0,0,1.194647,0,0,2.220446E-16,0,0,1.257523,1.194647,0,0,2.588954,8.295216,0,1.257523,-1.257523,10.21838,72.98831,0.2255468,1.314112,0,0,8.295216
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.111067,0.111067,0,0,0,0.111067,0,0,1.387779E-17,0,0,0.1169126,0.111067,0,0,3.986202,7.037692,0,0.1169126,-0.1169126,10.09515,72.10806,0.2255468,0.1221737,0,0,7.037692
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3709835,0.3709835,0,0,0,0.3709835,0,0,5.551115E-17,0,0,0.3905089,0.3709835,0,0,4.116105,6.92078,0,0.3905089,-0.3905089,9.683516,69.16783,0.2255468,0.4080818,0,0,6.92078
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8697741,0.8697741,0,0,0,0.8697741,0,0,0,0,0,0.9155517,0.8697741,0,0,4.550004,6.530271,0,0.9155517,-0.9155517,8.718439,62.27444,0.2255468,0.9567515,0,0,6.530271
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.5200211,0.5200211,0,0,0,0.5200211,0,0,0,0,0,0.5473907,0.5200211,0,0,5.567284,5.614719,0,0.5473907,-0.5473907,8.141438,58.15302,0.2255468,0.5720233,0,0,5.614719
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1237754,0.1237754,0,0,0,0.1237754,0,0,2.775558E-17,0,0,0.1302899,0.1237754,0,0,6.175496,5.067328,0,0.1302899,-0.1302899,8.004101,57.17204,0.2255468,0.1361529,0,0,5.067328
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.320262,4.937038,0,0,0,8.004101,57.17204,0.2255468,0,0,0,4.937038
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.152367,1.152367,0,0,0,1.152367,0,0,0,0,0,1.213018,1.152367,0,0,6.320262,4.937038,0,1.213018,-1.213018,6.725468,48.03896,0.2255468,1.267604,0,0,4.937038
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.9579284,0.9579284,0,0,0,0.9579284,0,0,1.110223E-16,0,0,1.008346,0.9579284,0,0,7.66806,3.72402,0,1.008346,-1.008346,5.662578,40.44691,0.2255468,1.053721,0,0,3.72402
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,8.788444,2.715675,0.3690252,0,0.3690252,6.012666,42.94753,0.2255268,0,0.2952202,0,3.0847
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.384501,3.384501,5,0,1.53,3.384501,41.57631,2.220446E-16,0,0,1.407151,0,0,1.615499,1.534724,8.419418,3.047797,2.941875,0,2.941875,8.803574,62.88254,0.2255825,3.722951,1.125721,5,4.454948
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,4.228502,4.228502,5,0,1.53,4.228502,59.80798,0,0,0,2.528982,0,0,0.7714978,0.7329229,5.477544,5.695485,3.261904,0,3.261904,11.89809,84.98618,0.225637,4.651352,2.023185,5,8.224466
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,3.139474,3.139474,2.209025,0,0.7680638,3.139474,101.7705,0,0,0,3.19506,0.9794201,0.9304491,0,0,2.215639,8.631199,2.215639,0,2.215639,14.00003,100,0.2255869,3.453422,2.556048,5,11.82626
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.6167499,0.6167499,0,0,0,0.6167499,660.9897,3.427443,0,0,4.076653,0.6492105,0.6167499,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,0.678425,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.758678,6.758678,3.428679,0,1.101029,6.758678,69.62712,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,7.434546,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,2.218513,2.218513,0,0,0,2.218513,209.5661,2.313974,0,0,4.64925,2.335277,2.218513,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,2.440364,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,2.158252,2.158252,0,0,0,2.158252,198.6357,2.015215,0,0,4.287059,2.271844,2.158252,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,2.374077,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.562961,3.562961,1.25,0,0.50625,3.562961,94.44886,0.9304804,0,0,3.365176,2.434696,2.312961,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,3.919257,2.692141,5,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.742555,2.742555,0,0,0,2.742555,105.3691,0.002905676,0,0,2.889805,2.8869,2.742555,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,3.01681,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.575326,4.575326,2.781011,0,0.924216,4.575326,41.28127,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,5.032858,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.4338467,0.4338467,0,0,0,0.4338467,188.8486,0.3626328,0,0,0.8193136,0.4566808,0.4338467,0,0,0,10.62527,0,0,0,14.00003,100,0.2255869,0.4772314,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,8.54697,8.33,5,0,1.53,8.33,0,0,0.2169702,1.071667,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2255869,9.401668,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.409384,4.409384,5,0,1.53,4.409384,0,0,0,0,0,0,0,0.5906163,0.5610855,3.894737,7.120011,0.5610855,0,0.5610855,10.83745,77.41019,0.2255995,4.850322,0,5,7.120011
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.840038,3.840038,5,0,1.53,3.840038,0,0,0,0,0,0,0,1.159962,1.101964,3.333651,7.624988,1.101964,0,1.101964,11.88286,84.87743,0.2256242,4.224041,0,5,7.624988
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,4.042596,4.042596,5,0,1.53,4.042596,0,0,0,0,0,0,0,0.957404,0.9095337,2.231687,8.616755,0.9095337,0,0.9095337,12.74572,91.0407,0.2256446,4.446856,0,5,8.616755
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.8026155,0.8026155,0,0,0,0.8026155,0,0,1.110223E-16,0,0,0.8448584,0.8026155,0,0,1.322154,9.435336,0,0.8448584,-0.8448584,11.85516,84.67957,0.2256446,0.882877,0,0,9.435336
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.260885,8.590478,0,0,0,11.85516,84.67957,0.2256446,0,0,0,8.590478
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.9583972,0.9583972,0,0,0,0.9583972,0,0,1.110223E-16,0,0,1.008839,0.9583972,0,0,2.260885,8.590478,0,1.008839,-1.008839,10.79175,77.0838,0.2256446,1.054237,0,0,8.590478
