Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.3039354,0.3039354,0,0,0,0.3039354,0,0,5.551115E-17,0,0,0.319932,0.3039354,0,0,3.381818,7.581638,0,0.319932,-0.319932,10.45452,74.67496,0.2256446,0.3343289,0,0,7.581638
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.433331,1.433331,0,0,0,1.433331,0,0,0,0,0,1.50877,1.433331,0,0,3.737298,7.261706,0,1.50877,-1.50877,8.864133,63.31511,0.2256446,1.576665,0,0,7.261706
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.7455888,0.7455888,0,0,0,0.7455888,0,0,0,0,0,0.7848303,0.7455888,0,0,5.413709,5.752936,0,0.7848303,-0.7848303,8.036849,57.40595,0.2256446,0.8201477,0,0,5.752936
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.9198649,0.9198649,0,0,0,0.9198649,0,0,1.110223E-16,0,0,0.9682788,0.9198649,0,0,6.285742,4.968106,0,0.9682788,-0.9682788,7.016194,50.11557,0.2256446,1.011851,0,0,4.968106
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,1.081317,1.081317,0,0,0,1.081317,0,0,2.220446E-16,0,0,1.138228,1.081317,0,0,7.361608,3.999827,0,1.138228,-1.138228,5.816396,41.5456,0.2256446,1.189448,0,0,3.999827
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.267017,1.267017,0,0,0,1.267017,3.770688,0,0,0,0.04777527,1.333702,1.267017,0,0,8.626306,2.861599,0,1.285927,-1.285927,4.46091,31.86358,0.2256446,1.393719,0.03822022,0,2.909374
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,0,0,0,0,0,0,0,0,0.5688905,0,0,0,0,10.05511,1.575672,0.5688905,0,0.5688905,5.000607,35.71855,0.2256139,0,0.4551123,0,2.144562
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.667921,5.667921,5,0,1.53,5.667921,24.9344,0,0,0,1.413262,0.7030746,0.6679209,0,0,9.486223,2.087673,0.7101874,0,0.7101874,5.674349,40.53099,0.2256245,6.234713,1.13061,5,3.500936
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.757706,4.757706,5,0,1.53,4.757706,53.47305,0,0,0,2.54409,0,0,0.2422943,0.2301795,8.776035,2.726842,2.77427,0,2.77427,8.306252,59.33026,0.2256677,5.233476,2.035272,5,5.270932
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,2.275708,0,0.7862684,0,0,4.440892E-16,0,0,3.839843,0,0,2.275708,2.161923,6.001766,5.223685,6.001766,0,6.001766,14.00003,100,0.2254184,0,3.071874,5,9.063528
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1627544,0.1627544,0,0,0,0.1627544,2631.934,4.112268,0,0,4.283589,0.1713204,0.1627544,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,0.1790298,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,5.533745,5.533745,2.425501,0,0.8271617,5.533745,59.12518,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,6.08712,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.7538028,0.7538028,0,0,0,0.7538028,613.7712,3.833148,0,0,4.626625,0.7934766,0.7538028,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,0.8291831,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.7622514,0.7622514,0,0,0,0.7622514,427.5417,2.456573,0,0,3.258943,0.8023699,0.7622514,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,0.8384766,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,4.197194,4.197194,2.740691,0,0.9132087,4.197194,36.52824,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,4.616913,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.596801,4.596801,4.108355,0,1.286581,4.596801,11.18503,0,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,5.056481,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.4521,3.4521,3.4521,0,1.107423,3.4521,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254184,3.79731,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.1818494,0.1818494,0,0,0,0.1818494,0,0,2.775558E-17,0,0,0.1914204,0.1818494,0,0,0,10.62527,0,0.1914204,-0.1914204,13.79825,98.55875,0.2254184,0.2000344,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.913682,2.913682,0,0,0,2.913682,0,0,4.440892E-16,0,0,3.067033,2.913682,0,0,0.2126894,10.43385,0,3.067033,-3.067033,10.56532,75.46639,0.2254184,3.20505,0,0,10.43385
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.287741,3.287741,5,0,1.53,3.287741,0,0,0,0,0,0,0,1.712259,1.626646,3.620504,7.36682,1.626646,0,1.626646,12.10849,86.48903,0.2254549,3.616515,0,5,7.36682
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.206294,1.206294,0,0,0,1.206294,0,0,0,0,0,1.269783,1.206294,0,0,1.993858,8.830802,0,1.269783,-1.269783,10.77002,76.92855,0.2254549,1.326924,0,0,8.830802
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.240475,1.240475,0,0,0,1.240475,0,0,0,0,0,1.305763,1.240475,0,0,3.404728,7.561018,0,1.305763,-1.305763,9.393623,67.09718,0.2254549,1.364523,0,0,7.561018
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7862722,0.7862722,0,0,0,0.7862722,0,0,0,0,0,0.827655,0.7862722,0,0,4.855577,6.255255,0,0.827655,-0.827655,8.521198,60.86558,0.2254549,0.8648994,0,0,6.255255
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.775193,5.4276,0,0,0,8.521198,60.86558,0.2254549,0,0,0,5.4276
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01781274,0.01781274,0,0,0,0.01781274,0,0,3.469447E-18,0,0,0.01875026,0.01781274,0,0,5.775193,5.4276,0,0.01875026,-0.01875026,8.501434,60.72441,0.2254549,0.01959402,0,0,5.4276
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.6087787,0.6087787,0,0,0,0.6087787,0,0,1.110223E-16,0,0,0.6408197,0.6087787,0,0,5.796027,5.40885,0,0.6408197,-0.6408197,7.825951,55.89954,0.2254549,0.6696565,0,0,5.40885
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.508049,4.76803,0,0,0,7.825951,55.89954,0.2254549,0,0,0,4.76803
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.508049,4.76803,0,0,0,7.825951,55.89954,0.2254549,0,0,0,4.76803
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.2095995,0.2095995,0,0,0,0.2095995,210.5804,0,0,0,0.4413755,0.2206311,0.2095995,0,0,6.508049,4.76803,0.2207444,0,0.2207444,8.035367,57.39537,0.225443,0.2305595,0.3531004,0,5.209406
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,6.287304,4.966701,0.9906068,0,0.9906068,8.97514,64.10801,0.2253897,0,0.7924854,0,5.957307
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.290649,2.290649,0,0,0,2.290649,74.99491,0,0,0,1.71787,2.411209,2.290649,0,0,5.296698,5.858246,0,0.6933393,-0.6933393,8.244296,58.88771,0.2253897,2.519714,1.374296,0,7.576117
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.7525137,0.7525137,0,0,0,0.7525137,343.4382,0,0,0,2.584419,0.7921197,0.7525137,0,0,6.067075,5.164907,1.7923,0,1.7923,9.944621,71.03286,0.2252932,0.8277651,2.067536,0,7.749327
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.7680435,0.7680435,0,0,0,0.7680435,413.0685,0,0,0,3.172545,0.8084669,0.7680435,0,0,4.274775,6.777977,2.364079,0,2.364079,12.18738,87.05256,0.2251662,0.8448479,2.538036,0,9.950522
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.8060545,0.8060545,0,0,0,0.8060545,459.5917,0.9453847,0,0,3.704559,0.8484784,0.8060545,0,0,1.910696,8.905647,1.910696,0,1.910696,14.00003,100,0.2250636,0.8866599,2.963647,0,12.61021
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.644224,2.644224,0,0,0,2.644224,126.993,0.5745854,0,0,3.357979,2.783394,2.644224,0,0,0,10.62527,0,0,0,14.00003,100,0.2250636,2.908647,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250636,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.606704,4.606704,2.279948,0,0.7874259,4.606704,53.16635,0,0,0,2.449216,2.449216,2.326756,0,0,0,10.62527,0,0,0,14.00003,100,0.2250636,5.067374,1.959373,5,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250636,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.865661,2.865661,0,0,0,2.865661,37.47966,0,4.440892E-16,0,1.07404,3.016485,2.865661,0,0,0,10.62527,0,1.942445,-1.942445,11.95251,85.37491,0.2250636,3.152227,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.591099,2.591099,0,0,0,2.591099,22.83223,0,4.440892E-16,0,0.5916055,2.727472,2.591099,0,0,2.158272,8.682829,0,2.135867,-2.135867,9.70111,69.2935,0.2250636,2.850209,0.4732844,0,9.274435
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.170261,2.170261,0,0,0,2.170261,0,0,4.440892E-16,0,0,2.284486,2.170261,0,0,4.531457,6.546962,0,2.284486,-2.284486,7.293051,52.09311,0.2250636,2.387287,0,0,6.546962
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250636,0,0,0,4.262477
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250636,0,0,0,4.262477
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.069775,4.262477,0,0,0,7.293051,52.09311,0.2250636,0,0,0,4.262477
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2832156,0.2832156,0,0,0,0.2832156,0,0,0,0,0,0.2981217,0.2832156,0,0,7.069775,4.262477,0,0.2981217,-0.2981217,6.978803,49.84849,0.2250636,0.3115371,0,0,4.262477
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.9354816,0.9354816,0,0,0,0.9354816,0,0,1.110223E-16,0,0,0.9847175,0.9354816,0,0,7.401021,3.964355,0,0.9847175,-0.9847175,5.940819,42.43434,0.2250636,1.02903,0,0,3.964355
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.56671,1.56671,0,0,0,1.56671,0,0,2.220446E-16,0,0,1.649168,1.56671,0,0,8.495152,2.979638,0,1.649168,-1.649168,4.202443,30.01739,0.2250636,1.723381,0,0,2.979638
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2492744,0.2492744,0,0,0,0.2492744,0,0,2.775558E-17,0,0,0.2623941,0.2492744,0,0,10.32756,1.330469,0,0.2623941,-0.2623941,3.925855,28.04177,0.2250636,0.2742019,0,0,1.330469
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.293473,2.293473,5,0,1.53,2.293473,0,0,0,0,0,0,0,2.706527,2.5712,10.61911,1.068075,2.5712,0,2.5712,6.36511,45.46498,0.2251213,2.522821,0,5,1.068075
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.9020905,0.9020905,4.407354,0,1.368208,0.9020905,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.04791,3.382155,3.33,0,3.33,9.524225,68.03004,0.2251709,0.9922996,0,5,3.382155
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,1.063375,1.063375,4.568638,0,1.412238,1.063375,0,0,0,0,0,0,0,3.505263,3.33,4.71791,6.379155,3.33,0,3.33,12.68334,90.59511,0.225232,1.169713,0,5,6.379155
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.121252,1.121252,0,0,0,1.121252,0,0,2.220446E-16,0,0,1.180265,1.121252,0,0,1.38791,9.376155,0,1.180265,-1.180265,11.43923,81.70864,0.225232,1.233377,0,0,9.376155
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.596645,1.596645,0,0,0,1.596645,0.03083851,0,2.220446E-16,0,0.0004923816,1.680679,1.596645,0,0,2.699316,8.19589,0,1.680187,-1.680187,9.668159,69.05814,0.225232,1.75631,0.0003939052,0,8.196383
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,3.188471,3.188471,5,0,1.53,3.188471,4.948276,0,0,0,0.1577743,0,0,1.811529,1.720953,4.56619,6.515703,1.878727,0,1.878727,11.45048,81.78896,0.2252728,3.507318,0.1262195,5,6.673478
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.315948,1.315948,0,0,0,1.315948,24.19855,0,0,0,0.3184402,1.385208,1.315948,0,0,2.687463,8.206557,0,1.066768,-1.066768,10.326,73.75703,0.2252728,1.447542,0.2547521,0,8.524998
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.753508,1.753508,0,0,0,1.753508,71.86723,0,2.220446E-16,0,1.260198,1.845798,1.753508,0,0,3.87276,7.13979,0,0.5856004,-0.5856004,9.708728,69.34792,0.2252728,1.928859,1.008158,0,8.399988
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.994817,2.994817,0,0,0,2.994817,77.43898,0,0,0,2.319155,3.152439,2.994817,0,0,4.523427,6.55419,0,0.8332831,-0.8332831,8.830371,63.07395,0.2252728,3.294298,1.855324,0,8.873345
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0,0,0,1.861008,0,0,0,0,5.449297,5.720907,1.861008,0,1.861008,10.59588,75.68469,0.2251732,0,1.488807,0,7.581915
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.243051,1.243051,0,0,0,1.243051,141.999,0,0,0,1.76512,1.308475,1.243051,0,0,3.588289,7.395814,0.4566453,0,0.4566453,11.02909,78.77906,0.2251487,1.367356,1.412096,0,9.160934
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.449025,3.449025,5,0,1.53,3.449025,33.97238,2.220446E-16,0,0,1.171716,0,0,1.550975,1.473426,3.131644,7.806795,2.645142,0,2.645142,13.53849,96.70332,0.2251992,3.793928,0.9373728,5,8.978511
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.626497,1.626497,0,0,0,1.626497,110.5032,0,0,0,1.797331,1.712102,1.626497,0,0,0.4865014,10.18742,0.08522861,0,0.08522861,13.61935,97.28085,0.2251947,1.789147,1.437865,0,11.98475
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,4.188884,4.188884,3.664822,0,1.165496,4.188884,22.74873,0,0,0,0.9529179,0.5516451,0.5240629,0,0,0.4012728,10.26413,0.4012728,0,0.4012728,14.00003,100,0.2252007,4.607773,0.7623343,5,11.21705
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2655773,0.2655773,0,0,0,0.2655773,62.46896,0,0,0,0.1659034,0.2795551,0.2655773,0,0,0,10.62527,0,0.1136517,-0.1136517,13.88023,99.14429,0.2252007,0.292135,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.359148,2.359148,0,0,0,2.359148,6.914117,0,4.440892E-16,0,0.1631143,2.483314,2.359148,0,0,0.1262796,10.51162,0,2.3202,-2.3202,11.43452,81.675,0.2252007,2.595063,0.1304914,0,10.67474
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.412718,3.412718,5,0,1.53,3.412718,0,0,0,0,0,0,0,1.587282,1.507918,2.704279,8.191422,1.507918,0,1.507918,12.86506,91.8931,0.2252344,3.75399,0,5,8.191422
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.99635,1.99635,0,0,0,1.99635,0,0,0,0,0,2.101421,1.99635,0,0,1.196362,9.548549,0,2.101421,-2.101421,10.64997,76.07104,0.2252344,2.195985,0,0,9.548549
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,5.399354,5.399354,5,0,1.53,5.399354,0,0,0,0,0,0.4203719,0.3993533,0,0,3.531273,7.447128,0,0.4203719,-0.4203719,10.20686,72.90598,0.2252344,5.939289,0,5,7.447128
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,9.511801,8.33,5,0,1.53,8.33,0,0,1.181801,2.132981,0,3.505263,3.33,0,0,3.998353,7.026756,0,3.505263,-3.505263,6.511985,46.51409,0.2252344,10.46298,0,5,7.026756
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,2.02265,2.02265,5,0,1.53,2.02265,0,0,0,0,0,0,0,2.97735,2.828482,7.89309,3.521493,2.828482,0,2.828482,9.195319,65.68072,0.2252975,2.224915,0,5,3.521493
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.100135,0.100135,3.605398,0,1.149274,0.100135,0,0,0,0,0,0,0,3.505263,3.33,5.064608,6.067127,3.33,0,3.33,12.35443,88.24579,0.225289,0.1101485,0,5,6.067127
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.25291,2.25291,0,0,0,2.25291,0,0,0,0,0,2.371484,2.25291,0,0,1.734608,9.064127,0,2.371484,-2.371484,9.854671,70.39037,0.225289,2.478201,0,0,9.064127
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.3089727,0.3089727,0,0,0,0.3089727,0,0,0,0,0,0.3252344,0.3089727,0,0,4.36959,6.692643,0,0.3252344,-0.3252344,9.511844,67.9416,0.225289,0.3398699,0,0,6.692643
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.273039,2.273039,0,0,0,2.273039,0,0,0,0,0,2.392672,2.273039,0,0,4.730962,6.367409,0,2.392672,-2.392672,6.989746,49.92665,0.225289,2.500342,0,0,6.367409
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2497682,0.2497682,0,0,0,0.2497682,0,0,0,0,0,0.2629139,0.2497682,0,0,7.389486,3.974736,0,0.2629139,-0.2629139,6.71261,47.94712,0.225289,0.274745,0,0,3.974736
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.4275613,0.4275613,0,0,0,0.4275613,0,0,0,0,0,0.4500645,0.4275613,0,0,7.681613,3.711823,0,0.4500645,-0.4500645,6.2382,44.55848,0.225289,0.4703175,0,0,3.711823
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.181684,3.261758,0,0,0,6.2382,44.55848,0.225289,0,0,0,3.261758
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.447639,1.447639,0,0,0,1.447639,3.566841,0,0,0,0.05163498,1.523831,1.447639,0,0,8.181684,3.261758,0,1.472196,-1.472196,4.68637,33.474,0.225289,1.592403,0.04130799,0,3.313393
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,5.460028,5.460028,5,0,1.53,5.460028,8.649039,1.665335E-16,0,0,0.47224,0.48424,0.460028,0,0,9.817458,1.789562,0,0.01200004,-0.01200004,4.673721,33.38365,0.225289,6.006031,0.377792,5,2.261802
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.282897,2.282897,5,0,1.53,2.282897,60.68085,0,0,0,1.385282,0,0,2.717103,2.581247,9.830791,1.777562,3.966529,0,3.966529,8.436701,60.26202,0.2253468,2.511187,1.108225,5,3.162844
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2702648,0.2702648,3.593919,0,1.14614,0.2702648,1001.533,0,0,0,2.706791,0,0,3.323654,3.157471,5.864262,5.347438,5.864262,0,5.864262,14.00003,100,0.2252024,0.2972913,2.165433,5,8.054229
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.621878,4.621878,2.161769,0,0.7551629,4.621878,56.02892,0,0,0,2.589588,2.589588,2.460109,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,5.084066,2.071671,5,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,2.132521,2.132521,0,0,0,2.132521,146.0628,0.8700606,0,0,3.11482,2.24476,2.132521,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,2.345774,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,2.11511,2.11511,0,0,0,2.11511,148.9348,0.9237043,0,0,3.150136,2.226431,2.11511,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,2.326621,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.630475,4.630475,2.593822,0,0.8731133,4.630475,46.29861,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,5.093522,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.485538,3.485538,2.170131,0,0.7574459,3.485538,39.72524,0,4.440892E-16,0,1.384638,1.384638,1.315406,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,3.834092,1.107711,5,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,3.169798,3.169798,1.514774,0,0.5785332,3.169798,54.96031,2.220446E-16,0,0,1.742131,1.742131,1.655024,0,0,0,10.62527,0,0,0,14.00003,100,0.2252024,3.486778,1.393705,5,12.3674
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.338969,1.338969,0,0,0,1.338969,44.37312,0,0,0,0.5941423,1.409441,1.338969,0,0,0,10.62527,0,0.8152989,-0.8152989,13.14063,93.86143,0.2252024,1.472866,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6689606,0.6689606,0,0,0,0.6689606,24.33178,0,0,0,0.16277,0.704169,0.6689606,0,0,0.9058877,9.809976,0,0.541399,-0.541399,12.56994,89.78513,0.2252024,0.7358567,0.130216,0,9.972745
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507442,9.268577,0,0,0,12.56994,89.78513,0.2252024,0,0,0,9.268577
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507442,9.268577,0,0,0,12.56994,89.78513,0.2252024,0,0,0,9.268577
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,2.058462,2.058462,0,0,0,2.058462,0,0,0,0,0,2.166802,2.058462,0,0,1.507442,9.268577,0,2.166802,-2.166802,10.28593,73.4708,0.2252024,2.264308,0,0,9.268577
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,6.430617,6.430617,5,0,1.53,6.430617,0,0,0,0,0,1.505913,1.430617,0,0,3.915,7.101774,0,1.505913,-1.505913,8.698562,62.13246,0.2252024,7.073679,0,5,7.101774
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.345028,1.345028,4.850291,0,1.489129,1.345028,0,0,0,0,0,0,0,3.505263,3.33,5.588236,5.595861,3.33,0,3.33,11.85768,84.69753,0.2252764,1.479531,0,5,5.595861
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.258236,8.592861,0,0,0,11.85768,84.69753,0.2252764,0,0,0,8.592861
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.244577,1.244577,0,0,0,1.244577,0,0,0,0,0,1.310081,1.244577,0,0,2.258236,8.592861,0,1.310081,-1.310081,10.47673,74.83364,0.2252764,1.369034,0,0,8.592861
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8863661,0.8863661,0,0,0,0.8863661,0,0,1.110223E-16,0,0,0.933017,0.8863661,0,0,3.713882,7.282781,0,0.933017,-0.933017,9.493244,67.80875,0.2252764,0.9750027,0,0,7.282781
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.5376932,0.5376932,0,0,0,0.5376932,0,0,0,0,0,0.5659928,0.5376932,0,0,4.750567,6.349764,0,0.5659928,-0.5659928,8.896635,63.54727,0.2252764,0.5914625,0,0,6.349764
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1797294,0.1797294,0,0,0,0.1797294,0,0,2.775558E-17,0,0,0.1891888,0.1797294,0,0,5.379448,5.783771,0,0.1891888,-0.1891888,8.697213,62.12283,0.2252764,0.1977023,0,0,5.783771
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5656483,0.5656483,0,0,0,0.5656483,0,0,0,0,0,0.5954192,0.5656483,0,0,5.589658,5.594582,0,0.5954192,-0.5954192,8.069586,57.63979,0.2252764,0.6222131,0,0,5.594582
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.5012385,0.5012385,0,0,0,0.5012385,0,0,1.110223E-16,0,0,0.5276195,0.5012385,0,0,6.251235,4.999163,0,0.5276195,-0.5276195,7.513426,53.66722,0.2252764,0.5513623,0,0,4.999163
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.6828198,0.6828198,0,0,0,0.6828198,6.011961,0,1.110223E-16,0,0.04105086,0.7187577,0.6828198,0,0,6.837479,4.471543,0,0.6777068,-0.6777068,6.79906,48.56462,0.2252764,0.7511018,0.03284069,0,4.512594
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.988854,3.988854,5,0,1.53,3.988854,3.963533,0,0,0,0.1580996,0,0,1.011146,0.9605883,7.590487,3.793837,1.118688,0,1.118688,7.860341,56.14518,0.2253001,4.38774,0.1264796,5,3.951936
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,3.505263,0,1.121937,0,0,0,0,0,1.291078,0,0,3.505263,3.33,6.471798,4.800655,4.621078,0,4.621078,12.24428,87.45898,0.2252159,0,1.032863,5,6.091734
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.278852,2.278852,0,0,0,2.278852,48.73294,0,0,0,1.110552,2.398792,2.278852,0,0,1.85072,8.959626,0,1.28824,-1.28824,10.88636,77.75954,0.2252159,2.506737,0.8884414,0,10.07018
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.915188,3.915188,5,0,1.53,3.915188,31.68651,0,0,0,1.240587,0,0,1.084812,1.030571,3.282098,7.671386,2.271158,0,2.271158,13.04097,93.14957,0.2252572,4.306707,0.9924693,5,8.911973
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0,0,0,0.5203406,0,0,0,0,1.01094,9.715428,0.5203406,0,0.5203406,13.53461,96.67555,0.2252295,0,0.4162724,0,10.23577
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.40092,2.40092,0,0,0,2.40092,57.83834,0,0,0,1.388652,2.527284,2.40092,0,0,0.4905994,10.18373,0,1.138632,-1.138632,12.33438,88.10255,0.2252295,2.641012,1.110922,0,11.57239
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,8.263775,8.263775,5,0,1.53,8.263775,19.25585,0,0,0.760152,1.59126,3.435552,3.263775,0,0,1.755746,9.045103,0,1.844292,-1.844292,10.39033,74.21647,0.2252295,9.090152,1.273008,5,10.63636
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.63275,4.63275,5,0,1.53,4.63275,15.92614,0,0,0,0.7378183,0,0,0.3672502,0.3488877,3.804959,7.200811,1.086706,0,1.086706,11.42127,81.58031,0.2252482,5.096025,0.5902547,5,7.938629
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.500855,4.500855,5,0,1.53,4.500855,10.53544,0,0,0,0.4741849,0,0,0.4991451,0.4741879,2.718253,8.178846,0.9483727,0,0.9483727,12.32097,88.00677,0.2252658,4.950941,0.3793479,5,8.653031
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,5.218854,5.218854,5,0,1.53,5.218854,12.36376,0,0,0,0.6452465,0.2303724,0.2188538,0,0,1.76988,9.032382,0.4148741,0,0.4148741,12.71456,90.81808,0.2252719,5.740739,0.5161972,5,9.677629
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.603182,3.603182,4.722566,0,1.45426,3.603182,4.904204,0,0,0,0.1767074,0,0,1.119384,1.063415,1.355006,9.405768,1.240122,0,1.240122,13.89104,99.22151,0.2252981,3.9635,0.1413659,5,9.582476
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.3913769,0.3913769,0,0,0,0.3913769,0,0,5.551115E-17,0,0,0.4119757,0.3913769,0,0,0.1148841,10.52188,0,0.4119757,-0.4119757,13.45678,96.11966,0.2252981,0.4305146,0,0,10.52188
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,4.061298,4.061298,4.664072,0,1.438292,4.061298,0,0,0,0,0,0,0,0.6027735,0.5726349,0.5726349,10.1099,0.5726349,0,0.5726349,14.00003,100,0.2253108,4.467428,0,5,10.1099
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253108,0,0,0,10.62527
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.339816,3.339816,3.339816,0,1.07677,3.339816,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253108,3.673798,0,5,10.62527
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.6490469,0.6490469,0,0,0,0.6490469,0,0,0,0,0,0.6832072,0.6490469,0,0,0,10.62527,0,0.6832072,-0.6832072,13.27986,94.85599,0.2253108,0.7139516,0,0,10.62527
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.7548829,0.7548829,0,0,0,0.7548829,0,0,0,0,0,0.7946136,0.7548829,0,0,0.7591192,9.942067,0,0.7946136,-0.7946136,12.44227,88.87317,0.2253108,0.8303712,0,0,9.942067
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8965716,0.8965716,0,0,0,0.8965716,0,0,1.110223E-16,0,0,0.9437595,0.8965716,0,0,1.642023,9.147453,0,0.9437595,-0.9437595,11.44746,81.7674,0.2253108,0.9862287,0,0,9.147453
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.147939,1.147939,0,0,0,1.147939,0,0,2.220446E-16,0,0,1.208357,1.147939,0,0,2.690645,8.203693,0,1.208357,-1.208357,10.17374,72.66941,0.2253108,1.262733,0,0,8.203693
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3543094,0.3543094,0,0,0,0.3543094,0,0,5.551115E-17,0,0,0.3729573,0.3543094,0,0,4.033264,6.995337,0,0.3729573,-0.3729573,9.780607,69.86134,0.2253108,0.3897403,0,0,6.995337
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.187858,1.187858,0,0,0,1.187858,0,0,0,0,0,1.250377,1.187858,0,0,4.44766,6.62238,0,1.250377,-1.250377,8.462594,60.44698,0.2253108,1.306644,0,0,6.62238
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.656744,1.656744,0,0,0,1.656744,0,0,2.220446E-16,0,0,1.743941,1.656744,0,0,5.836968,5.372003,0,1.743941,-1.743941,6.624319,47.31647,0.2253108,1.822418,0,0,5.372003
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.77468,3.628062,0,0,0,6.624319,47.31647,0.2253108,0,0,0,3.628062
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.2166948,0.2166948,0,0,0,0.2166948,309.7094,0,0,0,0.6711242,0.2280998,0.2166948,0,0,7.77468,3.628062,0.4430243,0,0.4430243,7.044609,50.31853,0.2252873,0.2383643,0.5368993,0,4.299186
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,7.437316,7.437316,5,0,1.53,7.437316,18.77338,0,0,0,1.396236,2.565596,2.437316,0,0,7.331656,4.026784,0,1.16936,-1.16936,5.811996,41.51417,0.2252873,8.181047,1.116989,5,5.42302
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.91582,3.91582,5,0,1.53,3.91582,62.00964,0,0,0,2.428186,0,0,1.08418,1.029971,8.630944,2.857424,3.458157,0,3.458157,9.09269,64.94766,0.225346,4.307403,1.942549,5,5.28561
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,4.42415,4.42415,5,0,1.53,4.42415,88.31035,0,0,0,3.906982,0,0,0.5758505,0.547058,5.172788,5.969765,4.45404,0,4.45404,13.31816,95.12955,0.2253775,4.866564,3.125585,5,9.876747
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,6.123161,6.123161,2.793161,0,0.927533,6.123161,72.33335,0.2050767,0,0,4.429088,3.505263,3.33,0,0,0.718748,9.978401,0.718748,0,0.718748,14.00003,100,0.2253394,6.735477,3.54327,5,14.40749
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.860715,2.860715,0,0,0,2.860715,139.7057,0.9853038,0,0,3.996583,3.011279,2.860715,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,3.146786,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1947468,0.1947468,0,0,0,0.1947468,1906.842,3.508518,0,0,3.713515,0.2049966,0.1947468,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,0.2142215,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.890901,1.890901,0,0,0,1.890901,187.0562,1.546626,0,0,3.537048,1.990422,1.890901,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,2.079991,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6715723,0.6715723,0,0,0,0.6715723,251.7599,0.9838314,0,0,1.69075,0.7069182,0.6715723,0,0,0,10.62527,0,0,0,14.00003,100,0.2253394,0.7387295,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.831496,2.831496,0,0,0,2.831496,29.23853,0,4.440892E-16,0,0.8278879,2.980522,2.831496,0,0,0,10.62527,0,2.152634,-2.152634,11.73095,83.79235,0.2253394,3.114646,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,9.041695,8.33,5,0,1.53,8.33,0,0,0.7116946,1.615864,0,3.505263,3.33,0,0,2.391816,8.47264,0,3.505263,-3.505263,8.03608,57.40046,0.2253394,9.945864,0,5,8.47264
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,9.611859,8.33,5,0,1.53,8.33,0,0,1.281859,2.243045,0,3.505263,3.33,0,0,6.286553,4.967377,0,3.505263,-3.505263,4.341208,31.00857,0.2253394,10.57304,0,5,4.967377
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.575529,4.575529,5,0,1.53,4.575529,0,0,0,0,0,0,0,0.4244712,0.4032477,10.18129,1.462113,0.4032477,0,0.4032477,4.723763,33.7411,0.2253483,5.033082,0,5,1.462113
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.95802,6.733785,5,0,1.53,6.733785,0,0,0.2242353,0.9200373,0,1.825036,1.733785,0,0,9.778042,1.825036,0,1.825036,-1.825036,2.800006,20,0.2253483,7.653822,0,5,1.825036
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.555638,0.555638,4.060901,0,1.273626,0.555638,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2253723,0.6112018,0,5,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.575009,1.575009,5,0,1.53,1.575009,0,0,0,0,0,0,0,3.424991,3.253742,8.475861,2.997,3.253742,0,3.253742,9.045892,64.61338,0.225444,1.732509,0,5,2.997
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2950093,0.2950093,3.800272,0,1.202474,0.2950093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.222118,5.925368,3.33,0,3.33,12.20501,87.17844,0.2254494,0.3245102,0,5,5.925368
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.133028,1.133028,0,0,0,1.133028,0,0,2.220446E-16,0,0,1.192661,1.133028,0,0,1.892118,8.922368,0,1.192661,-1.192661,10.94783,78.19865,0.2254494,1.246331,0,0,8.922368
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.4157701,0.4157701,0,0,0,0.4157701,0,0,5.551115E-17,0,0,0.4376528,0.4157701,0,0,3.217297,7.729707,0,0.4376528,-0.4376528,10.48651,74.90346,0.2254494,0.4573471,0,0,7.729707
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.953337,1.953337,0,0,0,1.953337,0,0,0,0,0,2.056144,1.953337,0,0,3.703578,7.292054,0,2.056144,-2.056144,8.319139,59.42231,0.2254494,2.14867,0,0,7.292054
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,1.074409,1.074409,0,0,0,1.074409,0,0,2.220446E-16,0,0,1.130957,1.074409,0,0,5.988182,5.23591,0,1.130957,-1.130957,7.127007,50.90709,0.2254494,1.18185,0,0,5.23591
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.9580438,0.9580438,0,0,0,0.9580438,0,0,0,0,0,1.008467,0.9580438,0,0,7.244801,4.104953,0,1.008467,-1.008467,6.063989,43.31412,0.2254494,1.053848,0,0,4.104953
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.5451203,0.5451203,0,0,0,0.5451203,34.65561,0,0,0,0.1889148,0.5738109,0.5451203,0,0,8.36532,3.096486,0,0.3848961,-0.3848961,5.658273,40.41615,0.2254494,0.5996323,0.1511318,0,3.285401
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.90163,2.90163,5,0,1.53,2.90163,37.12098,0,0,0,1.077114,0,0,2.09837,1.993452,8.792982,2.71159,3.070565,0,3.070565,8.571266,61.22321,0.2255091,3.191793,0.8616908,5,3.788704
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,3.505263,0,1.121937,0,0,0,0,0,2.296984,0,0,3.505263,3.33,5.722417,5.475099,5.626984,0,5.626984,13.90949,99.35332,0.2253722,0,1.837587,5,7.772083
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.8235294,0.8235294,0,0,0,0.8235294,401.4288,2.343578,0,0,3.305884,0.866873,0.8235294,0,0,0.09543309,10.53938,0.09543309,0,0.09543309,14.00003,100,0.2253671,0.9058823,2.644707,0,13.84527
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.962249,2.962249,0,0,0,2.962249,148.4656,1.279763,0,0,4.397921,3.118157,2.962249,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,3.258474,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3730126,0.3730126,0,0,0,0.3730126,1033.278,3.461612,0,0,3.854257,0.3926448,0.3730126,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,0.4103138,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.329301,0.329301,0,0,0,0.329301,1025.318,3.029748,0,0,3.376381,0.3466326,0.329301,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,0.3622311,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,3.17452,3.17452,1.25,0,0.50625,3.17452,121.6337,1.835476,0,0,3.861287,2.025811,1.92452,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,3.491972,3.08903,5,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,6.119837,6.119837,2.789837,0,0.9266254,6.119837,71.94418,0.8976034,0,0,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,6.731821,3.522293,5,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.688703,4.688703,1.378071,0,0.5412135,4.688703,74.32494,4.440892E-16,0,0,3.484875,3.484875,3.310632,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,5.157574,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.782988,3.782988,1.910214,0,0.6864884,3.782988,52.11068,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,4.161286,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.840741,3.840741,3.030074,0,0.9922101,3.840741,22.21796,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2253671,4.224815,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.892126,1.892126,0,0,0,1.892126,0,0,2.220446E-16,0,0,1.991712,1.892126,0,0,0,10.62527,0,1.991712,-1.991712,11.90058,85.00397,0.2253671,2.081339,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.434378,5.434378,5,0,1.53,5.434378,0,0,0,0,0,0.4572401,0.4343781,0,0,2.213013,8.633562,0,0.4572401,-0.4572401,11.41861,81.56131,0.2253671,5.977816,0,5,8.633562
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,5.236013,5.236013,5,0,1.53,5.236013,0,0,0,0,0,0.2484351,0.2360134,0,0,2.721058,8.176322,0,0.2484351,-0.2484351,11.15673,79.69079,0.2253671,5.759615,0,5,8.176322
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,9.460124,8.33,5,0,1.53,8.33,0,0,1.130124,2.076137,0,3.505263,3.33,0,0,2.997097,7.927887,0,3.505263,-3.505263,7.461861,53.2989,0.2253671,10.40614,0,5,7.927887
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.3230639,0.3230639,3.828327,0,1.210133,0.3230639,0,0,0,0,0,0,0,3.505263,3.33,6.891834,4.422624,3.33,0,3.33,10.62098,75.86396,0.2253745,0.3553703,0,5,4.422624
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3834512,0.3834512,3.888714,0,1.226619,0.3834512,0,0,0,0,0,0,0,3.505263,3.33,3.561834,7.419624,3.33,0,3.33,13.78009,98.42902,0.2253862,0.4217963,0,5,7.419624
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3525302,0.3525302,0,0,0,0.3525302,0,0,0,0,0,0.3710844,0.3525302,0,0,0.2318337,10.41662,0,0.3710844,-0.3710844,13.38893,95.63505,0.2253862,0.3877832,0,0,10.41662
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.963739,1.963739,0,0,0,1.963739,0,0,4.440892E-16,0,0,2.067093,1.963739,0,0,0.6441497,10.04554,0,2.067093,-2.067093,11.21003,80.07146,0.2253862,2.160112,0,0,10.04554
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4467063,0.4467063,0,0,0,0.4467063,0,0,0,0,0,0.4702171,0.4467063,0,0,2.94092,7.978446,0,0.4702171,-0.4702171,10.71437,76.53109,0.2253862,0.4913769,0,0,7.978446
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1575743,0.1575743,0,0,0,0.1575743,0,0,2.775558E-17,0,0,0.1658677,0.1575743,0,0,3.463383,7.508229,0,0.1658677,-0.1658677,10.53953,75.28223,0.2253862,0.1733318,0,0,7.508229
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.647681,7.342361,0,0,0,10.53953,75.28223,0.2253862,0,0,0,7.342361
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.3036138,0.3036138,0,0,0,0.3036138,0,0,0,0,0,0.3195935,0.3036138,0,0,3.647681,7.342361,0,0.3195935,-0.3195935,10.20265,72.87595,0.2253862,0.3339752,0,0,7.342361
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4717886,0.4717886,0,0,0,0.4717886,147.3992,0,0,0,0.6954125,0.4966196,0.4717886,0,0,4.002785,7.022768,0.1987929,0,0.1987929,10.39124,74.22302,0.2253757,0.5189674,0.55633,0,7.71818
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,0,0,0,0,0,0,0,0,1.285187,0,0,0,0,3.803992,7.201682,1.285187,0,1.285187,11.61048,82.93183,0.2253081,0,1.028149,0,8.486868
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,0.2061456,0,0,2.724951,0,0,0,0,2.518805,8.35835,2.518805,0,2.518805,14.00003,100,0.2251755,0,2.179961,0,11.0833
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.8626106,0.8626106,0,0,0,0.8626106,433.2773,2.829485,0,0,3.737496,0.9080112,0.8626106,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,0.9488717,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.215308,1.215308,0,0,0,1.215308,392.1401,3.486439,0,0,4.765711,1.279272,1.215308,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,1.336839,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,7.156922,7.156922,3.826922,0,1.20975,7.156922,68.59064,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,7.872615,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.3205441,0.3205441,0,0,0,0.3205441,1599.142,4.788541,0,0,5.125956,0.3374148,0.3205441,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,0.3525985,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.697217,6.697217,3.367216,0,1.08425,6.697217,61.87384,0.6385615,0,0,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,7.366938,3.31506,5,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3626499,0.3626499,0,0,0,0.3626499,940.6583,3.029559,0,0,3.411296,0.3817367,0.3626499,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,0.3989148,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.80138,3.80138,1.629661,0,0.6098976,3.80138,60.13657,0,0,0,2.286019,2.286019,2.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.2251755,4.181518,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,1.030269,1.030269,0,0,0,1.030269,88.13433,0,0,0,0.9080203,1.084493,1.030269,0,0,0,10.62527,0,0.1764729,-0.1764729,13.81401,98.6713,0.2251755,1.133295,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.196081,10.4488,0,0,0,13.81401,98.6713,0.2251755,0,0,0,10.4488
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.196081,10.4488,0,0,0,13.81401,98.6713,0.2251755,0,0,0,10.4488
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.551156,3.551156,3.757557,0,1.190813,3.551156,0,0,0,0,0,0,0,0.2064011,0.196081,0.196081,10.4488,0.196081,0,0.196081,14.00003,100,0.2251799,3.906271,0,5,10.4488
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,6.324658,6.324658,5,0,1.53,6.324658,0,0,0,0,0,1.394377,1.324658,0,0,0,10.62527,0,1.394377,-1.394377,12.53023,89.50143,0.2251799,6.957124,0,5,10.62527
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.3061916,0.3061916,0,0,0,0.3061916,0,0,0,0,0,0.322307,0.3061916,0,0,1.549308,9.230897,0,0.322307,-0.322307,12.19048,87.07471,0.2251799,0.3368108,0,0,9.230897
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.868214,0.868214,0,0,0,0.868214,0,0,1.110223E-16,0,0,0.9139094,0.868214,0,0,1.907427,8.90859,0,0.9139094,-0.9139094,11.22714,80.19369,0.2251799,0.9550353,0,0,8.90859
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922882,7.994681,0,0,0,11.22714,80.19369,0.2251799,0,0,0,7.994681
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8866019,0.8866019,0,0,0,0.8866019,0,0,1.110223E-16,0,0,0.9332651,0.8866019,0,0,2.922882,7.994681,0,0.9332651,-0.9332651,10.24339,73.16693,0.2251799,0.975262,0,0,7.994681
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5805027,0.5805027,0,0,0,0.5805027,0,0,0,0,0,0.6110555,0.5805027,0,0,3.959843,7.061416,0,0.6110555,-0.6110555,9.599282,68.56616,0.2251799,0.638553,0,0,7.061416
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.593255,2.593255,0,0,0,2.593255,0,0,4.440892E-16,0,0,2.729742,2.593255,0,0,4.638793,6.45036,0,2.729742,-2.729742,6.721881,48.01334,0.2251799,2.85258,0,0,6.45036
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.744121,2.744121,0,0,0,2.744121,0,0,4.440892E-16,0,0,2.888549,2.744121,0,0,7.67184,3.720618,0,2.888549,-2.888549,3.677084,26.26483,0.2251799,3.018533,0,0,3.720618
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.4192733,0.4192733,0,0,0,0.4192733,0,0,5.551115E-17,0,0,0.4413404,0.4192733,0,0,10.88134,0.8320693,0,0.4413404,-0.4413404,3.21187,22.94188,0.2251799,0.4612007,0,0,0.8320693
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,1.039131,1.039131,4.544394,0,1.40562,1.039131,58.05878,4.440892E-16,0,0,0.6033069,0,0,3.505263,3.33,11.37172,0.3907289,3.933307,0,3.933307,6.943333,49.59513,0.2252063,1.143044,0.4826455,5,0.9940358
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.808668,3.808668,5,0,1.53,3.808668,28.53822,0,0,0,1.086926,0,0,1.191332,1.131765,7.43841,3.930705,2.218692,0,2.218692,9.048168,64.62965,0.2252471,4.189535,0.8695408,5,5.017631
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868266,0,0,3.505263,3.33,5.219718,5.927527,5.198266,0,5.198266,13.97968,99.85463,0.2251338,0,1.494613,5,7.795794
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,3.039758,3.039758,1.25,0,0.50625,3.039758,106.5982,1.334919,0,0,3.240328,1.883956,1.789758,0,0,0.02145243,10.60597,0.02145243,0,0.02145243,14.00003,100,0.2251326,3.343734,2.592262,5,13.84629
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.3116402,0.3116402,0,0,0,0.3116402,1316.887,3.775905,0,0,4.103948,0.3280423,0.3116402,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,0.3428042,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1547415,0.1547415,0,0,0,0.1547415,2114.835,3.109643,0,0,3.272528,0.1628858,0.1547415,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,0.1702157,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1688825,0.1688825,0,0,0,0.1688825,2955.995,4.814386,0,0,4.992157,0.177771,0.1688825,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,0.1857707,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,5.035979,5.035979,1.705979,0,0.6307322,5.035979,82.70418,0.6597014,0,0,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,5.539577,3.331972,5,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,5.436583,5.436583,2.428788,0,0.8280593,5.436583,58.23694,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,5.980242,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.312449,1.312449,0,0,0,1.312449,153.6219,0.6346834,0,0,2.016208,1.381525,1.312449,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,1.443694,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,5.153807,5.153807,4.722414,0,1.454219,5.153807,8.810927,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,5.669188,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.751141,4.751141,4.751141,0,1.462061,4.751141,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251326,5.226255,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,6.150581,6.150581,5,0,1.53,6.150581,0,0,0,0,0,1.211138,1.150581,0,0,0,10.62527,0,1.211138,-1.211138,12.72338,90.88107,0.2251326,6.76564,0,5,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.387167,4.387167,5,0,1.53,4.387167,0,0,0,0,0,0,0,0.6128335,0.5821918,1.345709,9.414136,0.5821918,0,0.5821918,13.27569,94.82618,0.2251454,4.825883,0,5,9.414136
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,9.529531,8.33,5,0,1.53,8.33,0,0,1.199531,2.152485,0,3.505263,3.33,0,0,0.7635175,9.938108,0,3.505263,-3.505263,9.58082,68.43429,0.2251454,10.48248,0,5,9.938108
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.5131367,0.5131367,4.0184,0,1.262023,0.5131367,0,0,0,0,0,0,0,3.505263,3.33,4.658254,6.432845,3.33,0,3.33,12.73993,90.99936,0.2251664,0.5644504,0,5,6.432845
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.05313404,0.05313404,0,0,0,0.05313404,0,0,0,0,0,0.05593057,0.05313404,0,0,1.328254,9.429845,0,0.05593057,-0.05593057,12.68098,90.57824,0.2251664,0.05844745,0,0,9.429845
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.238206,1.238206,0,0,0,1.238206,0,0,2.220446E-16,0,0,1.303375,1.238206,0,0,1.390399,9.373915,0,1.303375,-1.303375,11.3071,80.76485,0.2251664,1.362027,0,0,9.373915
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7857459,0.7857459,0,0,0,0.7857459,0,0,1.110223E-16,0,0,0.827101,0.7857459,0,0,2.838594,8.070539,0,0.827101,-0.827101,10.43526,74.53743,0.2251664,0.8643205,0,0,8.070539
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.8547205,0.8547205,0,0,0,0.8547205,0,0,1.110223E-16,0,0,0.8997058,0.8547205,0,0,3.757595,7.243439,0,0.8997058,-0.8997058,9.486888,67.76334,0.2251664,0.9401925,0,0,7.243439
