Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,1.000664,1.000664,0,0,0,1.000664,0,0,0,0,0,1.05333,1.000664,0,0,4.757268,6.343733,0,1.05333,-1.05333,8.37658,59.8326,0.2251664,1.10073,0,0,6.343733
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.392074,1.392074,0,0,0,1.392074,0,0,2.220446E-16,0,0,1.465341,1.392074,0,0,5.927635,5.290403,0,1.465341,-1.465341,6.831975,48.79972,0.2251664,1.531282,0,0,5.290403
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.555792,3.825062,0,0,0,6.831975,48.79972,0.2251664,0,0,0,3.825062
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1797844,0.1797844,0,0,0,0.1797844,369.4597,0,0,0,0.6642308,0.1892467,0.1797844,0,0,7.555792,3.825062,0.474984,0,0.474984,7.282584,52.01835,0.2251415,0.1977628,0.5313846,0,4.489292
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.454864,2.454864,0,0,0,2.454864,41.54479,0,4.440892E-16,0,1.019868,2.584067,2.454864,0,0,7.080808,4.252547,0,1.564199,-1.564199,5.633773,40.24116,0.2251415,2.700351,0.8158945,0,5.272415
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.514922,4.514922,5,0,1.53,4.514922,22.40112,0,0,0,1.011393,0,0,0.4850781,0.4608242,8.818807,2.688348,1.472217,0,1.472217,7.030441,50.21733,0.2251664,4.966414,0.8091145,5,3.699741
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.8180268,0.8180268,4.32329,0,1.345258,0.8180268,216.3896,0,0,0,1.770125,0,0,3.505263,3.33,7.34659,4.013343,5.100125,0,5.100125,11.86884,84.77729,0.2251162,0.8998294,1.4161,5,5.783468
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1724119,0.1724119,0,0,0,0.1724119,1718.359,0.5347055,0,0,2.962656,0.1814863,0.1724119,0,0,2.246465,8.603456,2.246465,0,2.246465,14.00003,100,0.2249988,0.1896531,2.370125,0,11.56611
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.517149,2.517149,0,0,0,2.517149,78.35416,0,4.440892E-16,0,1.972291,2.649631,2.517149,0,0,0,10.62527,0,0.6773394,-0.6773394,13.28605,94.90016,0.2249988,2.768864,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.839432,1.839432,0,0,0,1.839432,175.001,0.5301805,0,0,3.219024,1.936244,1.839432,0,0,0.7525994,9.947935,0.7525994,0,0.7525994,14.00003,100,0.2249594,2.023375,2.575219,0,13.16696
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.735402,4.735402,1.731543,0,0.6377113,4.735402,66.77272,4.440892E-16,0,0,3.161956,3.161956,3.003859,0,0,0,10.62527,0,0,0,14.00003,100,0.2249594,5.208942,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.329326,0.329326,0,0,0,0.329326,1215.884,3.657563,0,0,4.004222,0.3466589,0.329326,0,0,0,10.62527,0,0,0,14.00003,100,0.2249594,0.3622586,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.401138,3.401138,1.328968,0,0.5278081,3.401138,64.13242,0,0,0,2.181232,2.181232,2.07217,0,0,0,10.62527,0,0,0,14.00003,100,0.2249594,3.741251,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.6227616,0.6227616,0,0,0,0.6227616,214.7545,0.6818702,0,0,1.337409,0.6555385,0.6227616,0,0,0,10.62527,0,0,0,14.00003,100,0.2249594,0.6850377,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249594,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,8.516116,8.33,5,0,1.53,8.33,0,0,0.1861158,1.037727,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2249594,9.367727,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.861109,7.861109,5,0,1.53,7.861109,0,0,8.881784E-16,0.3172199,0,3.011694,2.861109,0,0,3.894737,7.120011,0,3.011694,-3.011694,7.130552,50.93242,0.2249594,8.64722,0,5,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.738848,6.738848,5,0,1.53,6.738848,0,0,0,0,0,1.830366,1.738848,0,0,7.241063,4.108317,0,1.830366,-1.830366,5.201177,37.15119,0.2249594,7.412733,0,5,4.108317
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.8193025,0.8193025,4.324566,0,1.345606,0.8193025,0,0,0,0,0,0,0,3.505263,3.33,9.274804,2.277951,3.33,0,3.33,8.360292,59.71625,0.225002,0.9012327,0,5,2.277951
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5707987,0.5707987,4.076062,0,1.277765,0.5707987,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,5.944804,5.274951,3.33,0,3.33,11.51941,82.28132,0.225027,0.6278785,0,5,5.274951
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.614804,8.271951,0,0,0,11.51941,82.28132,0.225027,0,0,0,8.271951
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.5227363,0.5227363,0,0,0,0.5227363,0,0,1.110223E-16,0,0,0.5502487,0.5227363,0,0,2.614804,8.271951,0,0.5502487,-0.5502487,10.93939,78.13837,0.225027,0.5750099,0,0,8.271951
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.9292576,0.9292576,0,0,0,0.9292576,0,0,1.110223E-16,0,0,0.9781659,0.9292576,0,0,3.226191,7.721702,0,0.9781659,-0.9781659,9.908317,70.77355,0.225027,1.022183,0,0,7.721702
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313042,6.743536,0,0,0,9.908317,70.77355,0.225027,0,0,0,6.743536
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.313042,6.743536,0,0,0,9.908317,70.77355,0.225027,0,0,0,6.743536
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4846679,0.4846679,0,0,0,0.4846679,0,0,1.110223E-16,0,0,0.5101767,0.4846679,0,0,4.313042,6.743536,0,0.5101767,-0.5101767,9.370543,66.93232,0.225027,0.5331347,0,0,6.743536
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.851044,1.851044,0,0,0,1.851044,0,0,2.220446E-16,0,0,1.948467,1.851044,0,0,4.879905,6.233359,0,1.948467,-1.948467,7.316679,52.26189,0.225027,2.036148,0,0,6.233359
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.149474,1.149474,0,0,0,1.149474,48.92645,0,0,0,0.5623966,1.209972,1.149474,0,0,7.044868,4.284893,0,0.6475756,-0.6475756,6.634074,47.38615,0.225027,1.264421,0.4499173,0,4.847289
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.86187,2.86187,0,0,0,2.86187,30.46029,0,0,0,0.8717338,3.012495,2.86187,0,0,7.764397,3.637317,0,2.140761,-2.140761,4.377514,31.26789,0.225027,3.148057,0.697387,0,4.50905
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.853547,3.853547,5,0,1.53,3.853547,40.52279,0,0,0,1.561565,0,0,1.146453,1.089131,10.14302,1.496556,2.650695,0,2.650695,6.892184,49.22979,0.2250737,4.238902,1.249252,5,3.05812
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,3.267583,3.267583,5,0,1.53,3.267583,62.60306,0,0,0,2.045607,0,0,1.732417,1.645796,7.492325,3.882182,3.691403,0,3.691403,10.39416,74.24383,0.2251394,3.594341,1.636485,5,5.927788
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,7.792675,7.792675,5,0,1.53,7.792675,51.02095,0,0,0.2419418,3.975896,2.939657,2.792674,0,0,3.800922,7.204444,1.036239,0,1.036239,11.37722,81.26569,0.2251232,8.571941,3.180717,5,11.18034
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,6.308249,6.308249,4.558942,0,1.409591,6.308249,73.01643,0,0,0,4.606059,1.841376,1.749307,0,0,2.764683,8.137059,2.764683,0,2.764683,14.00003,100,0.2250901,6.939075,3.684847,5,12.74312
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,6.094041,6.094041,2.764041,0,0.9195831,6.094041,82.36477,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250901,6.703445,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.58858,2.58858,0,0,0,2.58858,187.4775,2.128184,0,0,4.853005,2.724821,2.58858,0,0,0,10.62527,0,0,0,14.00003,100,0.2250901,2.847438,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.5638754,0.5638754,0,0,0,0.5638754,490.4434,2.171937,0,0,2.76549,0.5935531,0.5638754,0,0,0,10.62527,0,0,0,14.00003,100,0.2250901,0.6202629,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,5.120903,5.120903,2.68817,0,0.8988705,5.120903,50.00625,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2250901,5.632994,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.952604,1.952604,0,0,0,1.952604,92.4264,4.440892E-16,0,0,1.804722,2.055373,1.952604,0,0,0,10.62527,0,0.2506512,-0.2506512,13.73582,98.11279,0.2250901,2.147865,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,4.149247,4.149247,3.818975,0,1.20758,4.149247,15.09082,0,0,0,0.6261554,0.3476542,0.3302715,0,0,0.2785013,10.37462,0.2785013,0,0.2785013,14.00003,100,0.2250942,4.564172,0.5009243,5,11.00078
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,8.56802,8.33,5,0,1.53,8.33,0,0,0.2380203,1.094822,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2250942,9.424823,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.882437,1.882437,5,0,1.53,1.882437,0,4.440892E-16,0,0,0,0,0,3.117563,2.961684,3.894737,7.120011,2.961684,0,2.961684,13.11486,93.67736,0.2251586,2.070681,0,5,7.120011
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.801378,5.801378,5,0,1.53,5.801378,0,0,0,0,0,0.8435562,0.8013784,0,0,0.9330524,9.785527,0,0.8435562,-0.8435562,12.22567,87.32604,0.2251586,6.381516,0,5,9.785527
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.77336,2.77336,0,0,0,2.77336,0,0,4.440892E-16,0,0,2.919326,2.77336,0,0,1.870337,8.941971,0,2.919326,-2.919326,9.148431,65.3458,0.2251586,3.050696,0,0,8.941971
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.27202,1.27202,0,0,0,1.27202,0,0,0,0,0,1.338968,1.27202,0,0,5.114033,6.022645,0,1.338968,-1.338968,7.737035,55.26442,0.2251586,1.399221,0,0,6.022645
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4477555,0.4477555,0,0,0,0.4477555,0,0,5.551115E-17,0,0,0.4713215,0.4477555,0,0,6.601775,4.683677,0,0.4713215,-0.4713215,7.240218,51.71574,0.2251586,0.492531,0,0,4.683677
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8804135,0.8804135,0,0,0,0.8804135,0,0,1.110223E-16,0,0,0.926751,0.8804135,0,0,7.125465,4.212356,0,0.926751,-0.926751,6.263337,44.73803,0.2251586,0.9684548,0,0,4.212356
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6500025,0.6500025,0,0,0,0.6500025,0,0,1.110223E-16,0,0,0.6842132,0.6500025,0,0,8.155189,3.285604,0,0.6842132,-0.6842132,5.542113,39.58644,0.2251586,0.7150027,0,0,3.285604
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.915425,2.601391,0,0,0,5.542113,39.58644,0.2251586,0,0,0,2.601391
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.6185212,0.6185212,0,0,0,0.6185212,0,0,1.110223E-16,0,0,0.651075,0.6185212,0,0,8.915425,2.601391,0,0.651075,-0.651075,4.85582,34.68436,0.2251586,0.6803734,0,0,2.601391
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.638842,1.950316,0,0,0,4.85582,34.68436,0.2251586,0,0,0,1.950316
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4852733,0.4852733,0,0,0,0.4852733,0,0,5.551115E-17,0,0,0.510814,0.4852733,0,0,9.638842,1.950316,0,0.510814,-0.510814,4.317374,30.83833,0.2251586,0.5338006,0,0,1.950316
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5836505,0.5836505,0,0,0,0.5836505,15.6728,0,1.110223E-16,0,0.09147438,0.614369,0.5836505,0,0,10.20641,1.439502,0,0.5228946,-0.5228946,3.766195,26.90134,0.2251586,0.6420156,0.0731795,0,1.530977
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.300614,1.300614,4.590557,0,1.418222,1.300614,46.38694,0,0,0,0.6033153,0,0,3.289942,3.125445,10.78741,0.9166077,3.72876,0,3.72876,7.303607,52.16852,0.2251987,1.430676,0.4826522,5,1.519923
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,4.195468,4.195468,5,0,1.53,4.195468,27.52642,1.110223E-16,0,0,1.154862,0,0,0.8045322,0.7643056,7.058647,4.272492,1.919168,0,1.919168,9.12429,65.17337,0.2252321,4.615015,0.9238898,5,5.427354
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.520721,2.520721,5,0,1.53,2.520721,89.01933,0,0,0,2.24393,0,0,2.479279,2.355314,5.139479,5.999743,4.599244,0,4.599244,13.48752,96.33921,0.2252555,2.772794,1.795144,5,8.243672
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.520845,2.520845,0,0,0,2.520845,158.118,0.7921537,0,0,3.98591,2.653521,2.520845,0,0,0.5402352,10.13906,0.5402352,0,0.5402352,14.00003,100,0.2252275,2.77293,3.188728,0,14.12497
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.132767,1.132767,0,0,0,1.132767,433.0455,3.71301,0,0,4.905396,1.192386,1.132767,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,1.246044,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.8162647,0.8162647,0,0,0,0.8162647,408.0549,2.471582,0,0,3.330809,0.859226,0.8162647,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,0.8978912,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.260622,2.260622,0,0,0,2.260622,110.2042,0.1116989,0,0,2.491301,2.379602,2.260622,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,2.486685,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,0,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,4.441114,4.441114,2.114595,0,0.7422844,4.441114,55.14309,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,4.885226,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,5.313351,5.313351,3.981514,0,1.251953,5.313351,26.38511,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2252275,5.844686,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.265171,1.265171,0,0,0,1.265171,28.50858,0,2.220446E-16,0,0.3606823,1.331759,1.265171,0,0,0,10.62527,0,0.9710769,-0.9710769,12.97642,92.68855,0.2252275,1.391688,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.977454,3.977454,5,0,1.53,3.977454,0,0,0,0,0,0,0,1.022546,0.9714183,1.078974,9.654198,0.9714183,0,0.9714183,13.89799,99.27117,0.2252486,4.3752,0,5,9.654198
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.795809,4.795809,4.909026,0,1.505164,4.795809,0,0,0,0,0,0,0,0.1132168,0.107556,0.107556,10.52847,0.107556,0,0.107556,14.00003,100,0.2252509,5.27539,0,5,10.52847
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.846077,8.33,5,0,1.53,8.33,0,0,1.516077,2.500685,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2252509,10.83068,0,5,10.62527
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.489544,5.489544,5,0,1.53,5.489544,0,0,0,0,0,0.5153096,0.4895441,0,0,3.894737,7.120011,0,0.5153096,-0.5153096,9.761972,69.72823,0.2252509,6.038498,0,5,7.120011
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.361525,1.361525,4.866788,0,1.493633,1.361525,0,0,0,0,0,0,0,3.505263,3.33,4.467303,6.604702,3.33,0,3.33,12.92109,92.2933,0.225323,1.497678,0,5,6.604702
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3459622,0.3459622,0,0,0,0.3459622,0,0,5.551115E-17,0,0,0.3641707,0.3459622,0,0,1.137303,9.601702,0,0.3641707,-0.3641707,12.53722,89.55138,0.225323,0.3805584,0,0,9.601702
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541937,9.237531,0,0,0,12.53722,89.55138,0.225323,0,0,0,9.237531
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.541937,9.237531,0,0,0,12.53722,89.55138,0.225323,0,0,0,9.237531
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5763478,0.5763478,0,0,0,0.5763478,0,0,1.110223E-16,0,0,0.6066818,0.5763478,0,0,1.541937,9.237531,0,0.6066818,-0.6066818,11.89772,84.98354,0.225323,0.6339825,0,0,9.237531
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.5550642,0.5550642,0,0,0,0.5550642,0,0,1.110223E-16,0,0,0.5842781,0.5550642,0,0,2.216028,8.630849,0,0.5842781,-0.5842781,11.28184,80.58438,0.225323,0.6105707,0,0,8.630849
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5713488,0.5713488,0,0,0,0.5713488,0,0,0,0,0,0.6014198,0.5713488,0,0,2.865226,8.046571,0,0.6014198,-0.6014198,10.64788,76.05616,0.225323,0.6284837,0,0,8.046571
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8998988,0.8998988,0,0,0,0.8998988,0,0,1.110223E-16,0,0,0.9472619,0.8998988,0,0,3.53347,7.445151,0,0.9472619,-0.9472619,9.649382,68.92402,0.225323,0.9898887,0,0,7.445151
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,0,0,0,0,0,0,0,0,0.1252811,0,0,0,0,4.585984,6.497889,0.1252811,0,0.1252811,9.768234,69.77296,0.2253165,0,0.1002249,0,6.62317
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.312894,1.312894,0,0,0,1.312894,41.99901,0,0,0,0.5514023,1.381993,1.312894,0,0,4.460702,6.610642,0,0.830591,-0.830591,8.892715,63.51926,0.2253165,1.444183,0.4411218,0,7.162044
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.150596,1.150596,0,0,0,1.150596,124.7778,0,0,0,1.435689,1.211154,1.150596,0,0,5.383581,5.780051,0.2245349,0,0.2245349,9.105727,65.04078,0.2253048,1.265656,1.148551,0,7.21574
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.880976,2.880976,0,0,0,2.880976,29.50335,0,4.440892E-16,0,0.8499844,3.032607,2.880976,0,0,5.159046,5.982132,0,2.182622,-2.182622,6.805041,48.60734,0.2253048,3.169074,0.6799875,0,6.832117
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.9701582,0.9701582,0,0,0,0.9701582,65.92831,0,1.110223E-16,0,0.639609,1.021219,0.9701582,0,0,7.584182,3.79951,0,0.3816102,-0.3816102,6.402789,45.73411,0.2253048,1.067174,0.5116872,0,4.439119
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,7.309474,7.309474,5,0,1.53,7.309474,7.808366,0,8.881784E-16,0,0.5707505,2.431025,2.309474,0,0,8.008193,3.4179,0,1.860275,-1.860275,4.441887,31.7277,0.2253048,8.040421,0.4566004,5,3.988651
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.353218,1.353218,4.65621,0,1.436145,1.353218,77.87283,0,0,0,1.053789,0,0,3.302992,3.137842,10.07516,1.557626,4.191631,0,4.191631,8.418418,60.13144,0.2253253,1.48854,0.8430316,5,2.611415
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,3.289046,3.289046,5,0,1.53,3.289046,62.29453,0,0,0,2.048896,0,0,1.710954,1.625406,5.883533,5.330094,3.674302,0,3.674302,11.90417,85.02959,0.22539,3.617951,1.639117,5,7.37899
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.7111859,0.7111859,0,0,0,0.7111859,110.8544,0,0,0,0.7883809,0.7486168,0.7111859,0,0,2.209232,8.636966,0.0397641,0,0.0397641,11.94189,85.29905,0.2253879,0.7823045,0.6307047,0,9.425346
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.5496842,0.5496842,0,0,0,0.5496842,23.06752,0,1.110223E-16,0,0.1267985,0.578615,0.5496842,0,0,2.169468,8.672753,0,0.4518164,-0.4518164,11.46563,81.89722,0.2253879,0.6046526,0.1014388,0,8.799552
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,4.376155,4.376155,5,0,1.53,4.376155,1.173169,0,0,0,0.05133972,0,0,0.6238444,0.5926521,2.671486,8.220937,0.6439919,0,0.6439919,12.07658,86.2611,0.2254014,4.813771,0.04107178,5,8.272277
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0,0,0,0.1693252,0,0,0,0,2.027494,8.800529,0.1693252,0,0.1693252,12.23721,87.4085,0.2253927,0,0.1354602,0,8.969855
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,15.87586,8.33,5,0,1.53,8.33,0,0,7.545856,9.133442,0,3.505263,3.33,0,0,1.858169,8.952922,0,3.505263,-3.505263,8.542342,61.01661,0.2253927,17.46344,0,5,8.952922
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.601405,0.601405,4.106668,0,1.28612,0.601405,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.752905,5.447659,3.33,0,3.33,11.70146,83.58167,0.2254193,0.6615455,0,5,5.447659
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1182628,0.1182628,0,0,0,0.1182628,0,0,1.387779E-17,0,0,0.1244871,0.1182628,0,0,2.422906,8.444659,0,0.1244871,-0.1244871,11.57024,82.64439,0.2254193,0.1300891,0,0,8.444659
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.826434,2.826434,0,0,0,2.826434,0,0,4.440892E-16,0,0,2.975194,2.826434,0,0,2.561225,8.320172,0,2.975194,-2.975194,8.434107,60.2435,0.2254193,3.109078,0,0,8.320172
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.744119,1.744119,0,0,0,1.744119,0,0,2.220446E-16,0,0,1.835915,1.744119,0,0,5.866996,5.344978,0,1.835915,-1.835915,6.498883,46.4205,0.2254193,1.918531,0,0,5.344978
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.305747,2.305747,0,0,0,2.305747,0,0,4.440892E-16,0,0,2.427102,2.305747,0,0,7.906901,3.509063,0,2.427102,-2.427102,3.940493,28.14632,0.2254193,2.536321,0,0,3.509063
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.60368,1.081961,0,0,0,3.940493,28.14632,0.2254193,0,0,0,1.081961
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.9723626,0.9723626,4.477626,0,1.387392,0.9723626,0,0,0,0,0,0,0,3.505263,3.33,10.60368,1.081961,3.33,0,3.33,7.099608,50.71138,0.2254717,1.069599,0,5,1.081961
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.4099975,0.4099975,3.915261,0,1.233866,0.4099975,0,0,0,0,0,0,0,3.505263,3.33,7.273681,4.078961,3.33,0,3.33,10.25872,73.27645,0.2254849,0.4509972,0,5,4.078961
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.01014069,0.01014069,3.515404,0,1.124705,0.01014069,0,0,0,0,0,0,0,3.505263,3.33,3.943681,7.075961,3.33,0,3.33,13.41784,95.84151,0.2254703,0.01115476,0,5,7.075961
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.7319127,0.7319127,0,0,0,0.7319127,0,0,1.110223E-16,0,0,0.7704344,0.7319127,0,0,0.6136813,10.07296,0,0.7704344,-0.7704344,12.60573,90.04075,0.2254703,0.805104,0,0,10.07296
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4442095,0.4442095,0,0,0,0.4442095,0,0,5.551115E-17,0,0,0.4675889,0.4442095,0,0,1.46972,9.302526,0,0.4675889,-0.4675889,12.11285,86.52016,0.2254703,0.4886304,0,0,9.302526
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.384613,1.384613,0,0,0,1.384613,16.22294,0,2.220446E-16,0,0.2246249,1.457488,1.384613,0,0,1.989263,8.834938,0,1.232863,-1.232863,10.8133,77.23768,0.2254703,1.523075,0.1797,0,9.059563
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,3.305061,3.305061,5,0,1.53,3.305061,22.34227,0,0,0,0.7384258,0,0,1.694939,1.610192,3.35911,7.602075,2.348618,0,2.348618,13.04139,93.1526,0.2255155,3.635567,0.5907406,5,8.340501
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.807151,0,0,1.817643,0,0,0,0,1.010492,9.715831,1.010492,0,1.010492,14.00003,100,0.2254633,0,1.454115,0,11.53347
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.92497,4.92497,3.110199,0,1.014084,4.92497,38.78776,0,0,0,1.910285,1.910285,1.814771,0,0,0,10.62527,0,0,0,14.00003,100,0.2254633,5.417467,1.528228,5,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,1.053611,1.053611,0,0,0,1.053611,257.1256,1.600039,0,0,2.709104,1.109064,1.053611,0,0,0,10.62527,0,0,0,14.00003,100,0.2254633,1.158972,2.167283,0,13.33438
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,6.559191,6.559191,3.535042,0,1.130067,6.559191,48.53212,0,8.881784E-16,0,3.183314,3.183314,3.024148,0,0,0,10.62527,0,0,0,14.00003,100,0.2254633,7.21511,2.546651,5,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,5.010376,5.010376,2.58053,0,0.8694847,5.010376,51.04872,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2254633,5.511414,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.469955,1.469955,0,0,0,1.469955,135.5028,0.4445097,0,0,1.991831,1.547321,1.469955,0,0,0,10.62527,0,0,0,14.00003,100,0.2254633,1.616951,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.475987,2.475987,0,0,0,2.475987,37.75937,0,4.440892E-16,0,0.934917,2.606302,2.475987,0,0,0,10.62527,0,1.671385,-1.671385,12.23823,87.41578,0.2254633,2.723586,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,6.190577,6.190577,5,0,1.53,6.190577,13.45307,4.440892E-16,0,0,0.8328227,1.253239,1.190577,0,0,1.857095,8.953889,0,0.4204162,-0.4204162,11.79508,84.25037,0.2254633,6.809635,0.6662582,5,9.786712
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.768145,1.768145,0,0,0,1.768145,54.13402,0,0,0,0.9571678,1.861205,1.768145,0,0,2.324224,8.533473,0,0.9040373,-0.9040373,10.84214,77.44368,0.2254633,1.944959,0.7657343,0,9.490641
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.771173,4.771173,5,0,1.53,4.771173,8.695189,0,0,0,0.4148625,0,0,0.2288274,0.217386,3.32871,7.629436,0.6322485,0,0.6322485,11.44194,81.72798,0.225474,5.24829,0.33189,5,8.044298
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.838351,2.838351,0,0,0,2.838351,0,0,0,0,0,2.987737,2.838351,0,0,2.696461,8.198459,0,2.987737,-2.987737,8.292588,59.23266,0.225474,3.122185,0,0,8.198459
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,6.307495,6.307495,5,0,1.53,6.307495,0,0,0,0,0,1.376311,1.307495,0,0,6.01617,5.210722,0,1.376311,-1.376311,6.84183,48.87011,0.225474,6.938245,0,5,5.210722
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,7.545403,3.834411,3.33,0,3.33,10.00095,71.43518,0.2254587,0,0,5,3.834411
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.215404,6.831411,3.33,0,3.33,13.16006,94.00024,0.2254435,0,0,5,6.831411
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.07294074,0.07294074,0,0,0,0.07294074,0,0,0,0,0,0.07677972,0.07294074,0,0,0.8854037,9.828411,0,0.07677972,-0.07677972,13.07913,93.42215,0.2254435,0.08023481,0,0,9.828411
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8717445,0.8717445,0,0,0,0.8717445,0,0,1.110223E-16,0,0,0.9176257,0.8717445,0,0,0.9707145,9.751631,0,0.9176257,-0.9176257,12.11187,86.51315,0.2254435,0.9589189,0,0,9.751631
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.5079598,0.5079598,0,0,0,0.5079598,0,0,1.110223E-16,0,0,0.5346946,0.5079598,0,0,1.990299,8.834005,0,0.5346946,-0.5346946,11.54825,82.48732,0.2254435,0.5587558,0,0,8.834005
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584404,8.299311,0,0,0,11.54825,82.48732,0.2254435,0,0,0,8.299311
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.584404,8.299311,0,0,0,11.54825,82.48732,0.2254435,0,0,0,8.299311
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.150292,1.150292,0,0,0,1.150292,0,0,0,0,0,1.210834,1.150292,0,0,2.584404,8.299311,0,1.210834,-1.210834,10.27192,73.37069,0.2254435,1.265321,0,0,8.299311
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.929775,7.088477,0,0,0,10.27192,73.37069,0.2254435,0,0,0,7.088477
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.2091706,0.2091706,0,0,0,0.2091706,0,0,0,0,0,0.2201796,0.2091706,0,0,3.929775,7.088477,0,0.2201796,-0.2201796,10.03983,71.71291,0.2254435,0.2300877,0,0,7.088477
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.162711,1.162711,0,0,0,1.162711,37.95442,0,2.220446E-16,0,0.4413001,1.223906,1.162711,0,0,4.174418,6.868298,0,0.7826058,-0.7826058,9.214888,65.8205,0.2254435,1.278982,0.3530401,0,7.309597
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.812832,2.812832,0,0,0,2.812832,40.03312,0,4.440892E-16,0,1.126065,2.960876,2.812832,0,0,5.043981,6.085692,0,1.834812,-1.834812,7.280827,52.0058,0.2254435,3.094116,0.9008517,0,7.211756
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.8197464,0.8197464,0,0,0,0.8197464,284.8876,0,0,0,2.335356,0.862891,0.8197464,0,0,7.08266,4.25088,1.472465,0,1.472465,8.67773,61.98366,0.2253676,0.9017211,1.868285,0,6.586236
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,4.288905,4.288905,5,0,1.53,4.288905,74.5737,0,0,0,3.198395,0,0,0.7110947,0.67554,5.610195,5.576099,3.873935,0,3.873935,12.35287,88.23459,0.225428,4.717796,2.558716,5,8.774494
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,1.036226,1.036226,0,0,0,1.036226,408.5975,1.40697,0,0,4.233994,1.090764,1.036226,0,0,1.73626,9.06264,1.73626,0,1.73626,14.00003,100,0.2253387,1.139849,3.387196,0,13.29663
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.51661,2.51661,0,0,0,2.51661,210.6049,2.651042,0,0,5.300105,2.649064,2.51661,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,2.768271,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,4.187962,4.187962,1.25,0,0.50625,4.187962,130.4316,2.369833,0,0,5.462424,3.092591,2.937962,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,4.606758,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.930456,3.930456,1.25,0,0.50625,3.930456,122.4636,1.991846,0,0,4.813379,2.821532,2.680456,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,4.323502,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,0,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.991062,2.991062,0,0,0,2.991062,111.4,0.1835555,0,0,3.332042,3.148487,2.991062,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,3.290169,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,5.182965,5.182965,3.351323,0,1.079911,5.182965,37.19963,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,5.701262,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.383372,3.383372,2.494389,0,0.8459681,3.383372,27.65796,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2253387,3.721709,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,16.8151,8.33,5,0,1.53,8.33,0,0,8.485097,10.16661,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2253387,18.49661,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,5.343309,5.343309,5,0,1.53,5.343309,0,0,0,0,0,0.3613782,0.3433093,0,0,3.894737,7.120011,0,0.3613782,-0.3613782,9.924231,70.88721,0.2253387,5.87764,0,5,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,12.47526,8.33,5,0,1.53,8.33,0,0,4.145262,5.392788,0,3.505263,3.33,0,0,4.296268,6.758633,0,3.505263,-3.505263,6.229358,44.49533,0.2253387,13.72279,0,5,6.758633
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.681684,1.681684,5,0,1.53,1.681684,0,0,0,0,0,0,0,3.318316,3.152401,8.191005,3.25337,3.152401,0,3.152401,9.219988,65.85693,0.2254062,1.849852,0,5,3.25337
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,1.029119,1.029119,4.534382,0,1.402886,1.029119,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.038604,6.09053,3.33,0,3.33,12.3791,88.42199,0.2254622,1.132031,0,5,6.09053
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.4217302,0.4217302,0,0,0,0.4217302,0,0,5.551115E-17,0,0,0.4439265,0.4217302,0,0,1.708604,9.08753,0,0.4439265,-0.4439265,11.91116,85.07957,0.2254622,0.4639032,0,0,9.08753
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.436525,1.436525,0,0,0,1.436525,0,0,2.220446E-16,0,0,1.512132,1.436525,0,0,2.201856,8.643603,0,1.512132,-1.512132,10.31724,73.6944,0.2254622,1.580178,0,0,8.643603
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.8367461,0.8367461,0,0,0,0.8367461,0,0,1.110223E-16,0,0,0.8807853,0.8367461,0,0,3.882002,7.131472,0,0.8807853,-0.8807853,9.388808,67.06278,0.2254622,0.9204207,0,0,7.131472
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5826932,0.5826932,0,0,0,0.5826932,0,0,1.110223E-16,0,0,0.6133612,0.5826932,0,0,4.860653,6.250687,0,0.6133612,-0.6133612,8.742269,62.44465,0.2254622,0.6409625,0,0,6.250687
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.2047426,0.2047426,0,0,0,0.2047426,0,0,0,0,0,0.2155185,0.2047426,0,0,5.542165,5.637325,0,0.2155185,-0.2155185,8.515092,60.82196,0.2254622,0.2252168,0,0,5.637325
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.334051,1.334051,0,0,0,1.334051,0,0,0,0,0,1.404265,1.334051,0,0,5.78163,5.421807,0,1.404265,-1.404265,7.034867,50.24895,0.2254622,1.467456,0,0,5.421807
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.3182592,0.3182592,0,0,0,0.3182592,0,0,5.551115E-17,0,0,0.3350097,0.3182592,0,0,7.341924,4.017542,0,0.3350097,-0.3350097,6.681736,47.72659,0.2254622,0.3500851,0,0,4.017542
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.151441,1.151441,0,0,0,1.151441,0,0,0,0,0,1.212043,1.151441,0,0,7.714157,3.682533,0,1.212043,-1.212043,5.404131,38.60086,0.2254622,1.266585,0,0,3.682533
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,0,0,0,0,0,0,0,0,1.347837,0,0,0,0,9.060871,2.47049,1.347837,0,1.347837,6.682801,47.7342,0.225393,0,1.078269,0,3.818327
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.494535,4.494535,5,0,1.53,4.494535,61.58619,0,0,0,2.768013,0,0,0.5054644,0.4801911,7.713035,3.683543,3.248204,0,3.248204,9.764318,69.74499,0.2254428,4.943989,2.21441,5,6.451556
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.920972,4.920972,5,0,1.53,4.920972,68.97507,0,0,0,3.394244,0,0,0.07902791,0.07507652,4.46483,6.606927,3.46932,0,3.46932,13.0556,93.25413,0.2254928,5.413069,2.715395,5,10.00117
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,4.260226,4.260226,1.335772,0,0.5296658,4.260226,95.62598,0,0,0,4.073883,3.078372,2.924453,0,0,0.9955102,9.729315,0.9955102,0,0.9955102,14.00003,100,0.2254477,4.686248,3.259106,5,13.8032
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7966045,0.7966045,0,0,0,0.7966045,626.8079,4.154649,0,0,4.99318,0.8385311,0.7966045,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,0.876265,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,3.02509,3.02509,0,0,0,3.02509,140.0633,1.052736,0,0,4.237041,3.184305,3.02509,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,3.327599,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.639209,1.639209,0,0,0,1.639209,230.2502,2.048798,0,0,3.774281,1.725483,1.639209,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,1.80313,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.445165,2.445165,0,0,0,2.445165,132.3843,0.6631575,0,0,3.237015,2.573858,2.445165,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,2.689681,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.629645,3.629645,1.94204,0,0.695177,3.629645,48.94215,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,3.99261,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,3.280656,3.280656,2.612883,0,0.8783172,3.280656,21.42615,0,0,0,0.7029183,0.7029183,0.6677724,0,0,0,10.62527,0,0,0,14.00003,100,0.2254477,3.608721,0.5623346,5,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.876797,1.876797,0,0,0,1.876797,0,0,2.220446E-16,0,0,1.975576,1.876797,0,0,0,10.62527,0,1.975576,-1.975576,11.91759,85.12547,0.2254477,2.064476,0,0,10.62527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4962195,0.4962195,0,0,0,0.4962195,0,0,5.551115E-17,0,0,0.5223363,0.4962195,0,0,2.195084,8.649698,0,0.5223363,-0.5223363,11.367,81.19268,0.2254477,0.5458415,0,0,8.649698
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.732843,5.732843,5,0,1.53,5.732843,0,0,0,0,0,0.7714137,0.732843,0,0,2.775458,8.127362,0,0.7714137,-0.7714137,10.55386,75.38454,0.2254477,6.306127,0,5,8.127362
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.543633,6.543633,5,0,1.53,6.543633,0,0,0,0,0,1.624877,1.543633,0,0,3.632584,7.355948,0,1.624877,-1.624877,8.841086,63.15049,0.2254477,7.197996,0,5,7.355948
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.9171558,0.9171558,4.422419,0,1.37232,0.9171558,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.438002,5.731072,3.33,0,3.33,12.0002,85.71555,0.2254957,1.008871,0,5,5.731072
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.6420664,0.6420664,0,0,0,0.6420664,0,0,1.110223E-16,0,0,0.6758593,0.6420664,0,0,2.108002,8.728072,0,0.6758593,-0.6758593,11.28778,80.62686,0.2254957,0.706273,0,0,8.728072
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.709256,0.709256,0,0,0,0.709256,0,0,1.110223E-16,0,0,0.7465852,0.709256,0,0,2.858957,8.052213,0,0.7465852,-0.7465852,10.50081,75.00566,0.2254957,0.7801816,0,0,8.052213
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.8335961,0.8335961,0,0,0,0.8335961,0,0,1.110223E-16,0,0,0.8774695,0.8335961,0,0,3.688496,7.305627,0,0.8774695,-0.8774695,9.575879,68.399,0.2254957,0.9169556,0,0,7.305627
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3673918,0.3673918,0,0,0,0.3673918,0,0,5.551115E-17,0,0,0.3867283,0.3673918,0,0,4.663463,6.428158,0,0.3867283,-0.3867283,9.168232,65.48724,0.2254957,0.404131,0,0,6.428158
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.093161,6.04143,0,0,0,9.168232,65.48724,0.2254957,0,0,0,6.04143
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.093161,6.04143,0,0,0,9.168232,65.48724,0.2254957,0,0,0,6.04143
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.6228095,0.6228095,0,0,0,0.6228095,0,0,0,0,0,0.655589,0.6228095,0,0,5.093161,6.04143,0,0.655589,-0.655589,8.47718,60.55117,0.2254957,0.6850905,0,0,6.04143
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4615095,0.4615095,0,0,0,0.4615095,0,0,5.551115E-17,0,0,0.4857995,0.4615095,0,0,5.821593,5.385841,0,0.4857995,-0.4857995,7.965103,56.89347,0.2254957,0.5076605,0,0,5.385841
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,6.36137,4.900041,0.6307847,0,0.6307847,8.563518,61.16786,0.2254634,0,0.5046277,0,5.530826
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.282909,1.282909,0,0,0,1.282909,107.1291,0,0,0,1.374369,1.350431,1.282909,0,0,5.730585,5.467747,0.02393834,0,0.02393834,8.586227,61.33007,0.2254622,1.4112,1.099495,0,6.842117
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,6.134357,6.134357,5,0,1.53,6.134357,18.15119,2.220446E-16,0,0,1.113459,1.19406,1.134357,0,0,5.706647,5.489292,0,0.08060154,-0.08060154,8.501266,60.72321,0.2254622,6.747793,0.8907672,5,6.602751
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.897832,6.897832,5,0,1.53,6.897832,19.14478,0,0,0,1.320575,1.997718,1.897832,0,0,5.796204,5.40869,0,0.6771433,-0.6771433,7.787494,55.62485,0.2254622,7.587615,1.05646,5,6.729265
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.06621414,0.06621414,3.571477,0,1.140013,0.06621414,4075.096,0,0,0,2.69829,0,0,3.505263,3.33,6.548586,4.731547,6.02829,0,6.02829,13.50643,96.47432,0.2253136,0.07283556,2.158632,5,7.429837
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,8.64909,8.33,5,0,1.53,8.33,50.5083,0.1817819,0.3190901,1.183999,4.207341,3.505263,3.33,0,0,0.520296,10.15701,0.520296,0,0.520296,14.00003,100,0.225287,9.513999,3.365873,5,14.36435
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,3.229537,3.229537,1.25,0,0.50625,3.229537,129.9766,2.11392,0,0,4.197642,2.083723,1.979537,0,0,0,10.62527,0,0,0,14.00003,100,0.225287,3.55249,3.358114,5,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.229706,2.229706,0,0,0,2.229706,136.2907,0.6918232,0,0,3.038882,2.347059,2.229706,0,0,0,10.62527,0,0,0,14.00003,100,0.225287,2.452677,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.744217,1.744217,0,0,0,1.744217,136.4817,0.5445185,0,0,2.380537,1.836018,1.744217,0,0,0,10.62527,0,0,0,14.00003,100,0.225287,1.918639,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.994679,4.994679,3.13157,0,1.019919,4.994679,39.26513,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.225287,5.494147,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225287,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.378826,1.378826,0,0,0,1.378826,0,0,0,0,0,1.451396,1.378826,0,0,0,10.62527,0,1.451396,-1.451396,12.47012,89.07212,0.225287,1.516709,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,3.213057,3.213057,4.910596,0,1.505593,3.213057,0,0,0,0,0,0,0,1.697539,1.612662,1.612662,9.173878,1.612662,0,1.612662,14.00003,100,0.2253214,3.534363,0,5,9.173878
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.766573,2.766573,0,0,0,2.766573,0,0,0,0,0,2.912182,2.766573,0,0,0,10.62527,0,2.912182,-2.912182,10.93032,78.07355,0.2253214,3.043231,0,0,10.62527
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.872637,5.872637,5,0,1.53,5.872637,0,0,0,0,0,0.9185653,0.872637,0,0,3.235758,7.713092,0,0.9185653,-0.9185653,9.962066,71.15747,0.2253214,6.459901,0,5,7.713092
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.7033166,0.7033166,4.20858,0,1.313942,0.7033166,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.256386,6.794527,3.33,0,3.33,13.12118,93.72253,0.2253547,0.7736483,0,5,6.794527
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4662942,0.4662942,0,0,0,0.4662942,0,0,5.551115E-17,0,0,0.490836,0.4662942,0,0,0.9263862,9.791527,0,0.490836,-0.490836,12.60379,90.02692,0.2253547,0.5129236,0,0,9.791527
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0146248,0.0146248,0,0,0,0.0146248,0,0,1.734723E-18,0,0,0.01539452,0.0146248,0,0,1.47176,9.300691,0,0.01539452,-0.01539452,12.58757,89.91101,0.2253547,0.01608728,0,0,9.300691
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8828496,0.8828496,0,0,0,0.8828496,0,0,1.110223E-16,0,0,0.9293153,0.8828496,0,0,1.488865,9.285296,0,0.9293153,-0.9293153,11.60798,82.91399,0.2253547,0.9711345,0,0,9.285296
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4950933,0.4950933,0,0,0,0.4950933,0,0,0,0,0,0.5211508,0.4950933,0,0,2.521437,8.355981,0,0.5211508,-0.5211508,11.05864,78.99014,0.2253547,0.5446026,0,0,8.355981
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100494,7.83483,0,0,0,11.05864,78.99014,0.2253547,0,0,0,7.83483
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100494,7.83483,0,0,0,11.05864,78.99014,0.2253547,0,0,0,7.83483
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1934272,0.1934272,0,0,0,0.1934272,0,0,2.775558E-17,0,0,0.2036076,0.1934272,0,0,3.100494,7.83483,0,0.2036076,-0.2036076,10.84402,77.45713,0.2253547,0.2127699,0,0,7.83483
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.8007908,0.8007908,0,0,0,0.8007908,0,0,0,0,0,0.8429376,0.8007908,0,0,3.326724,7.631222,0,0.8429376,-0.8429376,9.955486,71.11047,0.2253547,0.8808699,0,0,7.631222
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.697721,1.697721,0,0,0,1.697721,79.65854,0,0,0,1.35238,1.787075,1.697721,0,0,4.263322,6.788285,0,0.4346949,-0.4346949,9.497277,67.83755,0.2253547,1.867493,1.081904,0,8.140664
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,4.424898,4.424898,5,0,1.53,4.424898,57.91374,0,0,0,2.562624,0,0,0.5751019,0.5463468,4.746316,6.35359,3.108971,0,3.108971,12.44671,88.90486,0.2254028,4.867388,2.050099,5,8.916214
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,0,0,0,0,1.705731,0,0,3.343076,0,0,0,0,1.637345,9.151664,1.637345,0,1.637345,14.00003,100,0.2253193,0,2.674461,0,12.49474
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.799205,3.799205,1.25,0,0.50625,3.799205,136.2034,2.491273,0,0,5.174646,2.683373,2.549205,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,4.179125,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,3.334998,3.334998,1.25,0,0.50625,3.334998,155.6091,2.994826,0,0,5.18956,2.194735,2.084998,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,3.668498,4.151649,5,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,5.06214,5.06214,1.73214,0,0.6378742,5.06214,87.93903,0.9463332,0,0,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,5.568354,3.561277,5,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,5.013135,5.013135,2.972575,0,0.9765129,5.013135,42.84661,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,5.514449,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.6300846,0.6300846,0,0,0,0.6300846,117.8412,0.07925244,0,0,0.7424994,0.6632469,0.6300846,0,0,0,10.62527,0,0,0,14.00003,100,0.2253193,0.6930931,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,7.45974,7.45974,5,0,1.53,7.45974,0,0,0,0,0,2.5892,2.45974,0,0,0,10.62527,0,2.5892,-2.5892,11.27077,80.50535,0.2253193,8.205714,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,9.091231,8.33,5,0,1.53,8.33,0,0,0.7612311,1.670354,0,3.505263,3.33,0,0,2.876889,8.036075,0,3.505263,-3.505263,7.5759,54.11346,0.2253193,10.00035,0,5,8.036075
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.992583,6.992583,5,0,1.53,6.992583,0,0,0,0,0,2.097456,1.992583,0,0,6.771626,4.530811,0,2.097456,-2.097456,5.364987,38.32126,0.2253193,7.691841,0,5,4.530811
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,9.102132,2.433355,3.33,0,3.33,8.524103,60.88633,0.2253043,0,0,5,2.433355
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.265057,1.265057,4.77032,0,1.467297,1.265057,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.772132,5.430356,3.33,0,3.33,11.68322,83.45139,0.225375,1.391562,0,5,5.430356
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3357441,0.3357441,0,0,0,0.3357441,0,0,5.551115E-17,0,0,0.3534149,0.3357441,0,0,2.442132,8.427356,0,0.3534149,-0.3534149,11.31069,80.79045,0.225375,0.3693185,0,0,8.427356
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.834815,8.07394,0,0,0,11.31069,80.79045,0.225375,0,0,0,8.07394
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.8028052,0.8028052,0,0,0,0.8028052,0,0,1.110223E-16,0,0,0.8450581,0.8028052,0,0,2.834815,8.07394,0,0.8450581,-0.8450581,10.41992,74.42783,0.225375,0.8830858,0,0,8.07394
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.380144,0.380144,0,0,0,0.380144,0,0,5.551115E-17,0,0,0.4001516,0.380144,0,0,3.773769,7.228882,0,0.4001516,-0.4001516,9.99812,71.415,0.225375,0.4181584,0,0,7.228882
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3914905,0.3914905,0,0,0,0.3914905,0,0,5.551115E-17,0,0,0.4120953,0.3914905,0,0,4.218381,6.828731,0,0.4120953,-0.4120953,9.563733,68.31225,0.225375,0.4306396,0,0,6.828731
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.338106,0.338106,0,0,0,0.338106,0,0,5.551115E-17,0,0,0.3559011,0.338106,0,0,4.676265,6.416636,0,0.3559011,-0.3559011,9.188581,65.63259,0.225375,0.3719167,0,0,6.416636
