Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.071711,6.060734,0,0,0,9.188581,65.63259,0.225375,0,0,0,6.060734
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.296624,1.296624,0,0,0,1.296624,0,0,2.220446E-16,0,0,1.364868,1.296624,0,0,5.071711,6.060734,0,1.364868,-1.364868,7.749884,55.3562,0.225375,1.426287,0,0,6.060734
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,6.58823,4.695867,1.319083,0,1.319083,9.001276,64.2947,0.2253079,0,1.055266,0,6.01495
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.980838,4.980838,5,0,1.53,4.980838,53.12004,0,0,0,2.645823,0,0,0.0191621,0.01820399,5.269147,5.883041,2.664027,0,2.664027,11.52859,82.34694,0.2253458,5.478922,2.116658,5,8.528865
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.718204,3.718204,2.628701,0,0.8826355,3.718204,100.908,0,0,0,3.751966,1.146845,1.089503,0,0,2.60512,8.280666,2.60512,0,2.60512,14.00003,100,0.2253077,4.090025,3.001572,5,12.03263
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.5287915,0.5287915,0,0,0,0.5287915,738.842,3.350311,0,0,3.906934,0.5566227,0.5287915,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,0.5816707,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.451651,3.451651,1.25,0,0.50625,3.451651,152.6521,2.951492,0,0,5.26902,2.317527,2.201651,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,3.796816,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,3.054978,3.054978,1.25,0,0.50625,3.054978,178.0151,3.538346,0,0,5.438323,1.899976,1.804978,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,3.360476,4.350658,5,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,5.191052,5.191052,1.861052,0,0.6730673,5.191052,99.80497,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,5.710157,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,1.049997,1.049997,0,0,0,1.049997,429.828,3.40792,0,0,4.51318,1.10526,1.049997,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,1.154997,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.831156,2.831156,0,0,0,2.831156,115.387,0.2866218,0,0,3.266785,2.980164,2.831156,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,3.114271,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.564311,3.564311,1.580744,0,0.596543,3.564311,58.57978,0,0,0,2.087966,2.087966,1.983567,0,0,0,10.62527,0,0,0,14.00003,100,0.2253077,3.920742,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.9015089,0.9015089,0,0,0,0.9015089,88.97532,0,0,0,0.8021204,0.9489567,0.9015089,0,0,0,10.62527,0,0.1468363,-0.1468363,13.84525,98.89444,0.2253077,0.9916598,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1631514,10.47844,0,0,0,13.84525,98.89444,0.2253077,0,0,0,10.47844
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,4.220248,4.220248,4.391986,0,1.364012,4.220248,0,1.387779E-16,0,0,0,0,0,0.1717384,0.1631514,0.1631514,10.47844,0.1631514,0,0.1631514,14.00003,100,0.2253112,4.642272,0,5,10.47844
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.25569,3.25569,3.25569,0,1.053803,3.25569,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253112,3.581259,0,5,10.62527
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253112,0,0,0,10.62527
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,1.0217,1.0217,0,0,0,1.0217,0,0,0,0,0,1.075474,1.0217,0,0,0,10.62527,0,1.075474,-1.075474,12.86638,91.90253,0.2253112,1.12387,0,0,10.62527
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.2046379,0.2046379,0,0,0,0.2046379,0,0,0,0,0,0.2154083,0.2046379,0,0,1.194971,9.549801,0,0.2154083,-0.2154083,12.63932,90.28067,0.2253112,0.2251017,0,0,9.549801
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5854135,0.5854135,0,0,0,0.5854135,0,0,0,0,0,0.6162247,0.5854135,0,0,1.434313,9.334393,0,0.6162247,-0.6162247,11.98976,85.64098,0.2253112,0.6439548,0,0,9.334393
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.119008,8.718167,0,0,0,11.98976,85.64098,0.2253112,0,0,0,8.718167
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.588562,2.588562,0,0,0,2.588562,0,0,4.440892E-16,0,0,2.724802,2.588562,0,0,2.119008,8.718167,0,2.724802,-2.724802,9.117567,65.12535,0.2253112,2.847418,0,0,8.718167
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.34919,1.34919,0,0,0,1.34919,0,0,2.220446E-16,0,0,1.4202,1.34919,0,0,5.146565,5.993365,0,1.4202,-1.4202,7.620545,54.43235,0.2253112,1.484109,0,0,5.993365
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5828499,0.5828499,0,0,0,0.5828499,0,0,0,0,0,0.6135262,0.5828499,0,0,6.724566,4.573165,0,0.6135262,-0.6135262,6.973831,49.81298,0.2253112,0.6411349,0,0,4.573165
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,1.047894,1.047894,0,0,0,1.047894,0,0,0,0,0,1.103046,1.047894,0,0,7.406261,3.959639,0,1.103046,-1.103046,5.811119,41.5079,0.2253112,1.152683,0,0,3.959639
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.04253187,0.04253187,0,0,0,0.04253187,0,0,6.938894E-18,0,0,0.04477039,0.04253187,0,0,8.631868,2.856592,0,0.04477039,-0.04477039,5.763927,41.17082,0.2253112,0.04678506,0,0,2.856592
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,7.10304,7.10304,5,0,1.53,7.10304,19.7838,0,0,0,1.405251,2.213726,2.10304,0,0,8.681614,2.811822,0,0.8084753,-0.8084753,4.911718,35.08363,0.2253112,7.813344,1.124201,5,4.217073
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,5.062292,5.062292,5,0,1.53,5.062292,53.5102,0,0,0,2.708843,0.06557077,0.06229224,0,0,9.57992,2.003347,2.643272,0,2.643272,7.419346,52.99522,0.2253486,5.568521,2.167074,5,4.712189
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.514507,1.514507,4.688586,0,1.444984,1.514507,223.2212,0,0,0,3.3807,0,0,3.17408,3.015376,6.936647,4.382291,6.396075,0,6.396075,13.4872,96.33692,0.2252589,1.665957,2.70456,5,7.762991
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.413803,2.413803,0,0,0,2.413803,170.4659,1.033293,0,0,4.11471,2.540845,2.413803,0,0,0.5405721,10.13876,0.5405721,0,0.5405721,14.00003,100,0.2252315,2.655183,3.291768,0,14.25347
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.3167441,0.3167441,0,0,0,0.3167441,1402.713,4.109597,0,0,4.443012,0.3334149,0.3167441,0,0,0,10.62527,0,0,0,14.00003,100,0.2252315,0.3484186,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.713993,1.713993,0,0,0,1.713993,270.1681,2.826459,0,0,4.630662,1.804203,1.713993,0,0,0,10.62527,0,0,0,14.00003,100,0.2252315,1.885392,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252315,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.290281,1.290281,0,0,0,1.290281,296.1661,2.463184,0,0,3.821375,1.358191,1.290281,0,0,0,10.62527,0,0,0,14.00003,100,0.2252315,1.419309,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252315,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.940022,2.940022,0,0,0,2.940022,71.86304,0,0,0,2.112789,3.09476,2.940022,0,0,0,10.62527,0,0.9819709,-0.9819709,12.96494,92.60653,0.2252315,3.234025,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,6.064517,6.064517,5,0,1.53,6.064517,15.39676,0,0,0,0.9337393,1.120544,1.064517,0,0,1.091079,9.643303,0,0.1868046,-0.1868046,12.76803,91.20004,0.2252315,6.670969,0.7469915,5,10.57704
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,7.443745,7.443745,5,0,1.53,7.443745,0,0,0,0,0,2.572363,2.443744,0,0,1.298639,9.456499,0,2.572363,-2.572363,10.05652,71.83216,0.2252315,8.188119,0,5,9.456499
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.943328,4.943328,5,0,1.53,4.943328,0,0,0,0,0,0,0,0.05667217,0.05383856,4.15682,6.884136,0.05383856,0,0.05383856,10.1076,72.19698,0.2252327,5.437661,0,5,6.884136
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.748834,1.748834,5,0,1.53,1.748834,0,0,0,0,0,0,0,3.251167,3.088608,4.102982,6.932591,3.088608,0,3.088608,13.03771,93.1263,0.225298,1.923717,0,5,6.932591
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,4.22611,4.22611,5,0,1.53,4.22611,0,0,0,0,0,0,0,0.7738907,0.7351962,1.014373,9.712338,0.7351962,0,0.7351962,13.73518,98.10822,0.2253136,4.64872,0,5,9.712338
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.6396828,0.6396828,0,0,0,0.6396828,0,0,0,0,0,0.6733503,0.6396828,0,0,0.2791772,10.37401,0,0.6733503,-0.6733503,13.0254,93.03841,0.2253136,0.703651,0,0,10.37401
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027344,9.700665,0,0,0,13.0254,93.03841,0.2253136,0,0,0,9.700665
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.027344,9.700665,0,0,0,13.0254,93.03841,0.2253136,0,0,0,9.700665
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.588986,0.588986,0,0,0,0.588986,0,0,0,0,0,0.6199853,0.588986,0,0,1.027344,9.700665,0,0.6199853,-0.6199853,12.37188,88.37041,0.2253136,0.6478847,0,0,9.700665
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.342957,1.342957,0,0,0,1.342957,0,0,2.220446E-16,0,0,1.413639,1.342957,0,0,1.716217,9.080679,0,1.413639,-1.413639,10.88177,77.72681,0.2253136,1.477253,0,0,9.080679
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.9651549,0.9651549,0,0,0,0.9651549,0,0,0,0,0,1.015952,0.9651549,0,0,3.286927,7.66704,0,1.015952,-1.015952,9.810867,70.07748,0.2253136,1.06167,0,0,7.66704
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.9746422,0.9746422,0,0,0,0.9746422,0,0,2.220446E-16,0,0,1.025939,0.9746422,0,0,4.415763,6.651087,0,1.025939,-1.025939,8.729432,62.35296,0.2253136,1.072106,0,0,6.651087
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.360732,1.360732,0,0,0,1.360732,0,0,0,0,0,1.43235,1.360732,0,0,5.555696,5.625148,0,1.43235,-1.43235,7.219603,51.56849,0.2253136,1.496805,0,0,5.625148
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.147195,4.192799,0,0,0,7.219603,51.56849,0.2253136,0,0,0,4.192799
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,6.014272,6.014272,5,0,1.53,6.014272,19.07661,0,0,0,1.147319,1.067654,1.014272,0,0,7.147195,4.192799,0.07966467,0,0.07966467,7.29518,52.10832,0.2253147,6.615699,0.9178553,5,5.340117
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.50436,3.50436,5,0,1.53,3.50436,54.55265,0,0,0,1.911721,0,0,1.49564,1.420858,7.067531,4.264497,3.332579,0,3.332579,10.45674,74.69086,0.2253717,3.854796,1.529377,5,6.176218
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.532608,1.532608,2.84757,0,0.9423865,1.532608,153.3844,0,0,0,2.350781,0,0,1.314962,1.249214,3.734951,7.263818,3.599995,0,3.599995,13.872,99.08549,0.2252983,1.685869,1.880625,5,9.614599
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.812509,0,0,2.947465,0,0,0,0,0.1349566,10.50381,0.1349566,0,0.1349566,14.00003,100,0.2252915,0,2.357972,0,13.45128
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,5.389223,5.389223,2.059223,0,0.7271679,5.389223,81.73133,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,5.928145,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.254737,2.254737,0,0,0,2.254737,198.8897,2.111032,0,0,4.48444,2.373408,2.254737,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,2.480211,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.758619,2.758619,0,0,0,2.758619,130.7864,0.704088,0,0,3.607897,2.903809,2.758619,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,3.034481,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3471695,0.3471695,0,0,0,0.3471695,886.5628,2.712434,0,0,3.077876,0.3654416,0.3471695,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,0.3818865,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.939431,5.939431,3.371088,0,1.085307,5.939431,45.51814,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,6.533374,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252915,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.61885,2.61885,0,0,0,2.61885,28.0508,0,0,0,0.7346082,2.756684,2.61885,0,0,0,10.62527,0,2.022076,-2.022076,11.86857,84.77535,0.2252915,2.880735,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.157275,1.157275,0,0,0,1.157275,0,0,2.220446E-16,0,0,1.218184,1.157275,0,0,2.246751,8.603198,0,1.218184,-1.218184,10.58449,75.60338,0.2252915,1.273003,0,0,8.603198
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,3.130282,3.130282,5,0,1.53,3.130282,0,0,0,0,0,0,0,1.869718,1.776232,3.600289,7.385014,1.776232,0,1.776232,12.26958,87.63965,0.225329,3.44331,0,5,7.385014
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824057,8.983623,0,0,0,12.26958,87.63965,0.225329,0,0,0,8.983623
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.824057,8.983623,0,0,0,12.26958,87.63965,0.225329,0,0,0,8.983623
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.8726488,0.8726488,0,0,0,0.8726488,0,0,0,0,0,0.9185777,0.8726488,0,0,1.824057,8.983623,0,0.9185777,-0.9185777,11.30131,80.72348,0.225329,0.9599137,0,0,8.983623
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.844699,8.065045,0,0,0,11.30131,80.72348,0.225329,0,0,0,8.065045
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2601617,0.2601617,0,0,0,0.2601617,0,0,5.551115E-17,0,0,0.2738544,0.2601617,0,0,2.844699,8.065045,0,0.2738544,-0.2738544,11.01264,78.66157,0.225329,0.2861779,0,0,8.065045
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.361655,1.361655,0,0,0,1.361655,0,0,2.220446E-16,0,0,1.433322,1.361655,0,0,3.148982,7.791191,0,1.433322,-1.433322,9.501788,67.86978,0.225329,1.497821,0,0,7.791191
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.30141,1.30141,0,0,0,1.30141,0,0,0,0,0,1.369905,1.30141,0,0,4.741561,6.357869,0,1.369905,-1.369905,8.057782,57.55547,0.225329,1.431551,0,0,6.357869
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8849514,0.8849514,0,0,0,0.8849514,0,0,1.110223E-16,0,0,0.9315277,0.8849514,0,0,6.263678,4.987965,0,0.9315277,-0.9315277,7.075865,50.54179,0.225329,0.9734465,0,0,4.987965
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.907399,0.907399,0,0,0,0.907399,0,0,1.110223E-16,0,0,0.9551568,0.907399,0,0,7.298708,4.056437,0,0.9551568,-0.9551568,6.069042,43.35021,0.225329,0.9981389,0,0,4.056437
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.359994,3.10128,0,0,0,6.069042,43.35021,0.225329,0,0,0,3.10128
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.4255769,0.4255769,0,0,0,0.4255769,0,0,5.551115E-17,0,0,0.4479757,0.4255769,0,0,8.359994,3.10128,0,0.4479757,-0.4479757,5.596834,39.9773,0.225329,0.4681346,0,0,3.10128
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,6.680944,6.680944,5,0,1.53,6.680944,17.01501,4.440892E-16,0,0,1.136764,1.769415,1.680945,0,0,8.857744,2.653304,0,0.6326519,-0.6326519,4.92996,35.21393,0.225329,7.349039,0.9094108,5,3.790068
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.965078,1.965078,4.825391,0,1.482332,1.965078,97.24737,0,0,0,1.910987,0,0,2.860313,2.717297,9.560691,2.020652,4.628284,0,4.628284,9.320736,66.57655,0.2253383,2.161586,1.528789,5,3.931639
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.987431,3.987431,5,0,1.53,3.987431,84.25261,0,0,0,3.359515,0,0,1.012569,0.9619403,4.932407,6.186108,4.321455,0,4.321455,13.42043,95.86001,0.225375,4.386174,2.687612,5,9.545623
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.414757,1.414757,0,0,0,1.414757,296.2361,2.090851,0,0,4.19102,1.489218,1.414757,0,0,0.610952,10.07542,0.610952,0,0.610952,14.00003,100,0.2253442,1.556233,3.352816,0,14.26644
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.936819,1.936819,0,0,0,1.936819,226.0383,2.339196,0,0,4.377953,2.038757,1.936819,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,2.130501,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,6.665787,6.665787,3.335787,0,1.07567,6.665787,63.18324,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,7.332366,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.829248,3.829248,1.25,0,0.50625,3.829248,82.41531,0.4408884,0,0,3.155886,2.714998,2.579248,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,4.212173,2.524709,5,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.5022057,0.5022057,0,0,0,0.5022057,531.8224,2.142205,0,0,2.670843,0.5286376,0.5022057,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,0.5524263,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.263281,1.263281,0,0,0,1.263281,128.0174,0.28745,0,0,1.61722,1.32977,1.263281,0,0,0,10.62527,0,0,0,14.00003,100,0.2253442,1.389609,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6773071,0.6773071,0,0,0,0.6773071,82.26329,0,0,0,0.557175,0.7129548,0.6773071,0,0,0,10.62527,0,0.1557797,-0.1557797,13.83582,98.8271,0.2253442,0.7450377,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.78974,4.78974,4.971938,0,1.522339,4.78974,0,0,0,0,0,0,0,0.1821985,0.1730886,0.1730886,10.46949,0.1730886,0,0.1730886,14.00003,100,0.2253478,5.268713,0,5,10.46949
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,6.455745,6.455745,5,0,1.53,6.455745,0,0,0,0,0,1.532363,1.455745,0,0,0,10.62527,0,1.532363,-1.532363,12.38478,88.46251,0.2253478,7.101319,0,5,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.5275176,0.5275176,0,0,0,0.5275176,0,0,1.110223E-16,0,0,0.5552816,0.5275176,0,0,1.702625,9.092912,0,0.5552816,-0.5552816,11.79946,84.28167,0.2253478,0.5802693,0,0,9.092912
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6845136,0.6845136,0,0,0,0.6845136,0,0,1.110223E-16,0,0,0.7205406,0.6845136,0,0,2.319605,8.53763,0,0.7205406,-0.7205406,11.03994,78.85657,0.2253478,0.752965,0,0,8.53763
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,1.060868,1.060868,0,0,0,1.060868,0,0,2.220446E-16,0,0,1.116703,1.060868,0,0,3.120206,7.817089,0,1.116703,-1.116703,9.862832,70.44866,0.2253478,1.166955,0,0,7.817089
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360987,6.700386,0,0,0,9.862832,70.44866,0.2253478,0,0,0,6.700386
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.360987,6.700386,0,0,0,9.862832,70.44866,0.2253478,0,0,0,6.700386
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.7138907,0.7138907,0,0,0,0.7138907,0,0,1.110223E-16,0,0,0.7514639,0.7138907,0,0,4.360987,6.700386,0,0.7514639,-0.7514639,9.07072,64.79073,0.2253478,0.7852798,0,0,6.700386
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1809527,0.1809527,0,0,0,0.1809527,0,0,2.775558E-17,0,0,0.1904765,0.1809527,0,0,5.195947,5.948922,0,0.1904765,-0.1904765,8.86994,63.35659,0.2253478,0.1990479,0,0,5.948922
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4680734,0.4680734,0,0,0,0.4680734,0,0,5.551115E-17,0,0,0.4927088,0.4680734,0,0,5.407588,5.758446,0,0.4927088,-0.4927088,8.350579,59.64688,0.2253478,0.5148807,0,0,5.758446
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.6002647,0.6002647,0,0,0,0.6002647,0,0,1.110223E-16,0,0,0.6318576,0.6002647,0,0,5.955041,5.265737,0,0.6318576,-0.6318576,7.684543,54.88948,0.2253478,0.6602912,0,0,5.265737
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.657105,4.633879,0,0,0,7.684543,54.88948,0.2253478,0,0,0,4.633879
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.3053892,0.3053892,0,0,0,0.3053892,0,0,5.551115E-17,0,0,0.3214623,0.3053892,0,0,6.657105,4.633879,0,0.3214623,-0.3214623,7.345692,52.46912,0.2253478,0.3359281,0,0,4.633879
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,7.014286,4.312417,0.8665489,0,0.8665489,8.167772,58.34111,0.2253041,0,0.6932392,0,5.178966
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.7423762,0.7423762,0,0,0,0.7423762,91.58019,1.110223E-16,0,0,0.6798696,0.7814487,0.7423762,0,0,6.147737,5.092311,0,0.1015791,-0.1015791,8.060699,57.57631,0.2253041,0.8166139,0.5438957,0,5.772181
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.485205,3.485205,5,0,1.53,3.485205,49.61524,0,0,0,1.729193,0,0,1.514795,1.439055,6.260602,4.990732,3.168248,0,3.168248,11.06636,79.04529,0.2253587,3.833726,1.383354,5,6.719925
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.902341,4.902341,5,0,1.53,4.902341,40.08384,0,0,0,1.965046,0,0,0.09765852,0.09277559,3.092355,7.842155,2.057822,0,2.057822,13.01858,92.9897,0.2253882,5.392576,1.572037,5,9.807201
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,6.381447,6.381447,5,0,1.53,6.381447,8.408397,0,0,0,0.5365773,1.454155,1.381447,0,0,1.034533,9.694195,0,0.9175773,-0.9175773,12.05137,86.08106,0.2253882,7.019591,0.4292619,5,10.23077
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,7.669532,7.669532,5,0,1.53,7.669532,37.75758,0,0,0.1064853,2.89583,2.810034,2.669532,0,0,2.054063,8.776618,0.08579612,0,0.08579612,12.13277,86.66245,0.2253894,8.436485,2.316664,5,11.67245
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.889707,3.889707,4.240587,0,1.32268,3.889707,41.10642,0,0,0,1.598919,0,0,0.35088,0.333336,1.968267,8.853834,1.932255,0,1.932255,13.96586,99.75597,0.2254189,4.278677,1.279135,5,10.45275
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.874744,3.874744,2.563508,0,0.8648378,3.874744,36.55104,0,0,0,1.416259,1.380248,1.311236,0,0,0.03601136,10.59286,0.03601136,0,0.03601136,14.00003,100,0.2254194,4.262218,1.133008,5,12.00912
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,6.181003,6.181003,5,0,1.53,6.181003,6.617035,0,0,0,0.4089991,1.243161,1.181003,0,0,0,10.62527,0,0.8341622,-0.8341622,13.12074,93.71941,0.2254194,6.799104,0.3271993,5,11.03427
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,0,0,0,0,0,0,0,0.4053723,0,0,0,0,0.9268469,9.791112,0.4053723,0,0.4053723,13.50531,96.46633,0.225399,0,0.3242978,0,10.19648
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.122645,1.122645,0,0,0,1.122645,7.82901,0,0,0,0.08789199,1.181732,1.122645,0,0,0.5214745,10.15595,0,1.09384,-1.09384,12.35231,88.23058,0.225399,1.234909,0.0703136,0,10.24384
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,3.238287,3.238287,5,0,1.53,3.238287,0,0,0,0,0,0,0,1.761713,1.673627,1.736852,9.062107,1.673627,0,1.673627,13.94005,99.57157,0.2254341,3.562116,0,5,9.062107
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.562584,2.562584,0,0,0,2.562584,0,0,0,0,0,2.697457,2.562584,0,0,0.06322499,10.56837,0,2.697457,-2.697457,11.09668,79.26183,0.2254341,2.818842,0,0,10.56837
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.060399,7.870915,0,0,0,11.09668,79.26183,0.2254341,0,0,0,7.870915
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,10.45834,8.33,5,0,1.53,8.33,0,0,2.128344,3.174178,0,3.505263,3.33,0,0,3.060399,7.870915,0,3.505263,-3.505263,7.401807,52.86994,0.2254341,11.50418,0,5,7.870915
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.955136,4.365652,3.33,0,3.33,10.56092,75.43501,0.2254192,0,0,5,4.365652
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.6513249,0.6513249,4.156588,0,1.299749,0.6513249,0,0,0,0,0,0,0,3.505263,3.33,3.625136,7.362652,3.33,0,3.33,13.72004,98.00007,0.2254484,0.7164574,0,5,7.362652
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.892823,1.892823,0,0,0,1.892823,0,0,2.220446E-16,0,0,1.992445,1.892823,0,0,0.2951359,10.35965,0,1.992445,-1.992445,11.61982,82.99852,0.2254484,2.082105,0,0,10.35965
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3376049,0.3376049,0,0,0,0.3376049,0,0,5.551115E-17,0,0,0.3553736,0.3376049,0,0,2.508964,8.367207,0,0.3553736,-0.3553736,11.24522,80.32283,0.2254484,0.3713654,0,0,8.367207
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903824,8.011833,0,0,0,11.24522,80.32283,0.2254484,0,0,0,8.011833
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.101211,0.101211,0,0,0,0.101211,0,0,1.387779E-17,0,0,0.1065379,0.101211,0,0,2.903824,8.011833,0,0.1065379,-0.1065379,11.13292,79.52068,0.2254484,0.1113321,0,0,8.011833
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.022199,7.905295,0,0,0,11.13292,79.52068,0.2254484,0,0,0,7.905295
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,2.054672,2.054672,0,0,0,2.054672,0,0,0,0,0,2.162813,2.054672,0,0,3.022199,7.905295,0,2.162813,-2.162813,8.853113,63.2364,0.2254484,2.260139,0,0,7.905295
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.7308497,0.7308497,0,0,0,0.7308497,0,0,0,0,0,0.7693155,0.7308497,0,0,5.425324,5.742482,0,0.7693155,-0.7693155,8.042184,57.44405,0.2254484,0.8039348,0,0,5.742482
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,5.423862,5.423862,5,0,1.53,5.423862,11.86601,0,0,0,0.6435962,0.4461704,0.4238619,0,0,6.280119,4.973167,0.1974258,0,0.1974258,8.229478,58.78187,0.2254512,5.966248,0.514877,5,5.616763
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,6.082694,5.15085,4.516084,0,4.516084,12.51381,89.38419,0.2253767,0,0.9488673,5,6.336934
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,3.253517,3.253517,2.731811,0,0.9107844,3.253517,65.03036,0,0,0,2.115774,0.5491643,0.5217061,0,0,1.56661,9.215325,1.56661,0,1.56661,14.00003,100,0.2253982,3.578869,1.692619,5,11.3311
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,3.153834,0,0,3.153834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,0,2.523067,0,13.77911
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.6049832,0.6049832,0,0,0,0.6049832,592.4406,2.947342,0,0,3.584166,0.6368244,0.6049832,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,0.6654815,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,5.295568,5.295568,1.965567,0,0.7015999,5.295568,70.03687,0.2035866,0,0,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,5.825124,2.96708,5,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.349759,2.349759,0,0,0,2.349759,121.7805,0.3881177,0,0,2.861548,2.47343,2.349759,0,0,0,10.62527,0,0,0,14.00003,100,0.2253982,2.584735,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.929242,2.929242,0,0,0,2.929242,43.7998,0,4.440892E-16,0,1.283002,3.083413,2.929242,0,0,0,10.62527,0,1.800411,-1.800411,12.10223,86.44432,0.2253982,3.222167,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,6.102387,6.102387,5,0,1.53,6.102387,9.700795,0,0,0,0.59198,1.160408,1.102387,0,0,2.000456,8.824863,0,0.5684274,-0.5684274,11.50305,82.16451,0.2253982,6.712626,0.4735841,5,9.416843
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.775324,8.33,5,0,1.53,8.33,0,0,1.445324,2.422857,0,3.505263,3.33,0,0,2.632042,8.256436,0,3.505263,-3.505263,7.808182,55.77261,0.2253982,10.75286,0,5,8.256436
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.361994,2.361994,5,0,1.53,2.361994,0,0,0,0,0,0,0,2.638006,2.506105,6.526779,4.751173,2.506105,0,2.506105,10.18568,72.75473,0.2254506,2.598194,0,5,4.751173
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.89049,2.89049,5,0,1.53,2.89049,0,0,0,0,0,0,0,2.10951,2.004035,4.020674,7.006668,2.004035,0,2.004035,12.08688,86.33466,0.2254925,3.179539,0,5,7.006668
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.479432,2.479432,0,0,0,2.479432,0,0,0,0,0,2.609928,2.479432,0,0,2.016639,8.810299,0,2.609928,-2.609928,9.335771,66.68394,0.2254925,2.727375,0,0,8.810299
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.472912,0.472912,0,0,0,0.472912,0,0,5.551115E-17,0,0,0.4978021,0.472912,0,0,4.916559,6.200371,0,0.4978021,-0.4978021,8.811041,62.93588,0.2254925,0.5202032,0,0,6.200371
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,1.077513,1.077513,0,0,0,1.077513,0,0,0,0,0,1.134225,1.077513,0,0,5.469673,5.702569,0,1.134225,-1.134225,7.615463,54.39606,0.2254925,1.185265,0,0,5.702569
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.848196,1.848196,0,0,0,1.848196,0,0,2.220446E-16,0,0,1.945469,1.848196,0,0,6.729922,4.568345,0,1.945469,-1.945469,5.564758,39.7482,0.2254925,2.033016,0,0,4.568345
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8938238,0.8938238,0,0,0,0.8938238,0,0,1.110223E-16,0,0,0.9408671,0.8938238,0,0,8.891555,2.622875,0,0.9408671,-0.9408671,4.572998,32.6642,0.2254925,0.9832062,0,0,2.622875
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.7774301,0.7774301,0,0,0,0.7774301,0,0,1.110223E-16,0,0,0.8183475,0.7774301,0,0,9.936963,1.682008,0,0.8183475,-0.8183475,3.710383,26.50269,0.2254925,0.8551731,0,0,1.682008
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4762077,0.4762077,0,0,0,0.4762077,0,0,1.110223E-16,0,0,0.5012713,0.4762077,0,0,10.84624,0.8636603,0,0.5012713,-0.5012713,3.181997,22.72851,0.2254925,0.5238285,0,0,0.8636603
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.40321,0.362389,0,0,0,3.181997,22.72851,0.2254925,0,0,0,0.362389
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2296032,0.2296032,0,0,0,0.2296032,0,0,2.775558E-17,0,0,0.2416875,0.2296032,0,0,11.40321,0.362389,0,0.2416875,-0.2416875,2.927236,20.90879,0.2254925,0.2525635,0,0,0.362389
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2539033,0.2539033,3.759166,0,1.191252,0.2539033,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.67175,0.1207014,3.33,0,3.33,6.086351,43.47385,0.2254948,0.2792937,0,5,0.1207014
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,8.341747,3.117702,3.889394,0,3.889394,9.776155,69.82954,0.2254519,0,0.4475155,5,3.677096
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.419202,3.419202,5,0,1.53,3.419202,24.81964,0,0,0,0.8486339,0,0,1.580798,1.501758,4.452353,6.618156,2.350392,0,2.350392,12.00593,85.75648,0.225495,3.761123,0.6789071,5,7.46679
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.353673,3.353673,4.263299,0,1.328881,3.353673,34.12559,0,0,0,1.144461,0,0,0.9096258,0.8641445,2.101962,8.733509,2.008605,0,2.008605,13.91146,99.36739,0.2255289,3.689041,0.9155685,5,9.87797
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.419839,2.419839,0,0,0,2.419839,23.20388,0,0,0,0.5614965,2.547199,2.419839,0,0,0.09335633,10.54125,0,1.985703,-1.985703,11.81835,84.4166,0.2255289,2.661823,0.4491972,0,11.10275
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0.148612,0,0,2.448305,0,0,0,0,2.299693,8.555551,2.299693,0,2.299693,14.00003,100,0.2254138,0,1.958644,0,11.00386
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.766608,3.766608,2.213207,0,0.7692056,3.766608,43.41196,2.220446E-16,0,0,1.635158,1.635158,1.553401,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,4.143269,1.308127,5,12.26043
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,5.097754,5.097754,3.906532,0,1.231483,5.097754,24.59746,0,0,0,1.253918,1.253918,1.191222,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,5.60753,1.003135,5,11.87919
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,0,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.772668,6.772668,4.97928,0,1.524344,6.772668,27.87345,4.440892E-16,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,7.449934,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,5.566216,5.566216,4.683779,0,1.443672,5.566216,16.68783,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,6.122837,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,3.098711,3.098711,2.891686,0,0.9544303,3.098711,7.032611,0,0,0,0.2179203,0.2179203,0.2070243,0,0,0,10.62527,0,0,0,14.00003,100,0.2254138,3.408581,0.1743362,5,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.804632,5.804632,5,0,1.53,5.804632,0,0,0,0,0,0.8469815,0.8046324,0,0,0,10.62527,0,0.8469815,-0.8469815,13.10723,93.62289,0.2254138,6.385096,0,5,10.62527
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9410905,9.778293,0,0,0,13.10723,93.62289,0.2254138,0,0,0,9.778293
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,3.057224,3.057224,4.047845,0,1.270062,3.057224,0,0,0,0,0,0,0,0.9906216,0.9410905,0.9410905,9.778293,0.9410905,0,0.9410905,14.00003,100,0.2254334,3.362946,0,5,9.778293
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,4.255367,4.255367,4.255367,0,1.326715,4.255367,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254334,4.680903,0,5,10.62527
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.3463341,0.3463341,0,0,0,0.3463341,0,0,0,0,0,0.3645622,0.3463341,0,0,0,10.62527,0,0.3645622,-0.3645622,13.61575,97.25513,0.2254334,0.3809675,0,0,10.62527
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.180966,1.180966,0,0,0,1.180966,0,0,0,0,0,1.243122,1.180966,0,0,0.4050691,10.26071,0,1.243122,-1.243122,12.30538,87.89539,0.2254334,1.299063,0,0,10.26071
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.786316,9.01759,0,0,0,12.30538,87.89539,0.2254334,0,0,0,9.01759
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6854103,0.6854103,0,0,0,0.6854103,0,0,0,0,0,0.7214845,0.6854103,0,0,1.786316,9.01759,0,0.7214845,-0.7214845,11.54487,82.46318,0.2254334,0.7539513,0,0,9.01759
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.1953662,0.1953662,0,0,0,0.1953662,0,0,2.775558E-17,0,0,0.2056486,0.1953662,0,0,2.587965,8.296105,0,0.2056486,-0.2056486,11.3281,80.91481,0.2254334,0.2149028,0,0,8.296105
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.8561366,0.8561366,0,0,0,0.8561366,0,0,1.110223E-16,0,0,0.9011964,0.8561366,0,0,2.816464,8.090457,0,0.9011964,-0.9011964,10.37815,74.1295,0.2254334,0.9417502,0,0,8.090457
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.8317726,0.8317726,0,0,0,0.8317726,0,0,1.110223E-16,0,0,0.87555,0.8317726,0,0,3.817793,7.18926,0,0.87555,-0.87555,9.45524,67.5373,0.2254334,0.9149498,0,0,7.18926
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2397573,0.2397573,0,0,0,0.2397573,0,0,2.775558E-17,0,0,0.2523761,0.2397573,0,0,4.790627,6.31371,0,0.2523761,-0.2523761,9.189213,65.6371,0.2254334,0.2637331,0,0,6.31371
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.130988,1.130988,0,0,0,1.130988,0,0,0,0,0,1.190514,1.130988,0,0,5.071044,6.061334,0,1.190514,-1.190514,7.934301,56.67347,0.2254334,1.244087,0,0,6.061334
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.05367075,0.05367075,0,0,0,0.05367075,1012.355,0,0,0,0.5433384,0.05649552,0.05367075,0,0,6.393837,4.870821,0.4868428,0,0.4868428,8.396161,59.97246,0.2254091,0.05903782,0.4346707,0,5.414159
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.818106,1.818106,0,0,0,1.818106,63.54108,0,0,0,1.155244,1.913796,1.818106,0,0,5.906995,5.308979,0,0.7585516,-0.7585516,7.596577,54.26116,0.2254091,1.999916,0.9241952,0,6.464223
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,3.011006,3.011006,0,0,0,3.011006,33.268,0,4.440892E-16,0,1.001701,3.16948,3.011006,0,0,6.74983,4.550427,0,2.167779,-2.167779,5.311538,37.93948,0.2254091,3.312107,0.8013612,0,5.552129
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2248949,0.2248949,0,0,0,0.2248949,804.8589,0,0,0,1.810086,0.2367315,0.2248949,0,0,9.158473,2.382648,1.573355,0,1.573355,6.804153,48.601,0.2253304,0.2473844,1.448069,0,4.192735
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,2.220776,2.220776,0,0,0,2.220776,124.3785,0,0,0,2.762167,2.337659,2.220776,0,0,7.585118,3.798668,0.4245081,0,0.4245081,7.206877,51.47759,0.2253092,2.442853,2.209733,0,6.560835
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.645746,4.645746,4.645746,0,1.433289,4.645746,78.58361,0,0,0,3.650795,0,0,0,0,7.16061,4.180725,3.650795,0,3.650795,10.67033,76.21645,0.2253508,5.110321,2.920636,5,7.83152
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.482091,4.482091,4.90716,0,1.504655,4.482091,68.32467,0,0,0,3.062374,0,0,0.4250689,0.4038154,3.509815,7.466441,3.466189,0,3.466189,13.95864,99.70438,0.2254018,4.930301,2.449899,5,10.52881
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.364131,3.364131,1.297805,0,0.5193008,3.364131,65.95181,0,0,0,2.218705,2.17508,2.066326,0,0,0.04362549,10.58601,0.04362549,0,0.04362549,14.00003,100,0.2254024,3.700544,1.774964,5,12.80472
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.944289,1.944289,0,0,0,1.944289,119.573,0.2782254,0,0,2.324845,2.04662,1.944289,0,0,0,10.62527,0,0,0,14.00003,100,0.2254024,2.138717,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254024,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254024,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,6.313865,6.313865,5,0,1.53,6.313865,0,0,0,0,0,1.383016,1.313865,0,0,0,10.62527,0,1.383016,-1.383016,12.5422,89.58698,0.2254024,6.945251,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.32681,3.32681,4.944372,0,1.514814,3.32681,0,2.220446E-16,0,0,0,0,0,1.617562,1.536684,1.536684,9.242258,1.536684,0,1.536684,14.00003,100,0.2254343,3.659491,0,5,9.242258
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.422771,5.422771,5,0,1.53,5.422771,0,0,0,0,0,0.4450221,0.422771,0,0,0,10.62527,0,0.4450221,-0.4450221,13.53093,96.64933,0.2254343,5.965048,0,5,10.62527
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.296067,3.296067,3.816561,0,1.206921,3.296067,0,1.110223E-16,0,0,0,0,0,0.5204937,0.494469,0.494469,10.18025,0.494469,0,0.494469,14.00003,100,0.2254446,3.625674,0,5,10.18025
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.7516527,0.7516527,0,0,0,0.7516527,0,0,0,0,0,0.7912133,0.7516527,0,0,0,10.62527,0,0.7912133,-0.7912133,13.16602,94.04279,0.2254446,0.8268179,0,0,10.62527
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2886082,0.2886082,0,0,0,0.2886082,0,0,0,0,0,0.3037981,0.2886082,0,0,0.879126,9.834061,0,0.3037981,-0.3037981,12.84578,91.75542,0.2254446,0.317469,0,0,9.834061
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.874674,1.874674,0,0,0,1.874674,0,0,2.220446E-16,0,0,1.973341,1.874674,0,0,1.216679,9.530263,0,1.973341,-1.973341,10.7657,76.89771,0.2254446,2.062141,0,0,9.530263
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.827627,0.827627,0,0,0,0.827627,0,0,1.110223E-16,0,0,0.8711863,0.827627,0,0,3.409281,7.556921,0,0.8711863,-0.8711863,9.847389,70.33836,0.2254446,0.9103897,0,0,7.556921
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.8174909,0.8174909,0,0,0,0.8174909,0,0,1.110223E-16,0,0,0.8605167,0.8174909,0,0,4.377265,6.685735,0,0.8605167,-0.8605167,8.940325,63.85934,0.2254446,0.89924,0,0,6.685735
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.108875,1.108875,0,0,0,1.108875,0,0,0,0,0,1.167237,1.108875,0,0,5.333395,5.825219,0,1.167237,-1.167237,7.709949,55.07096,0.2254446,1.219762,0,0,5.825219
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.970372,1.970372,0,0,0,1.970372,0,0,2.220446E-16,0,0,2.074076,1.970372,0,0,6.630325,4.657982,0,2.074076,-2.074076,5.523682,39.45479,0.2254446,2.167409,0,0,4.657982
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.142393,1.142393,0,0,0,1.142393,0,0,2.220446E-16,0,0,1.202518,1.142393,0,0,8.934854,2.583906,0,1.202518,-1.202518,4.256116,30.40077,0.2254446,1.256632,0,0,2.583906
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27098,1.381388,0,0,0,4.256116,30.40077,0.2254446,0,0,0,1.381388
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.60392,5.60392,5,0,1.53,5.60392,24.00399,0,0,0,1.345164,0.6357058,0.6039205,0,0,10.27098,1.381388,0.7094585,0,0.7094585,4.929167,35.20827,0.2254544,6.164312,1.076131,5,2.726552
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.914446,6.914446,5,0,1.53,6.914446,37.95078,0,0,0.1884091,2.624086,2.015207,1.914446,0,0,9.561526,2.0199,0.6088796,0,0.6088796,5.506802,39.33422,0.2254629,7.605891,2.099269,5,4.643986
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.554924,4.554924,5,0,1.53,4.554924,79.59454,0,0,0,3.625471,0,0,0.4450759,0.4228221,8.952647,2.567892,4.048293,0,4.048293,9.347349,66.76665,0.2255126,5.010417,2.900377,5,6.193363
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.968728,2.968728,3.868535,0,1.22111,2.968728,133.2958,0,0,0,3.957188,0,0,0.8998075,0.8548172,4.904354,6.211356,4.812005,0,4.812005,13.91242,99.37422,0.2254483,3.2656,3.165751,5,10.16854
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,4.314022,4.314022,1.25,0,0.50625,4.314022,78.48383,0.06817487,0,0,3.38581,3.225286,3.064022,0,0,0.09234866,10.54216,0.09234866,0,0.09234866,14.00003,100,0.2254437,4.745424,2.708648,5,13.92797
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.701423,5.701423,2.418024,0,0.8251206,5.701423,60.62011,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2254437,6.271565,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.206866,1.206866,0,0,0,1.206866,305.9585,2.422124,0,0,3.692509,1.270385,1.206866,0,0,0,10.62527,0,0,0,14.00003,100,0.2254437,1.327552,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.496803,4.496803,1.960319,0,0.700167,4.496803,59.37514,0,0,0,2.669983,2.669983,2.536484,0,0,0,10.62527,0,0,0,14.00003,100,0.2254437,4.946483,2.135987,5,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254437,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.678953,1.678953,0,0,0,1.678953,86.11689,0,0,0,1.445862,1.767319,1.678953,0,0,0,10.62527,0,0.3214569,-0.3214569,13.66118,97.57968,0.2254437,1.846849,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,4.23246,4.23246,3.782349,0,1.197581,4.23246,19.6334,1.110223E-16,0,0,0.8309756,0.4738013,0.4501112,0,0,0.3571743,10.30382,0.3571743,0,0.3571743,14.00003,100,0.2254487,4.655706,0.6647804,5,11.13479
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,5.084835,5.084835,5,0,1.53,5.084835,0,0,0,0,0,0.08929995,0.08483495,0,0,0,10.62527,0,0.08929995,-0.08929995,13.9059,99.32764,0.2254487,5.593318,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,5.206234,5.206234,5,0,1.53,5.206234,0,0,0,0,0,0.217088,0.2062336,0,0,0.09922216,10.53597,0,0.217088,-0.217088,13.67707,97.69314,0.2254487,5.726857,0,5,10.53597
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.39754,3.39754,3.755889,0,1.190358,3.39754,0,5.551115E-17,0,0,0,0,0,0.3583485,0.3404311,0.3404311,10.31889,0.3404311,0,0.3404311,14.00003,100,0.2254557,3.737294,0,5,10.31889
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,5.186002,5.186002,5,0,1.53,5.186002,0,0,0,0,0,0.1957916,0.186002,0,0,0,10.62527,0,0.1957916,-0.1957916,13.79365,98.52584,0.2254557,5.704602,0,5,10.62527
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.633243,1.633243,0,0,0,1.633243,0,0,2.220446E-16,0,0,1.719203,1.633243,0,0,0.2175462,10.42948,0,1.719203,-1.719203,11.98145,85.58159,0.2254557,1.796567,0,0,10.42948
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.220605,1.220605,0,0,0,1.220605,0,0,2.220446E-16,0,0,1.284847,1.220605,0,0,2.127772,8.710279,0,1.284847,-1.284847,10.6271,75.9077,0.2254557,1.342665,0,0,8.710279
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.55538,7.425433,0,0,0,10.6271,75.9077,0.2254557,0,0,0,7.425433
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,2.063135,2.063135,0,0,0,2.063135,0,0,4.440892E-16,0,0,2.171721,2.063135,0,0,3.55538,7.425433,0,2.171721,-2.171721,8.337904,59.55634,0.2254557,2.269449,0,0,7.425433
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.968403,5.253712,0,0,0,8.337904,59.55634,0.2254557,0,0,0,5.253712
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,1.009823,1.009823,0,0,0,1.009823,0,0,0,0,0,1.062971,1.009823,0,0,5.968403,5.253712,0,1.062971,-1.062971,7.217434,51.55299,0.2254557,1.110805,0,0,5.253712
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.365632,1.365632,0,0,0,1.365632,0,0,0,0,0,1.437507,1.365632,0,0,7.149482,4.19074,0,1.437507,-1.437507,5.702168,40.72969,0.2254557,1.502195,0,0,4.19074
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.606582,0.606582,0,0,0,0.606582,0,0,0,0,0,0.6385074,0.606582,0,0,8.746712,2.753233,0,0.6385074,-0.6385074,5.029122,35.92223,0.2254557,0.6672402,0,0,2.753233
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.456164,2.114726,0,0,0,5.029122,35.92223,0.2254557,0,0,0,2.114726
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,5.338312,5.338312,5,0,1.53,5.338312,22.68441,0,0,0,1.210964,0.3561174,0.3383115,0,0,9.456164,2.114726,0.8548468,0,0.8548468,5.840101,41.71493,0.2254676,5.872143,0.9687714,5,3.32569
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,9.574444,8.33,5,0,1.53,8.33,33.05892,0,1.244443,2.26878,2.753808,3.505263,3.33,0,0,8.601317,2.884088,0,0.7514549,-0.7514549,5.047998,36.05706,0.2254676,10.53189,2.203047,5,5.637897
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,2.096663,2.096663,4.636652,0,1.430806,2.096663,172.8861,0,0,0,3.62484,0,0,2.539989,2.41299,9.436268,2.132633,6.037829,0,6.037829,10.77599,76.97118,0.2253939,2.306329,2.899872,5,5.757473
