Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.538451,2.538451,2.014582,0,0.714981,2.538451,155.6019,4.440892E-16,0,0,3.949879,0.551441,0.5238689,0,0,3.398438,7.566679,3.398438,0,3.398438,14.00003,100,0.2252763,2.792296,3.159903,5,11.51656
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.339946,1.339946,0,0,0,1.339946,351.4562,3.298854,0,0,4.709323,1.410469,1.339946,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,1.473941,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,6.455946,6.455946,3.125947,0,1.018383,6.455946,79.69687,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,7.101542,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.707951,1.707951,0,0,0,1.707951,292.6119,3.199824,0,0,4.997667,1.797843,1.707951,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,1.878746,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.732257,1.732257,0,0,0,1.732257,245.8026,2.434503,0,0,4.257931,1.823428,1.732257,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,1.905482,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,3.227497,3.227497,1.25,0,0.50625,3.227497,102.686,1.232612,0,0,3.314188,2.081576,1.977497,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,3.550247,2.65135,5,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.931403,1.931403,0,0,0,1.931403,105.6475,0.007423536,0,0,2.04048,2.033056,1.931403,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,2.124544,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,3.087222,3.087222,2.340038,0,0.8038303,3.087222,25.47629,1.110223E-16,0,0,0.7865096,0.7865096,0.7471842,0,0,0,10.62527,0,0,0,14.00003,100,0.2252763,3.395944,0.6292077,5,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.987303,0.987303,0,0,0,0.987303,0,0,1.110223E-16,0,0,1.039266,0.987303,0,0,0,10.62527,0,1.039266,-1.039266,12.90454,92.17514,0.2252763,1.086033,0,0,10.62527
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,4.06342,4.06342,5,0,1.53,4.06342,0,0,0,0,0,0,0,0.9365797,0.8897507,1.15474,9.586008,0.8897507,0,0.8897507,13.74864,98.20435,0.2252947,4.469762,0,5,9.586008
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.302444,2.302444,0,0,0,2.302444,0,0,0,0,0,2.423625,2.302444,0,0,0.2649897,10.38678,0,2.423625,-2.423625,11.19391,79.95635,0.2252947,2.532688,0,0,10.38678
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.617397,7.617397,5,0,1.53,7.617397,0,0,8.881784E-16,0.04913646,0,2.755155,2.617397,0,0,2.957906,7.963159,0,2.755155,-2.755155,8.289723,59.21219,0.2252947,8.379136,0,5,7.963159
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.588646,1.588646,5,0,1.53,1.588646,0,0,0,0,0,0,0,3.411354,3.240787,6.019189,5.208004,3.240787,0,3.240787,11.3642,81.17272,0.2253618,1.74751,0,5,5.208004
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.8616255,0.8616255,0,0,0,0.8616255,0,0,0,0,0,0.9069742,0.8616255,0,0,2.778403,8.124712,0,0.9069742,-0.9069742,10.40817,74.34392,0.2253618,0.9477881,0,0,8.124712
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.499019,1.499019,0,0,0,1.499019,0,0,2.220446E-16,0,0,1.577915,1.499019,0,0,3.786152,7.217738,0,1.577915,-1.577915,8.744901,62.46345,0.2253618,1.648921,0,0,7.217738
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.657273,1.657273,0,0,0,1.657273,0,0,2.220446E-16,0,0,1.744497,1.657273,0,0,5.539391,5.639822,0,1.744497,-1.744497,6.906039,49.32875,0.2253618,1.823,0,0,5.639822
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.477721,3.895325,0,0,0,6.906039,49.32875,0.2253618,0,0,0,3.895325
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.703243,1.703243,0,0,0,1.703243,0,0,2.220446E-16,0,0,1.792888,1.703243,0,0,7.477721,3.895325,0,1.792888,-1.792888,5.01617,35.82971,0.2253618,1.873567,0,0,3.895325
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.469818,2.102437,0,0,0,5.01617,35.82971,0.2253618,0,0,0,2.102437
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5666,0.5666,0,0,0,0.5666,0,0,1.110223E-16,0,0,0.5964211,0.5666,0,0,9.469818,2.102437,0,0.5964211,-0.5964211,4.387486,31.33912,0.2253618,0.62326,0,0,2.102437
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5624886,0.5624886,0,0,0,0.5624886,0,0,1.110223E-16,0,0,0.5920932,0.5624886,0,0,10.13251,1.506016,0,0.5920932,-0.5920932,3.763365,26.88113,0.2253618,0.6187374,0,0,1.506016
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2358153,0.2358153,0,0,0,0.2358153,649.1364,0,0,0,1.530763,0.2482266,0.2358153,0,0,10.79039,0.9139233,1.282536,0,1.282536,4.980086,35.57197,0.2252982,0.2593969,1.22461,0,2.444686
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,5.290129,5.290129,5,0,1.53,5.290129,54.31248,0,0,0,2.8732,0.3053988,0.2901289,0,0,9.507854,2.068206,2.567801,0,2.567801,7.416116,52.97215,0.2253337,5.819142,2.29856,5,4.941406
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,4.452402,4.452402,5,0,1.53,4.452402,86.95523,0,0,0,3.871596,0,0,0.5475986,0.5202187,6.940053,4.379227,4.391815,0,4.391815,11.58256,82.73239,0.2253662,4.897642,3.097277,5,8.250823
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.465961,3.465961,1.382468,0,0.5424137,3.465961,136.7987,0,0,0,4.741389,2.193151,2.083493,0,0,2.548238,8.331861,2.548238,0,2.548238,14.00003,100,0.2252489,3.812557,3.793111,5,13.07325
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.8594543,0.8594543,0,0,0,0.8594543,589.1389,4.158691,0,0,5.063379,0.9046887,0.8594543,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,0.9453997,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.84641,3.84641,1.25,0,0.50625,3.84641,125.3487,2.088362,0,0,4.821424,2.733063,2.59641,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,4.23105,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.575244,5.575244,2.245244,0,0.7779516,5.575244,79.20544,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,6.132768,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,0,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.523011,4.523011,1.821643,0,0.6623086,4.523011,62.8684,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,4.975312,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.852286,3.852286,2.460224,0,0.8366411,3.852286,38.0379,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,4.237515,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.590491,4.590491,3.970409,0,1.248922,4.590491,14.2189,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2252489,5.04954,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,16.3068,8.33,5,0,1.53,8.33,0,0,7.9768,9.60748,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2252489,17.93748,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.398413,1.398413,4.903676,0,1.503703,1.398413,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2253176,1.538254,0,5,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.759214,3.759214,4.353673,0,1.353553,3.759214,0,2.220446E-16,0,0,0,0,0,0.5944598,0.5647368,0.5647368,10.11701,0.5647368,0,0.5647368,14.00003,100,0.2253293,4.135135,0,5,10.11701
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.715841,2.715841,0,0,0,2.715841,0,0,4.440892E-16,0,0,2.85878,2.715841,0,0,0,10.62527,0,2.85878,-2.85878,10.98661,78.47562,0.2253293,2.987425,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.8159439,0.8159439,0,0,0,0.8159439,0,0,0,0,0,0.8588883,0.8159439,0,0,3.176422,7.766494,0,0.8588883,-0.8588883,10.08126,72.00887,0.2253293,0.8975382,0,0,7.766494
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.637245,0.637245,0,0,0,0.637245,0,0,1.110223E-16,0,0,0.6707842,0.637245,0,0,4.130743,6.907606,0,0.6707842,-0.6707842,9.374193,66.95839,0.2253293,0.7009695,0,0,6.907606
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6957471,0.6957471,0,0,0,0.6957471,0,0,1.110223E-16,0,0,0.7323654,0.6957471,0,0,4.876058,6.236822,0,0.7323654,-0.7323654,8.602212,61.44425,0.2253293,0.7653218,0,0,6.236822
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.483416,1.483416,0,0,0,1.483416,0,0,0,0,0,1.561491,1.483416,0,0,5.689797,5.504457,0,1.561491,-1.561491,6.956256,49.68745,0.2253293,1.631758,0,0,5.504457
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6904756,0.6904756,0,0,0,0.6904756,0,0,1.110223E-16,0,0,0.7268164,0.6904756,0,0,7.424787,3.942966,0,0.7268164,-0.7268164,6.190125,44.21509,0.2253293,0.7595232,0,0,3.942966
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.4115212,0.4115212,0,0,0,0.4115212,0,0,0,0,0,0.4331802,0.4115212,0,0,8.232361,3.216149,0,0.4331802,-0.4331802,5.733513,40.95358,0.2253293,0.4526733,0,0,3.216149
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.713673,2.782969,0,0,0,5.733513,40.95358,0.2253293,0,0,0,2.782969
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9904121,0.9904121,0,0,0,0.9904121,0,0,0,0,0,1.042539,0.9904121,0,0,8.713673,2.782969,0,1.042539,-1.042539,4.63458,33.10408,0.2253293,1.089453,0,0,2.782969
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,1.066175,1.066175,0,0,0,1.066175,0,0,0,0,0,1.12229,1.066175,0,0,9.872049,1.74043,0,1.12229,-1.12229,3.451583,24.65411,0.2253293,1.172793,0,0,1.74043
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,2.094057,2.094057,4.626227,0,1.42796,2.094057,55.23526,0,0,0,1.156658,0,0,2.532171,2.405562,11.11904,0.6181405,3.56222,0,3.56222,6.831001,48.79277,0.2253778,2.303463,0.9253262,5,1.774798
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,4.279257,4.279257,5,0,1.53,4.279257,44.51836,0,0,0,1.905056,0,0,0.7207425,0.6847054,7.556818,3.824138,2.589761,0,2.589761,9.287865,66.34175,0.2254181,4.707183,1.524044,5,5.729194
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,1.084998,1.084998,3.322081,0,1.071928,1.084998,261.9202,0,0,0,2.841828,0,0,2.237083,2.125229,4.967057,6.154923,4.967057,0,4.967057,14.00003,100,0.2253106,1.193498,2.273462,5,8.996751
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,4.25032,4.25032,1.25,0,0.50625,4.25032,97.35429,0.979637,0,0,4.137868,3.158231,3.00032,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,4.675352,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.9974059,0.9974059,0,0,0,0.9974059,433.1025,3.26989,0,0,4.31979,1.049901,0.9974059,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,1.097147,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.495045,4.495045,1.25,0,0.50625,4.495045,90.64383,0.6586441,0,0,4.074481,3.415836,3.245044,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,4.944549,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.152315,1.152315,0,0,0,1.152315,359.5451,2.930129,0,0,4.143093,1.212963,1.152315,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,1.267547,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,3.151115,3.151115,1.25,0,0.50625,3.151115,99.77283,1.142783,0,0,3.143956,2.001173,1.901115,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,3.466226,2.515165,5,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253106,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.605396,1.605396,0,0,0,1.605396,52.28747,0,2.220446E-16,0,0.8394208,1.68989,1.605396,0,0,0,10.62527,0,0.8504694,-0.8504694,13.10355,93.59663,0.2253106,1.765935,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.529355,6.529355,5,0,1.53,6.529355,0,0,0,0,0,1.609847,1.529355,0,0,0.944966,9.774805,0,1.609847,-1.609847,11.40663,81.47574,0.2253106,7.182291,0,5,9.774805
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,9.291725,8.33,5,0,1.53,8.33,0,0,0.9617249,1.890897,0,3.505263,3.33,0,0,2.733685,8.164957,0,3.505263,-3.505263,7.711755,55.08385,0.2253106,10.2209,0,5,8.164957
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,2.086354,2.086354,5,0,1.53,2.086354,0,0,0,0,0,0,0,2.913646,2.767963,6.628422,4.659694,2.767963,0,2.767963,10.33768,73.84039,0.2253675,2.29499,0,5,4.659694
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.860459,7.150861,3.33,0,3.33,13.49679,96.40546,0.225353,0,0,5,7.150861
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.9592412,0.9592412,0,0,0,0.9592412,0,0,1.110223E-16,0,0,1.009728,0.9592412,0,0,0.5304587,10.14786,0,1.009728,-1.009728,12.43244,88.80299,0.225353,1.055165,0,0,10.14786
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.17511,1.17511,0,0,0,1.17511,0,0,0,0,0,1.236958,1.17511,0,0,1.652378,9.138134,0,1.236958,-1.236958,11.12858,79.48967,0.225353,1.292621,0,0,9.138134
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,1.03102,1.03102,0,0,0,1.03102,0,0,0,0,0,1.085284,1.03102,0,0,3.026776,7.901176,0,1.085284,-1.085284,9.984587,71.31834,0.225353,1.134122,0,0,7.901176
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.729288,1.729288,0,0,0,1.729288,0,0,0,0,0,1.820303,1.729288,0,0,4.232647,6.815892,0,1.820303,-1.820303,8.065819,57.61288,0.225353,1.902216,0,0,6.815892
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.255206,4.995589,0,0,0,8.065819,57.61288,0.225353,0,0,0,4.995589
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,1.029523,1.029523,0,0,0,1.029523,0,0,2.220446E-16,0,0,1.083708,1.029523,0,0,6.255206,4.995589,0,1.083708,-1.083708,6.923491,49.4534,0.225353,1.132475,0,0,4.995589
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2935289,0.2935289,0,0,0,0.2935289,0,0,0,0,0,0.3089778,0.2935289,0,0,7.459326,3.911881,0,0.3089778,-0.3089778,6.597799,47.12704,0.225353,0.3228818,0,0,3.911881
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2419501,0.2419501,0,0,0,0.2419501,0,0,0,0,0,0.2546843,0.2419501,0,0,7.802634,3.602903,0,0.2546843,-0.2546843,6.329339,45.20947,0.225353,0.2661451,0,0,3.602903
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.162249,1.162249,0,0,0,1.162249,0,0,2.220446E-16,0,0,1.223421,1.162249,0,0,8.085617,3.348219,0,1.223421,-1.223421,5.03974,35.99807,0.225353,1.278474,0,0,3.348219
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,4.392869,4.392869,5,0,1.53,4.392869,22.50715,0,0,0,0.9887099,0,0,0.6071306,0.5767741,9.444973,2.124799,1.565484,0,1.565484,6.524889,46.60625,0.2253784,4.832156,0.7909679,5,3.113508
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.271442,2.271442,5,0,1.53,2.271442,79.48083,0,0,0,1.805361,0,0,2.728558,2.59213,7.879489,3.533734,4.397491,0,4.397491,10.69671,76.40495,0.2254104,2.498587,1.444289,5,5.339096
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,2.003022,2.003022,2.167985,0,0.7568599,2.003022,165.168,0,0,0,3.308353,0,0,0.1649625,0.1567144,3.481998,7.491476,3.465068,0,3.465068,13.98397,99.88528,0.2253007,2.203325,2.646683,5,10.79983
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.60726,2.60726,0,0,0,2.60726,101.5702,0,0,0,2.648199,2.744484,2.60726,0,0,0.01693036,10.61004,0,0.09628484,-0.09628484,13.88247,99.16032,0.2253007,2.867986,2.118559,0,13.25824
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.6227367,0.6227367,0,0,0,0.6227367,637.2141,3.18874,0,0,3.968166,0.6555123,0.6227367,0,0,0.1239135,10.51375,0.1239135,0,0.1239135,14.00003,100,0.2252946,0.6850104,3.174533,0,14.48192
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,4.326785,4.326785,1.25,0,0.50625,4.326785,88.94902,0.6099119,0,0,3.848633,3.238721,3.076785,0,0,0,10.62527,0,0,0,14.00003,100,0.2252946,4.759463,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.782921,2.782921,0,0,0,2.782921,157.5878,1.456154,0,0,4.385545,2.929391,2.782921,0,0,0,10.62527,0,0,0,14.00003,100,0.2252946,3.061213,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.245496,2.245496,0,0,0,2.245496,170.5733,1.466537,0,0,3.830216,2.363679,2.245496,0,0,0,10.62527,0,0,0,14.00003,100,0.2252946,2.470045,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.973197,3.973197,1.25,0,0.50625,3.973197,83.74696,0.4609084,0,0,3.327431,2.866523,2.723197,0,0,0,10.62527,0,0,0,14.00003,100,0.2252946,4.370516,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.23299,2.23299,0,0,0,2.23299,100.9146,4.440892E-16,0,0,2.253414,2.350516,2.23299,0,0,0,10.62527,0,0.09710179,-0.09710179,13.89767,99.2689,0.2252946,2.456289,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.390406,1.390406,0,0,0,1.390406,49.56814,0,0,0,0.6891983,1.463585,1.390406,0,0,0.1078909,10.52817,0,0.7743866,-0.7743866,13.0814,93.43838,0.2252946,1.529446,0.5513586,0,11.21737
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.718429,2.718429,0,0,0,2.718429,0,0,4.440892E-16,0,0,2.861504,2.718429,0,0,0.9683205,9.753786,0,2.861504,-2.861504,10.06511,71.89349,0.2252946,2.990272,0,0,9.753786
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,10.09524,8.33,5,0,1.53,8.33,0,0,1.765244,2.774768,0,3.505263,3.33,0,0,4.147769,6.892282,0,3.505263,-3.505263,6.370236,45.5016,0.2252946,11.10477,0,5,6.892282
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.774842,7.774842,5,0,1.53,7.774842,0,0,0,0.3346591,0,2.920887,2.774843,0,0,8.042506,3.387018,0,2.920887,-2.920887,3.291352,23.50961,0.2252946,8.552327,0,5,3.387018
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.933998,1.933998,5,0,1.53,1.933998,0,0,0,0,0,0,0,3.066002,2.912702,11.28794,0.4661317,2.912702,0,2.912702,6.054583,43.24694,0.2253543,2.127398,0,5,0.4661317
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7591194,0.7591194,4.264382,0,1.329176,0.7591194,0,0,0,0,0,0,0,3.505263,3.33,8.375234,3.087564,3.33,0,3.33,9.213698,65.812,0.22539,0.8350313,0,5,3.087564
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.146834,1.146834,4.652097,0,1.435023,1.146834,0,0,0,0,0,0,0,3.505263,3.33,5.045234,6.084564,3.33,0,3.33,12.37281,88.37707,0.2254513,1.261518,0,5,6.084564
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.664296,1.664296,0,0,0,1.664296,0,0,2.220446E-16,0,0,1.751891,1.664296,0,0,1.715234,9.081564,0,1.751891,-1.751891,10.52616,75.1867,0.2254513,1.830726,0,0,9.081564
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.342833,0.342833,0,0,0,0.342833,0,0,5.551115E-17,0,0,0.3608769,0.342833,0,0,3.66178,7.329672,0,0.3608769,-0.3608769,10.14576,72.46958,0.2254513,0.3771164,0,0,7.329672
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062754,6.968796,0,0,0,10.14576,72.46958,0.2254513,0,0,0,6.968796
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.769528,1.769528,0,0,0,1.769528,0,0,2.220446E-16,0,0,1.862661,1.769528,0,0,4.062754,6.968796,0,1.862661,-1.862661,8.182343,58.44519,0.2254513,1.946481,0,0,6.968796
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.18704,1.18704,0,0,0,1.18704,0,0,2.220446E-16,0,0,1.249516,1.18704,0,0,6.132378,5.106134,0,1.249516,-1.249516,6.865239,49.03732,0.2254513,1.305744,0,0,5.106134
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.8453561,0.8453561,0,0,0,0.8453561,0,0,1.110223E-16,0,0,0.8898485,0.8453561,0,0,7.520728,3.856619,0,0.8898485,-0.8898485,5.927256,42.33746,0.2254513,0.9298918,0,0,3.856619
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.700428,1.700428,0,0,0,1.700428,0,0,2.220446E-16,0,0,1.789924,1.700428,0,0,8.509449,2.96677,0,1.789924,-1.789924,4.040511,28.86073,0.2254513,1.870471,0,0,2.96677
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,5.051374,5.051374,5,0,1.53,5.051374,3.777344,0,0,0,0.1908078,0.0540778,0.05137391,0,0,10.49825,1.176846,0.13673,0,0.13673,4.170224,29.78725,0.2254531,5.556511,0.1526462,5,1.367654
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.761624,2.761624,5,0,1.53,2.761624,31.13914,0,0,0,0.859946,0,0,2.238376,2.126457,10.36152,1.299903,2.986403,0,2.986403,7.003375,50.02401,0.2255083,3.037786,0.6879568,5,2.159849
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,3.505263,0,1.121937,0,0,0,0,0,1.548283,0,0,3.505263,3.33,7.37512,3.987666,4.878283,0,4.878283,11.63132,83.08069,0.2254179,0,1.238626,5,5.535949
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,5.206688,5.206688,5,0,1.53,5.206688,35.43734,0,0,0,1.845112,0.2175664,0.2066881,0,0,2.496838,8.37812,1.627545,0,1.627545,13.17534,94.10942,0.2254401,5.727357,1.476089,5,10.22323
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.578419,3.578419,1.7787,0,0.6505852,3.578419,77.23336,0,0,0,2.763733,1.894441,1.799719,0,0,0.8692924,9.842911,0.8692924,0,0.8692924,14.00003,100,0.2254323,3.936261,2.210987,5,12.60664
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254323,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.411601,2.411601,0,0,0,2.411601,101.6579,0,0,0,2.451581,2.538527,2.411601,0,0,0,10.62527,0,0.08694561,-0.08694561,13.90838,99.34537,0.2254323,2.652761,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,4.212663,4.212663,1.59446,0,0.6002877,4.212663,67.7151,4.302114E-16,0,0,2.852609,2.756002,2.618202,0,0,0.09660623,10.53833,0.09660623,0,0.09660623,14.00003,100,0.2254336,4.633929,2.282087,5,13.39094
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.793891,3.793891,1.930571,0,0.6920457,3.793891,51.69864,0,4.440892E-16,0,1.96139,1.96139,1.86332,0,0,0,10.62527,0,0,0,14.00003,100,0.2254336,4.17328,1.569112,5,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.544778,4.544778,3.214419,0,1.042536,4.544778,30.8129,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2254336,4.999256,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,7.559044,7.559044,5,0,1.53,7.559044,6.932168,0,8.881784E-16,0,0.5240057,2.693731,2.559044,0,0,0,10.62527,0,2.169725,-2.169725,11.71294,83.66367,0.2254336,8.314949,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,9.730037,8.33,5,0,1.53,8.33,0,0,1.400037,2.37304,0,3.505263,3.33,0,0,2.410806,8.455549,0,3.505263,-3.505263,8.018065,57.27178,0.2254336,10.70304,0,5,8.455549
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,13.30684,8.33,5,0,1.53,8.33,0,0,4.976843,6.307528,0,3.505263,3.33,0,0,6.305542,4.950286,0,3.505263,-3.505263,4.323194,30.87989,0.2254336,14.63753,0,5,4.950286
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.417135,3.417135,5,0,1.53,3.417135,0,0,0,0,0,0,0,1.582865,1.503722,10.20028,1.445023,1.503722,0,1.503722,5.749749,41.06955,0.2254643,3.758849,0,5,1.445023
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,4.276611,4.276611,5,0,1.53,4.276611,0,0,0,0,0,0,0,0.7233886,0.6872191,8.696558,2.798372,0.6872191,0,0.6872191,6.401702,45.72635,0.2254783,4.704273,0,5,2.798372
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.314377,1.314377,4.81964,0,1.480762,1.314377,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.009338,3.41687,3.33,0,3.33,9.560818,68.29142,0.225546,1.445814,0,5,3.41687
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4756919,0.4756919,3.980955,0,1.251801,0.4756919,0,0,0,0,0,0,0,3.505263,3.33,4.679338,6.413869,3.33,0,3.33,12.71993,90.85648,0.2255628,0.5232611,0,5,6.413869
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3774855,0.3774855,0,0,0,0.3774855,0,0,5.551115E-17,0,0,0.3973532,0.3774855,0,0,1.349339,9.41087,0,0.3973532,-0.3973532,12.30109,87.86472,0.2255628,0.4152341,0,0,9.41087
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.790842,9.013516,0,0,0,12.30109,87.86472,0.2255628,0,0,0,9.013516
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4547273,0.4547273,0,0,0,0.4547273,0,0,5.551115E-17,0,0,0.4786603,0.4547273,0,0,1.790842,9.013516,0,0.4786603,-0.4786603,11.79653,84.26079,0.2255628,0.5002001,0,0,9.013516
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.322687,8.534856,0,0,0,11.79653,84.26079,0.2255628,0,0,0,8.534856
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.4177908,0.4177908,0,0,0,0.4177908,0,0,5.551115E-17,0,0,0.4397798,0.4177908,0,0,2.322687,8.534856,0,0.4397798,-0.4397798,11.33296,80.94959,0.2255628,0.4595699,0,0,8.534856
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.811331,8.095077,0,0,0,11.33296,80.94959,0.2255628,0,0,0,8.095077
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.147162,1.147162,0,0,0,1.147162,0,0,2.220446E-16,0,0,1.207539,1.147162,0,0,2.811331,8.095077,0,1.207539,-1.207539,10.06011,71.85777,0.2255628,1.261878,0,0,8.095077
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.628603,3.628603,5,0,1.53,3.628603,19.57069,0,0,0,0.7101426,0,0,1.371397,1.302827,4.153041,6.887537,2.01297,0,2.01297,11.96978,85.49825,0.2255989,3.991463,0.5681141,5,7.59768
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,3.026427,3.026427,0,0,0,3.026427,71.17902,0,0,0,2.154181,3.185712,3.026427,0,0,2.140071,8.69921,0,1.031531,-1.031531,10.88245,77.73162,0.2255989,3.329069,1.723345,0,10.85339
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.62386,1.62386,0,0,0,1.62386,213.2099,0,0,0,3.462229,1.709326,1.62386,0,0,3.286217,7.667679,1.752903,0,1.752903,12.5454,89.60981,0.2255132,1.786246,2.769783,0,11.12991
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,2.065771,2.065771,0,0,0,2.065771,188.0328,0.1765178,0,0,3.884327,2.174495,2.065771,0,0,1.533314,9.245292,1.533314,0,1.533314,14.00003,100,0.2254384,2.272348,3.107462,0,13.12962
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254384,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.58994,4.58994,1.431269,0,0.5557365,4.58994,72.43922,0,0,0,3.324916,3.324916,3.158671,0,0,0,10.62527,0,0,0,14.00003,100,0.2254384,5.048934,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254384,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,3.24253,3.24253,1.25,0,0.50625,3.24253,118.4865,1.744561,0,0,3.84196,2.097399,1.99253,0,0,0,10.62527,0,0,0,14.00003,100,0.2254384,3.566782,3.073568,5,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01812562,0.01812562,0,0,0,0.01812562,16185.26,2.914599,0,0,2.933679,0.0190796,0.01812562,0,0,0,10.62527,0,0,0,14.00003,100,0.2254384,0.01993818,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.950359,1.950359,0,0,0,1.950359,67.7519,0,0,0,1.321405,2.053009,1.950359,0,0,0,10.62527,0,0.7316041,-0.7316041,13.22885,94.49159,0.2254384,2.145395,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0,0,0,0.6081339,0,0,0,0,0.8128935,9.89367,0.6081339,0,0.6081339,13.80578,98.61249,0.2254087,0,0.4865071,0,10.5018
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.934156,1.934156,0,0,0,1.934156,0,0,2.220446E-16,0,0,2.035953,1.934156,0,0,0.2047595,10.44099,0,2.035953,-2.035953,11.65969,83.28336,0.2254087,2.127571,0,0,10.44099
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.46693,8.405037,0,0,0,11.65969,83.28336,0.2254087,0,0,0,8.405037
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,3.169672,3.169672,5,0,1.53,3.169672,0,0,0,0,0,0,0,1.830328,1.738812,2.46693,8.405037,1.738812,0,1.738812,13.30927,95.06606,0.225444,3.486639,0,5,8.405037
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.717914,4.717914,5,0,1.53,4.717914,0,0,0,0,0,0,0,0.2820861,0.2679818,0.7281179,9.969968,0.2679818,0,0.2679818,13.5635,96.88198,0.2254495,5.189705,0,5,9.969968
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.660204,0.660204,0,0,0,0.660204,0,0,1.110223E-16,0,0,0.6949515,0.660204,0,0,0.4601361,10.21115,0,0.6949515,-0.6949515,12.83096,91.64954,0.2254495,0.7262244,0,0,10.21115
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3916007,0.3916007,0,0,0,0.3916007,0,0,5.551115E-17,0,0,0.4122113,0.3916007,0,0,1.232304,9.5162,0,0.4122113,-0.4122113,12.39645,88.54591,0.2254495,0.4307608,0,0,9.5162
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.4264437,0.4264437,0,0,0,0.4264437,0,0,5.551115E-17,0,0,0.4488881,0.4264437,0,0,1.690317,9.103989,0,0.4488881,-0.4488881,11.92328,85.16614,0.2254495,0.4690881,0,0,9.103989
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.3236772,0.3236772,0,0,0,0.3236772,0,0,0,0,0,0.3407129,0.3236772,0,0,2.189082,8.655101,0,0.3407129,-0.3407129,11.56414,82.60084,0.2254495,0.3560449,0,0,8.655101
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.642468,1.642468,0,0,0,1.642468,0,0,2.220446E-16,0,0,1.728914,1.642468,0,0,2.567652,8.314388,0,1.728914,-1.728914,9.741704,69.58347,0.2254495,1.806715,0,0,8.314388
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.341619,1.341619,0,0,0,1.341619,0,0,2.220446E-16,0,0,1.412231,1.341619,0,0,4.488667,6.585474,0,1.412231,-1.412231,8.253082,58.95047,0.2254495,1.475781,0,0,6.585474
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.057813,5.173243,0,0,0,8.253082,58.95047,0.2254495,0,0,0,5.173243
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.057813,5.173243,0,0,0,8.253082,58.95047,0.2254495,0,0,0,5.173243
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.3247435,0.3247435,0,0,0,0.3247435,0,0,5.551115E-17,0,0,0.3418353,0.3247435,0,0,6.057813,5.173243,0,0.3418353,-0.3418353,7.892756,56.37672,0.2254495,0.3572178,0,0,5.173243
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,9.940167,8.33,5,0,1.53,8.33,4.56841,0,1.610167,2.604184,0.3805486,3.505263,3.33,0,0,6.43763,4.831408,0,3.124715,-3.124715,4.599018,32.85006,0.2254495,10.93418,0.3044389,5,5.211956
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,9.909534,1.706693,4.47302,0,4.47302,8.842497,63.16057,0.2253794,0,0.914416,5,2.849713
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.05339657,0.05339657,3.55866,0,1.136514,0.05339657,2112.798,4.440892E-16,0,0,1.128162,0,0,3.505263,3.33,5.436515,5.732411,4.458162,0,4.458162,13.07188,93.37039,0.2253136,0.05873622,0.9025294,5,6.860573
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.607048,4.607048,4.149156,0,1.297719,4.607048,31.69807,0,0,0,1.460345,0.4819922,0.4578926,0,0,0.9783531,9.744757,0.9783531,0,0.9783531,14.00003,100,0.2253269,5.067753,1.168276,5,11.2051
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.8478422,0.8478422,0,0,0,0.8478422,350.0746,2.075615,0,0,2.96808,0.8924655,0.8478422,0,0,0,10.62527,0,0,0,14.00003,100,0.2253269,0.9326265,2.374464,0,13.59335
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.967316,1.967316,0,0,0,1.967316,140.5296,0.6938027,0,0,2.764662,2.070859,1.967316,0,0,0,10.62527,0,0,0,14.00003,100,0.2253269,2.164048,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.54353,2.54353,0,0,0,2.54353,162.3358,1.451661,0,0,4.12906,2.6774,2.54353,0,0,0,10.62527,0,0,0,14.00003,100,0.2253269,2.797883,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,0,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253269,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.9245077,0.9245077,0,0,0,0.9245077,338.9402,2.160362,0,0,3.133528,0.973166,0.9245077,0,0,0,10.62527,0,0,0,14.00003,100,0.2253269,1.016958,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.980421,1.980421,0,0,0,1.980421,104.1801,0,2.220446E-16,0,2.063206,2.084654,1.980421,0,0,0,10.62527,0,0.0214483,-0.0214483,13.97742,99.83851,0.2253269,2.178463,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6592038,0,0,0.6830353,0,0,0,0,0.02383144,10.60383,0.02383144,0,0.02383144,14.00003,100,0.2253258,0,0.5464282,0,11.28686
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,2.067714,2.067714,0,0,0,2.067714,0,0,0,0,0,2.176541,2.067714,0,0,0,10.62527,0,2.176541,-2.176541,11.70575,83.61235,0.2253258,2.274485,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,8.09497,8.09497,5,0,1.53,8.09497,0,0,0,0.5744663,0,3.257863,3.094969,0,0,2.418379,8.448733,0,3.257863,-3.257863,8.271664,59.08319,0.2253258,8.904467,0,5,8.448733
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,6.038226,5.190871,3.33,0,3.33,11.43078,81.64826,0.2253115,0,0,5,5.190871
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.382406,3.382406,5,0,1.53,3.382406,0,0,0,0,0,0,0,1.617594,1.536714,2.708226,8.187871,1.536714,0,1.536714,12.88863,92.06149,0.2253426,3.720647,0,5,8.187871
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.7252833,0.7252833,0,0,0,0.7252833,0,0,0,0,0,0.7634561,0.7252833,0,0,1.171512,9.570913,0,0.7634561,-0.7634561,12.08388,86.31326,0.2253426,0.7978116,0,0,9.570913
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.019797,8.807457,0,0,0,12.08388,86.31326,0.2253426,0,0,0,8.807457
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.433478,1.433478,0,0,0,1.433478,0,0,2.220446E-16,0,0,1.508925,1.433478,0,0,2.019797,8.807457,0,1.508925,-1.508925,10.49333,74.95224,0.2253426,1.576826,0,0,8.807457
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.471357,1.471357,0,0,0,1.471357,0,0,0,0,0,1.548797,1.471357,0,0,3.696379,7.298532,0,1.548797,-1.548797,8.86076,63.29101,0.2253426,1.618492,0,0,7.298532
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.3865,1.3865,0,0,0,1.3865,0,0,2.220446E-16,0,0,1.459474,1.3865,0,0,5.417264,5.749736,0,1.459474,-1.459474,7.322339,52.30231,0.2253426,1.52515,0,0,5.749736
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.038902,4.290262,0,0,0,7.322339,52.30231,0.2253426,0,0,0,4.290262
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.038902,4.290262,0,0,0,7.322339,52.30231,0.2253426,0,0,0,4.290262
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.394854,2.394854,0,0,0,2.394854,0,0,4.440892E-16,0,0,2.520899,2.394854,0,0,7.038902,4.290262,0,2.520899,-2.520899,4.665078,33.32192,0.2253426,2.634339,0,0,4.290262
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3828113,0.3828113,0,0,0,0.3828113,0,0,5.551115E-17,0,0,0.4029593,0.3828113,0,0,9.839901,1.769363,0,0.4029593,-0.4029593,4.240322,30.28795,0.2253426,0.4210925,0,0,1.769363
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,10.28763,1.366404,1.263824,0,1.263824,5.43929,38.85199,0.2252812,0,1.011059,0,2.630228
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3841784,0.3841784,0,0,0,0.3841784,547.6835,0,0,0,2.104081,0.4043983,0.3841784,0,0,9.02381,2.503845,1.699683,0,1.699683,7.051751,50.36955,0.2251987,0.4225962,1.683265,0,4.607926
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.9459934,0.9459934,0,0,0,0.9459934,407.5831,0,0,0,3.855709,0.9957825,0.9459934,0,0,7.324127,4.03356,2.859926,0,2.859926,9.764915,69.74926,0.22506,1.040593,3.084567,0,7.889269
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,5.273476,5.273476,5,0,1.53,5.273476,79.50453,0,0,0,4.192652,0.287869,0.2734755,0,0,4.4642,6.607493,3.904783,0,3.904783,13.46932,96.20922,0.2250704,5.800823,3.354121,5,10.80015
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,2.906201,0,0,3.465619,0,0,0,0,0.5594177,10.1218,0.5594177,0,0.5594177,14.00003,100,0.2250433,0,2.772495,0,13.58742
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.408902,1.408902,0,0,0,1.408902,178.8322,1.036515,0,0,2.519569,1.483054,1.408902,0,0,0,10.62527,0,0,0,14.00003,100,0.2250433,1.549792,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.671862,2.671862,0,0,0,2.671862,103.488,0,0,0,2.765058,2.812486,2.671862,0,0,0,10.62527,0,0.04742862,-0.04742862,13.95003,99.6429,0.2250433,2.939048,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.192155,1.192155,0,0,0,1.192155,248.7326,1.657679,0,0,2.965277,1.2549,1.192155,0,0,0.05269846,10.57785,0.05269846,0,0.05269846,14.00003,100,0.2250407,1.31137,2.372221,0,13.54312
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,7.482726,7.482726,5,0,1.53,7.482726,27.95879,0,0,0,2.092079,2.613396,2.482726,0,0,0,10.62527,0,0.5213167,-0.5213167,13.45051,96.07489,0.2250407,8.230999,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6730367,0.6730367,0,0,0,0.6730367,136.3542,0,0,0,0.9177139,0.7084597,0.6730367,0,0,0.5792407,10.10396,0.2092543,0,0.2092543,13.64903,97.49286,0.2250306,0.7403404,0.7341712,0,11.02167
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.639338,2.639338,0,0,0,2.639338,27.4241,0,0,0,0.7238148,2.77825,2.639338,0,0,0.3699865,10.29229,0,2.054436,-2.054436,11.48346,82.02457,0.2250306,2.903272,0.5790519,0,11.0161
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.534292,6.534292,5,0,1.53,6.534292,0,0,0,0,0,1.615044,1.534292,0,0,2.652693,8.237851,0,1.615044,-1.615044,9.781056,69.86456,0.2250306,7.187721,0,5,8.237851
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,4.142331,4.142331,5,0,1.53,4.142331,0,0,0,0,0,0,0,0.8576689,0.8147855,4.447186,6.622807,0.8147855,0,0.8147855,10.55403,75.38578,0.2250471,4.556564,0,5,6.622807
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.394801,1.394801,4.900064,0,1.502718,1.394801,0,0,0,0,0,0,0,3.505263,3.33,3.632401,7.356113,3.33,0,3.33,13.71315,97.95084,0.2251146,1.534282,0,5,7.356113
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.921495,3.921495,4.239812,0,1.322469,3.921495,0,1.665335E-16,0,0,0,0,0,0.3183164,0.3024006,0.3024006,10.35311,0.3024006,0,0.3024006,14.00003,100,0.2251207,4.313645,0,5,10.35311
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9900441,0.9900441,0,0,0,0.9900441,0,0,2.220446E-16,0,0,1.042152,0.9900441,0,0,0,10.62527,0,1.042152,-1.042152,12.9015,92.15341,0.2251207,1.089049,0,0,10.62527
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.992879,0.992879,0,0,0,0.992879,0,0,2.220446E-16,0,0,1.045136,0.992879,0,0,1.157946,9.583122,0,1.045136,-1.045136,11.79983,84.28436,0.2251207,1.092167,0,0,9.583122
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.319208,8.537987,0,0,0,11.79983,84.28436,0.2251207,0,0,0,8.537987
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.734548,1.734548,0,0,0,1.734548,0,0,2.220446E-16,0,0,1.82584,1.734548,0,0,2.319208,8.537987,0,1.82584,-1.82584,9.875229,70.53721,0.2251207,1.908003,0,0,8.537987
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1749565,0.1749565,0,0,0,0.1749565,0,0,2.775558E-17,0,0,0.1841647,0.1749565,0,0,4.347919,6.712147,0,0.1841647,-0.1841647,9.681103,69.1506,0.2251207,0.1924521,0,0,6.712147
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1120768,0.1120768,0,0,0,0.1120768,0,0,0,0,0,0.1179755,0.1120768,0,0,4.552547,6.527982,0,0.1179755,-0.1179755,9.556746,68.26233,0.2251207,0.1232844,0,0,6.527982
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.646262,1.646262,0,0,0,1.646262,0,0,0,0,0,1.732907,1.646262,0,0,4.683631,6.410007,0,1.732907,-1.732907,7.730101,55.2149,0.2251207,1.810888,0,0,6.410007
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1674143,0.1674143,0,0,0,0.1674143,0,0,2.775558E-17,0,0,0.1762255,0.1674143,0,0,6.609083,4.677099,0,0.1762255,-0.1762255,7.544343,53.88806,0.2251207,0.1841557,0,0,4.677099
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.804889,4.500874,0,0,0,7.544343,53.88806,0.2251207,0,0,0,4.500874
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.933716,3.933716,5,0,1.53,3.933716,15.99009,0,0,0,0.6290045,0,0,1.066284,1.01297,6.804889,4.500874,1.641975,0,1.641975,9.102057,65.01456,0.2251498,4.327087,0.5032036,5,5.129879
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.576417,3.576417,5,0,1.53,3.576417,17.93912,0,0,0,0.6415777,0,0,1.423583,1.352403,5.162915,5.978651,1.993981,0,1.993981,10.99371,78.52637,0.2251858,3.934059,0.5132622,5,6.620229
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,2.512102,0,0.8508039,0,0,0,0,0,0.7824363,0,0,2.512102,2.386497,3.168933,7.773234,3.168933,0,3.168933,14.00003,100,0.2251148,0,0.625949,5,8.555671
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,3.200167,3.200167,2.243523,0,0.7774818,3.200167,31.46691,0,0,0,1.006994,1.006994,0.9566438,0,0,0,10.62527,0,0,0,14.00003,100,0.2251148,3.520184,0.8055948,5,11.63227
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.493608,4.493608,2.0562,0,0.7263427,4.493608,57.09649,0,0,0,2.565693,2.565693,2.437408,0,0,0,10.62527,0,0,0,14.00003,100,0.2251148,4.942969,2.052554,5,13.19097
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.8185042,0.8185042,0,0,0,0.8185042,331.4102,1.851023,0,0,2.712606,0.8615834,0.8185042,0,0,0,10.62527,0,0,0,14.00003,100,0.2251148,0.9003546,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,7.077409,7.077409,5,0,1.53,7.077409,29.44035,0,0,0,2.083614,2.186746,2.077409,0,0,0,10.62527,0,0.103132,-0.103132,13.89132,99.2235,0.2251148,7.78515,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,4.379735,4.379735,1.25,0,0.50625,4.379735,88.1058,0.4497516,0,0,3.858801,3.294458,3.129735,0,0,0.1145911,10.52214,0.1145911,0,0.1145911,14.00003,100,0.2251092,4.817709,3.087041,5,14.38094
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,3.150166,3.150166,1.651969,0,0.6159876,3.150166,50.06242,0,0,0,1.57705,1.57705,1.498197,0,0,0,10.62527,0,0,0,14.00003,100,0.2251092,3.465183,1.26164,5,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,2.166747,2.166747,0,0,0,2.166747,64.2041,0,0,0,1.391141,2.280787,2.166747,0,0,0,10.62527,0,0.8896461,-0.8896461,13.06226,93.30166,0.2251092,2.383422,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.453214,2.453214,0,0,0,2.453214,21.93663,0,0,0,0.5381524,2.58233,2.453214,0,0,0.9884956,9.735628,0,2.044178,-2.044178,10.90751,77.9106,0.2251092,2.698535,0.4305219,0,10.27378
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,8.383537,8.33,5,0,1.53,8.33,0,0,0.05353697,0.8918906,0,3.505263,3.33,0,0,3.259804,7.69145,0,3.505263,-3.505263,7.212634,51.51871,0.2251092,9.22189,0,5,7.69145
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.179388,2.179388,5,0,1.53,2.179388,0,0,0,0,0,0,0,2.820612,2.679581,7.154541,4.186187,2.679581,0,2.679581,9.754708,69.67635,0.2251634,2.397327,0,5,4.186187
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,8.003386,8.003386,5,0,1.53,8.003386,0,0,0,0.4737242,0,3.161458,3.003386,0,0,4.47496,6.59781,0,3.161458,-3.161458,6.422238,45.87304,0.2251634,8.803724,0,5,6.59781
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3607326,0.3607326,3.865996,0,1.220417,0.3607326,0,0,0,0,0,0,0,3.505263,3.33,7.987692,3.436352,3.33,0,3.33,9.581353,68.4381,0.2251728,0.3968058,0,5,3.436352
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4363067,0.4363067,3.94157,0,1.241049,0.4363067,0,0,0,0,0,0,0,3.505263,3.33,4.657692,6.433352,3.33,0,3.33,12.74047,91.00317,0.225187,0.4799373,0,5,6.433352
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.327692,9.430351,0,0,0,12.74047,91.00317,0.225187,0,0,0,9.430351
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.08660719,0.08660719,0,0,0,0.08660719,0,0,1.387779E-17,0,0,0.09116546,0.08660719,0,0,1.327692,9.430351,0,0.09116546,-0.09116546,12.64437,90.31676,0.225187,0.09526791,0,0,9.430351
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.160514,1.160514,0,0,0,1.160514,0,0,0,0,0,1.221593,1.160514,0,0,1.428987,9.339186,0,1.221593,-1.221593,11.3567,81.11912,0.225187,1.276565,0,0,9.339186
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4411293,0.4411293,0,0,0,0.4411293,0,0,5.551115E-17,0,0,0.4643466,0.4411293,0,0,2.786313,8.117593,0,0.4643466,-0.4643466,10.86724,77.62296,0.225187,0.4852422,0,0,8.117593
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.7047904,0.7047904,0,0,0,0.7047904,0,0,0,0,0,0.7418846,0.7047904,0,0,3.302253,7.653246,0,0.7418846,-0.7418846,10.08522,72.03714,0.225187,0.7752694,0,0,7.653246
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,1.008235,1.008235,0,0,0,1.008235,0,0,2.220446E-16,0,0,1.0613,1.008235,0,0,4.12657,6.911362,0,1.0613,-1.0613,8.966512,64.04639,0.225187,1.109058,0,0,6.911362
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.7200469,0.7200469,0,0,0,0.7200469,0,0,1.110223E-16,0,0,0.7579441,0.7200469,0,0,5.305792,5.850061,0,0.7579441,-0.7579441,8.167568,58.33966,0.225187,0.7920516,0,0,5.850061
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.147952,5.092117,0,0,0,8.167568,58.33966,0.225187,0,0,0,5.092117
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,3.234013,3.234013,5,0,1.53,3.234013,33.04165,0,0,0,1.068571,0,0,1.765987,1.677688,6.147952,5.092117,2.746259,0,2.746259,10.7729,76.94912,0.2252352,3.557414,0.8548568,5,6.160688
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,10.59313,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,2.263132,3.322445,2.078242,3.505263,3.33,0,0,3.401693,7.56375,0,1.427022,-1.427022,9.268685,66.20477,0.2252352,11.65245,1.662593,5,9.641992
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,4.377923,4.377923,5,0,1.53,4.377923,82.66573,0,0,0,3.619042,0,0,0.6220766,0.5909728,4.987273,6.136729,4.210015,0,4.210015,13.26266,94.73307,0.2252757,4.815716,2.895234,5,9.755771
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.633885,0.633885,0,0,0,0.633885,659.4971,2.735948,0,0,4.180453,0.6672474,0.633885,0,0,0.7772575,9.925742,0.7772575,0,0.7772575,14.00003,100,0.2252383,0.6972736,3.344362,0,14.1062
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.729829,1.729829,0,0,0,1.729829,253.884,2.570888,0,0,4.391761,1.820873,1.729829,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,1.902812,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.97147,1.97147,0,0,0,1.97147,210.4612,2.073948,0,0,4.14918,2.075232,1.97147,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,2.168617,3.319344,0,14.77445
