Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,2.101959,2.101959,0,0,0,2.101959,211.3501,2.229904,0,0,4.442492,2.212588,2.101959,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,2.312154,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,0,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.254956,2.254956,0,0,0,2.254956,132.6553,0.6176805,0,0,2.991318,2.373637,2.254956,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,2.480451,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252383,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,1.052797,1.052797,0,0,0,1.052797,54.75536,0,0,0,0.5764627,1.108207,1.052797,0,0,0,10.62527,0,0.5317445,-0.5317445,13.43952,95.99638,0.2252383,1.158077,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,3.198539,3.198539,3.820462,0,1.207986,3.198539,0,0,0,0,0,0,0,0.6219234,0.5908272,0.5908272,10.09353,0.5908272,0,0.5908272,14.00003,100,0.2252502,3.518393,0,5,10.09353
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252502,0,0,0,10.62527
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252502,0,0,0,10.62527
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,7.391884,7.391884,5,0,1.53,7.391884,0,0,0,0,0,2.517773,2.391884,0,0,0,10.62527,0,2.517773,-2.517773,11.34606,81.04314,0.2252502,8.131072,0,5,10.62527
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6804107,0.6804107,0,0,0,0.6804107,0,0,1.110223E-16,0,0,0.7162218,0.6804107,0,0,2.797525,8.107502,0,0.7162218,-0.7162218,10.5911,75.65055,0.2252502,0.7484518,0,0,8.107502
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593327,7.39128,0,0,0,10.5911,75.65055,0.2252502,0,0,0,7.39128
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.429765,1.429765,0,0,0,1.429765,0,0,0,0,0,1.505016,1.429765,0,0,3.593327,7.39128,0,1.505016,-1.505016,9.004672,64.31896,0.2252502,1.572742,0,0,7.39128
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.78387,1.78387,0,0,0,1.78387,0,0,0,0,0,1.877758,1.78387,0,0,5.265567,5.886263,0,1.877758,-1.877758,7.025341,50.18091,0.2252502,1.962257,0,0,5.886263
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.2047146,0.2047146,0,0,0,0.2047146,0,0,2.775558E-17,0,0,0.215489,0.2047146,0,0,7.351965,4.008505,0,0.215489,-0.215489,6.798196,48.55844,0.2252502,0.225186,0,0,4.008505
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1545162,0.1545162,0,0,0,0.1545162,0,0,2.775558E-17,0,0,0.1626486,0.1545162,0,0,7.591398,3.793016,0,0.1626486,-0.1626486,6.626749,47.33383,0.2252502,0.1699678,0,0,3.793016
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3484394,0.3484394,0,0,0,0.3484394,0,0,5.551115E-17,0,0,0.3667783,0.3484394,0,0,7.772119,3.630368,0,0.3667783,-0.3667783,6.240131,44.57227,0.2252502,0.3832834,0,0,3.630368
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5830293,0.5830293,0,0,0,0.5830293,0,0,1.110223E-16,0,0,0.6137151,0.5830293,0,0,8.17965,3.263589,0,0.6137151,-0.6137151,5.593218,39.95148,0.2252502,0.6413323,0,0,3.263589
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.3179841,0.3179841,0,0,0,0.3179841,0,0,0,0,0,0.3347201,0.3179841,0,0,8.861555,2.649874,0,0.3347201,-0.3347201,5.240392,37.4313,0.2252502,0.3497825,0,0,2.649874
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,5.376449,5.376449,5,0,1.53,5.376449,12.13731,0,0,0,0.6525563,0.3962617,0.3764486,0,0,9.233467,2.315154,0.2562945,0,0.2562945,5.483535,39.16803,0.2252536,5.914093,0.522045,5,2.96771
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,4.001537,4.001537,5,0,1.53,4.001537,23.22554,0,0,0,0.9293784,0,0,0.998463,0.9485399,8.977172,2.545819,1.877918,0,1.877918,7.265084,51.89336,0.2252852,4.40169,0.7435027,5,3.475198
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,3.02716,3.02716,5,0,1.53,3.02716,53.09954,0,0,0,1.607408,0,0,1.97284,1.874198,7.099254,4.235946,3.481606,0,3.481606,10.56803,75.48575,0.2253444,3.329876,1.285926,5,5.843354
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,5.159193,5.159193,5,0,1.53,5.159193,65.20174,0,0,0,3.363883,0.1675711,0.1591925,0,0,3.617648,7.369391,3.196312,0,3.196312,13.60031,97.14491,0.2253872,5.675112,2.691107,5,10.73327
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.370073,1.370073,0,0,0,1.370073,281.6053,1.994681,0,0,3.858198,1.442182,1.370073,0,0,0.4213353,10.24607,0.4213353,0,0.4213353,14.00003,100,0.225367,1.50708,3.086558,0,14.10427
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.3086405,0.3086405,0,0,0,0.3086405,1179.26,3.31479,0,0,3.639675,0.3248847,0.3086405,0,0,0,10.62527,0,0,0,14.00003,100,0.225367,0.3395045,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.737102,3.737102,1.25,0,0.50625,3.737102,115.0679,1.682202,0,0,4.300204,2.618002,2.487102,0,0,0,10.62527,0,0,0,14.00003,100,0.225367,4.110812,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3350114,0.3350114,0,0,0,0.3350114,1086.553,3.287433,0,0,3.640077,0.3526436,0.3350114,0,0,0,10.62527,0,0,0,14.00003,100,0.225367,0.3685126,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.357333,1.357333,0,0,0,1.357333,147.9596,0.5795328,0,0,2.008305,1.428772,1.357333,0,0,0,10.62527,0,0,0,14.00003,100,0.225367,1.493067,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.225367,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.968765,2.968765,0,0,0,2.968765,21.38987,0,0,0,0.6350152,3.125016,2.968765,0,0,0,10.62527,0,2.490001,-2.490001,11.37534,81.25224,0.225367,3.265642,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.766668,8.135273,0,0,0,11.37534,81.25224,0.225367,0,0,0,8.135273
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.790992,8.33,5,0,1.53,8.33,0,0,0.4609916,1.340091,0,3.505263,3.33,0,0,2.766668,8.135273,0,3.505263,-3.505263,7.680465,54.86035,0.225367,9.670091,0,5,8.135273
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,7.393597,7.393597,5,0,1.53,7.393597,0,0,0,0,0,2.519576,2.393597,0,0,6.661405,4.63001,0,2.519576,-2.519576,5.024599,35.88992,0.225367,8.132957,0,5,4.63001
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,6.280468,6.280468,5,0,1.53,6.280468,0,0,0,0,0,1.347862,1.280468,0,0,9.460933,2.110434,0,1.347862,-1.347862,3.603828,25.74158,0.225367,6.908515,0,5,2.110434
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.8455734,0.8455734,4.350837,0,1.352778,0.8455734,0,0,0,0,0,0,0,3.505263,3.33,10.95856,0.7625728,3.33,0,3.33,6.762943,48.30664,0.2254075,0.9301308,0,5,0.7625728
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.3201386,0.3201386,3.825402,0,1.209335,0.3201386,0,0,0,0,0,0,0,3.505263,3.33,7.628557,3.759573,3.33,0,3.33,9.922059,70.8717,0.225414,0.3521524,0,5,3.759573
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.317697,1.317697,4.82296,0,1.481668,1.317697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.298557,6.756573,3.33,0,3.33,13.08117,93.43677,0.2254806,1.449467,0,5,6.756573
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9685571,9.753572,0,0,0,13.08117,93.43677,0.2254806,0,0,0,9.753572
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.8284843,0.8284843,0,0,0,0.8284843,0,0,1.110223E-16,0,0,0.8720887,0.8284843,0,0,0.9685571,9.753572,0,0.8720887,-0.8720887,12.16191,86.87063,0.2254806,0.9113327,0,0,9.753572
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.854823,1.854823,0,0,0,1.854823,0,0,2.220446E-16,0,0,1.952446,1.854823,0,0,1.937545,8.881484,0,1.952446,-1.952446,10.10385,72.17023,0.2254806,2.040306,0,0,8.881484
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.106929,6.929039,0,0,0,10.10385,72.17023,0.2254806,0,0,0,6.929039
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.426827,0.426827,0,0,0,0.426827,0,0,5.551115E-17,0,0,0.4492916,0.426827,0,0,4.106929,6.929039,0,0.4492916,-0.4492916,9.630259,68.78742,0.2254806,0.4695097,0,0,6.929039
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.188504,1.188504,0,0,0,1.188504,0,0,2.220446E-16,0,0,1.251057,1.188504,0,0,4.606142,6.479747,0,1.251057,-1.251057,8.311529,59.36795,0.2254806,1.307354,0,0,6.479747
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,5.996204,5.22869,0.1957701,0,0.1957701,8.497252,60.69454,0.2254712,0,0.1566161,0,5.42446
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.586723,2.586723,0,0,0,2.586723,40.34173,0,4.440892E-16,0,1.043529,2.722867,2.586723,0,0,5.800435,5.404883,0,1.679338,-1.679338,6.727076,48.05044,0.2254712,2.845396,0.8348231,0,6.448412
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.734669,4.734669,5,0,1.53,4.734669,36.95388,0,0,0,1.749644,0,0,0.2653309,0.2520643,7.666365,3.725545,2.001708,0,2.001708,8.626062,61.61461,0.2254996,5.208136,1.399715,5,5.475189
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,3.505263,0,1.121937,0,0,0,0,0,1.565161,0,0,3.505263,3.33,5.664657,5.527083,4.895161,0,4.895161,13.27002,94.78566,0.2254103,0,1.252128,5,7.092243
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.7031687,0.7031687,0,0,0,0.7031687,308.1776,0.6573346,0,0,2.167009,0.7401776,0.7031687,0,0,0.7694966,9.932727,0.7694966,0,0.7694966,14.00003,100,0.2253735,0.7734856,1.733607,0,12.09974
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253735,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253735,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,6.078259,6.078259,5,0,1.53,6.078259,16.39505,0,0,0,0.9965338,1.13501,1.078259,0,0,0,10.62527,0,0.138476,-0.138476,13.85406,98.95738,0.2253735,6.686085,0.7972271,5,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.292858,2.292858,0,0,0,2.292858,77.82307,0,0,0,1.784372,2.413535,2.292858,0,0,0.1538622,10.4868,0,0.6291623,-0.6291623,13.19087,94.22028,0.2253735,2.522144,1.427498,0,12.27117
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.391492,2.391492,0,0,0,2.391492,49.77251,0,0,0,1.190305,2.517359,2.391492,0,0,0.8529314,9.857635,0,1.327054,-1.327054,11.79203,84.22861,0.2253735,2.630641,0.9522444,0,11.04794
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,4.201103,4.201103,5,0,1.53,4.201103,7.963238,0,0,0,0.3345439,0,0,0.7988968,0.758952,2.327436,8.530581,1.093496,0,1.093496,12.82941,91.63846,0.2253931,4.621213,0.2676351,5,8.865126
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.49013,1.49013,0,0,0,1.49013,0,0,2.220446E-16,0,0,1.568558,1.49013,0,0,1.23394,9.514729,0,1.568558,-1.568558,11.176,79.82844,0.2253931,1.639143,0,0,9.514729
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.315158,1.315158,0,0,0,1.315158,0,0,0,0,0,1.384377,1.315158,0,0,2.976783,7.94617,0,1.384377,-1.384377,9.716743,69.40517,0.2253931,1.446674,0,0,7.94617
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.554337,2.554337,0,0,0,2.554337,0,0,4.440892E-16,0,0,2.688775,2.554337,0,0,4.51498,6.561792,0,2.688775,-2.688775,6.882524,49.16079,0.2253931,2.80977,0,0,6.561792
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,7.475461,7.475461,5,0,1.53,7.475461,0,0,8.881784E-16,0,0,2.605748,2.475461,0,0,7.502508,3.873017,0,2.605748,-2.605748,4.135825,29.54154,0.2253931,8.223006,0,5,3.873017
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,1.037939,1.037939,4.543202,0,1.405294,1.037939,0,0,0,0,0,0,0,3.505263,3.33,10.39778,1.267269,3.33,0,3.33,7.29494,52.10661,0.2254458,1.141732,0,5,1.267269
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.2119698,0.2119698,3.717233,0,1.179805,0.2119698,0,0,0,0,0,0,0,3.505263,3.33,7.067783,4.264269,3.33,0,3.33,10.45406,74.67168,0.2254453,0.2331667,0,5,4.264269
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,3.737783,7.261269,3.33,0,3.33,13.61317,97.23674,0.2254312,0,0,5,7.261269
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4077834,10.25827,0,0,0,13.61317,97.23674,0.2254312,0,0,0,10.25827
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001635654,0.001635654,0,0,0,0.001635654,0,0,2.168404E-19,0,0,0.001721741,0.001635654,0,0,0.4077834,10.25827,0,0.001721741,-0.001721741,13.61136,97.22378,0.2254312,0.001799219,0,0,10.25827
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4096965,10.25655,0,0,0,13.61136,97.22378,0.2254312,0,0,0,10.25655
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.517644,1.517644,0,0,0,1.517644,0,0,0,0,0,1.59752,1.517644,0,0,0.4096965,10.25655,0,1.59752,-1.59752,11.92742,85.1957,0.2254312,1.669408,0,0,10.25655
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.5150616,0.5150616,0,0,0,0.5150616,0,0,1.110223E-16,0,0,0.5421702,0.5150616,0,0,2.184718,8.659028,0,0.5421702,-0.5421702,11.35592,81.11359,0.2254312,0.5665678,0,0,8.659028
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4872534,0.4872534,0,0,0,0.4872534,0,0,0,0,0,0.5128983,0.4872534,0,0,2.78713,8.116858,0,0.5128983,-0.5128983,10.81528,77.25186,0.2254312,0.5359787,0,0,8.116858
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,3.042506,3.042506,5,0,1.53,3.042506,3.675653,-2.220446E-16,0,0,0.111832,0,0,1.957494,1.859619,3.357017,7.603959,1.971451,0,1.971451,12.68556,90.611,0.2254697,3.346757,0.08946557,5,7.715791
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.993616,4.993616,5,0,1.53,4.993616,13.291,0,0,0,0.6637014,0,0,0.006383704,0.006064519,1.385565,9.378265,0.6697659,0,0.6697659,13.32096,95.14953,0.2254786,5.492978,0.5309611,5,10.04197
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.723787,3.723787,4.013386,0,1.260654,3.723787,11.03604,0,0,0,0.4109584,0,0,0.289599,0.275119,0.7157995,9.981054,0.6860774,0,0.6860774,13.97183,99.79859,0.2254896,4.096165,0.3287667,5,10.39201
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.868507,2.868507,0,0,0,2.868507,69.56048,0,4.440892E-16,0,1.995347,3.019481,2.868507,0,0,0.029722,10.59852,0,1.024134,-1.024134,12.8923,92.08767,0.2254896,3.155358,1.596278,0,12.59387
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,1.838163,0,0,3.005812,0,0,0,0,1.167649,9.57439,1.167649,0,1.167649,14.00003,100,0.2254338,0,2.404649,0,12.5802
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.630988,3.630988,2.08181,0,0.7333341,3.630988,44.91103,0,4.440892E-16,0,1.630714,1.630714,1.549179,0,0,0,10.62527,0,0,0,14.00003,100,0.2254338,3.994087,1.304572,5,12.25599
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.89445,3.89445,2.629067,0,0.8827354,3.89445,34.20206,0,0,0,1.331982,1.331982,1.265383,0,0,0,10.62527,0,0,0,14.00003,100,0.2254338,4.283895,1.065586,5,11.95726
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.589758,2.589758,0,0,0,2.589758,24.50324,0,4.440892E-16,0,0.6345745,2.726061,2.589758,0,0,0,10.62527,0,2.091486,-2.091486,11.79541,84.25275,0.2254338,2.848733,0.5076596,0,11.25985
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.476278,4.476278,5,0,1.53,4.476278,23.56953,0,0,0,1.055038,0,0,0.5237224,0.4975363,2.323874,8.533788,1.552574,0,1.552574,13.26831,94.77345,0.2254577,4.923905,0.8440301,5,9.588825
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.6947303,0,0,1.46603,0,0,0,0,0.7712997,9.931105,0.7712997,0,0.7712997,14.00003,100,0.2254209,0,1.172824,0,11.39713
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.364852,1.364852,0,0,0,1.364852,56.62754,0,2.220446E-16,0,0.7728823,1.436687,1.364852,0,0,0,10.62527,0,0.6638042,-0.6638042,13.30032,95.00208,0.2254209,1.501337,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.820007,3.820007,4.596386,0,1.419813,3.820007,0,4.440892E-16,0,0,0,0,0,0.7763792,0.7375603,0.7375603,9.96147,0.7375603,0,0.7375603,14.00003,100,0.2254355,4.202008,0,5,9.96147
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.988398,4.988398,4.988398,0,1.526833,4.988398,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254355,5.487238,0,5,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,6.173066,6.173066,5,0,1.53,6.173066,0,0,0,0,0,1.234807,1.173066,0,0,0,10.62527,0,1.234807,-1.234807,12.69843,90.70287,0.2254355,6.790373,0,5,10.62527
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,4.003762,4.003762,5,0,1.53,4.003762,0,0,0,0,0,0,0,0.9962384,0.9464265,1.372007,9.390468,0.9464265,0,0.9464265,13.59629,97.11613,0.2254543,4.404138,0,5,9.390468
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.364023,1.364023,0,0,0,1.364023,0,0,2.220446E-16,0,0,1.435814,1.364023,0,0,0.4255809,10.24225,0,1.435814,-1.435814,12.08281,86.30559,0.2254543,1.500425,0,0,10.24225
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.221353,1.221353,0,0,0,1.221353,0,0,2.220446E-16,0,0,1.285635,1.221353,0,0,2.020929,8.806437,0,1.285635,-1.285635,10.72763,76.62576,0.2254543,1.343489,0,0,8.806437
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.190548,0.190548,0,0,0,0.190548,0,0,2.775558E-17,0,0,0.2005768,0.190548,0,0,3.449413,7.520803,0,0.2005768,-0.2005768,10.5162,75.11557,0.2254543,0.2096028,0,0,7.520803
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.483388,1.483388,0,0,0,1.483388,0,0,2.220446E-16,0,0,1.561461,1.483388,0,0,3.672276,7.320226,0,1.561461,-1.561461,8.870276,63.35899,0.2254543,1.631727,0,0,7.320226
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5528493,0.5528493,0,0,0,0.5528493,0,0,0,0,0,0.5819466,0.5528493,0,0,5.407233,5.758765,0,0.5819466,-0.5819466,8.256851,58.97739,0.2254543,0.6081342,0,0,5.758765
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.8414928,0.8414928,0,0,0,0.8414928,0,0,1.110223E-16,0,0,0.8857819,0.8414928,0,0,6.05384,5.176818,0,0.8857819,-0.8857819,7.323155,52.30814,0.2254543,0.9256421,0,0,5.176818
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3479416,0.3479416,0,0,0,0.3479416,0,0,0,0,0,0.3662544,0.3479416,0,0,7.038043,4.291036,0,0.3662544,-0.3662544,6.937089,49.55054,0.2254543,0.3827358,0,0,4.291036
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.08002899,0.08002899,0,0,0,0.08002899,0,0,1.387779E-17,0,0,0.08424104,0.08002899,0,0,7.444992,3.924782,0,0.08424104,-0.08424104,6.848291,48.91627,0.2254543,0.08803189,0,0,3.924782
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.302561,1.302561,0,0,0,1.302561,0,0,2.220446E-16,0,0,1.371117,1.302561,0,0,7.538593,3.840541,0,1.371117,-1.371117,5.403007,38.59283,0.2254543,1.432817,0,0,3.840541
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,3.202789,3.202789,5,0,1.53,3.202789,25.01499,0,0,0,0.8011774,0,0,1.797211,1.70735,9.062057,2.469424,2.508528,0,2.508528,7.782805,55.59135,0.2254989,3.523068,0.640942,5,3.270601
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,5.273941,5.273941,5,0,1.53,5.273941,36.79198,0,0,0,1.940387,0.2883588,0.2739409,0,0,6.553528,4.727099,1.652028,0,1.652028,9.350057,66.78599,0.2255208,5.801335,1.55231,5,6.667486
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,8.14211,8.14211,5,0,1.53,8.14211,31.19681,0,0,0.6263208,2.540079,3.307484,3.14211,0,0,4.9015,6.213924,0,0.7674053,-0.7674053,8.541141,61.00803,0.2255208,8.956321,2.032063,5,8.754003
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.567091,1.567091,3.053127,0,0.9985038,1.567091,267.3696,0,0,0,4.189923,0,0,1.486037,1.411735,5.754172,5.446519,5.601658,0,5.601658,13.85534,98.96651,0.2253694,1.7238,3.351938,5,9.636442
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.8424055,0.8424055,0,0,0,0.8424055,547.6926,3.574536,0,0,4.613793,0.8867427,0.8424055,0,0,0.1525143,10.48801,0.1525143,0,0.1525143,14.00003,100,0.2253622,0.9266461,3.691034,0,15.1018
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2253622,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.917311,2.917311,0,0,0,2.917311,156.0214,1.480776,0,0,4.55163,3.070854,2.917311,0,0,0,10.62527,0,0,0,14.00003,100,0.2253622,3.209042,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.584789,2.584789,0,0,0,2.584789,167.3929,1.605923,0,0,4.326753,2.72083,2.584789,0,0,0,10.62527,0,0,0,14.00003,100,0.2253622,2.843267,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,3.126124,3.126124,1.25,0,0.50625,3.126124,93.96926,0.9627284,0,0,2.937596,1.974867,1.876124,0,0,0,10.62527,0,0,0,14.00003,100,0.2253622,3.438736,2.350076,5,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.646772,1.646772,0,0,0,1.646772,115.4694,0.1680743,0,0,1.901518,1.733444,1.646772,0,0,0,10.62527,0,0,0,14.00003,100,0.2253622,1.811449,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.918224,6.918224,5,0,1.53,6.918224,11.56313,0,0,0,0.799963,2.019184,1.918224,0,0,0,10.62527,0,1.219221,-1.219221,12.71486,90.82022,0.2253622,7.610047,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,7.51913,7.51913,5,0,1.53,7.51913,0,0,0,0,0,2.651716,2.51913,0,0,1.354689,9.406054,0,2.651716,-2.651716,9.919703,70.85488,0.2253622,8.271043,0,5,9.406054
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.91706,2.91706,5,0,1.53,2.91706,0,0,0,0,0,0,0,2.08294,1.978793,4.30104,6.754338,1.978793,0,1.978793,11.79695,84.26377,0.2254014,3.208766,0,5,6.754338
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,7.037328,7.037328,5,0,1.53,7.037328,0,0,0,0,0,2.144556,2.037328,0,0,2.322247,8.535253,0,2.144556,-2.144556,9.536391,68.11694,0.2254014,7.741061,0,5,8.535253
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,9.723693,8.33,5,0,1.53,8.33,0,0,1.393692,2.366062,0,3.505263,3.33,0,0,4.705086,6.390697,0,3.505263,-3.505263,5.841519,41.72506,0.2254014,10.69606,0,5,6.390697
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.603003,1.603003,5,0,1.53,1.603003,0,0,0,0,0,0,0,3.396997,3.227147,8.599823,2.885433,3.227147,0,3.227147,8.90306,63.59316,0.2254654,1.763303,0,5,2.885433
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.7214872,0.7214872,4.22675,0,1.318903,0.7214872,0,0,0,0,0,0,0,3.505263,3.33,5.372676,5.789866,3.33,0,3.33,12.06218,86.15823,0.2254974,0.7936358,0,5,5.789866
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.381358,1.381358,0,0,0,1.381358,0,0,0,0,0,1.454061,1.381358,0,0,2.042676,8.786866,0,1.454061,-1.454061,10.52946,75.21028,0.2254974,1.519493,0,0,8.786866
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.309666,1.309666,0,0,0,1.309666,0,0,2.220446E-16,0,0,1.378595,1.309666,0,0,3.658299,7.332805,0,1.378595,-1.378595,9.076294,64.83054,0.2254974,1.440632,0,0,7.332805
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.092009,1.092009,0,0,0,1.092009,0,0,2.220446E-16,0,0,1.149483,1.092009,0,0,5.190072,5.95421,0,1.149483,-1.149483,7.864632,56.17583,0.2254974,1.20121,0,0,5.95421
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.9323232,0.9323232,0,0,0,0.9323232,0,0,1.110223E-16,0,0,0.9813928,0.9323232,0,0,6.467275,4.804727,0,0.9813928,-0.9813928,6.830153,48.78671,0.2254974,1.025555,0,0,4.804727
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.695371,1.695371,0,0,0,1.695371,0,0,0,0,0,1.7846,1.695371,0,0,7.557712,3.823334,0,1.7846,-1.7846,4.949019,35.35007,0.2254974,1.864908,0,0,3.823334
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.65508,1.65508,0,0,0,1.65508,0,0,2.220446E-16,0,0,1.742189,1.65508,0,0,9.540601,2.038733,0,1.742189,-1.742189,3.112591,22.23275,0.2254974,1.820588,0,0,2.038733
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.171906,1.171906,4.677169,0,1.441867,1.171906,0,0,0,0,0,0,0,3.505263,3.33,11.47637,0.2965442,3.33,0,3.33,6.271706,44.79781,0.2255583,1.289096,0,5,0.2965442
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.804251,4.804251,5,0,1.53,4.804251,25.47132,0,0,0,1.223706,0,0,0.1957492,0.1859618,8.146367,3.293544,1.409668,0,1.409668,7.609034,54.35014,0.2255781,5.284676,0.9789647,5,4.51725
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.389503,2.389503,4.66851,0,1.439503,2.389503,93.73866,-4.440892E-16,0,0,2.239888,0,0,2.279007,2.165057,6.736699,4.562245,4.404945,0,4.404945,11.78793,84.19935,0.2255872,2.628454,1.791911,5,6.802134
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,9.253376,8.33,5,0,1.53,8.33,35.38642,4.440892E-16,0.9233758,1.848713,2.947689,3.505263,3.33,0,0,2.331754,8.526695,0,0.5575745,-0.5575745,11.2002,80.00124,0.2255872,10.17871,2.358151,5,11.47438
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.882489,5.882489,5,0,1.53,5.882489,63.43052,0,0,0,3.731293,0.9289357,0.8824889,0,0,2.951281,7.969121,2.802358,0,2.802358,13.85875,98.99085,0.2256104,6.470738,2.985035,5,11.70041
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,5.082013,5.082013,1.752013,0,0.6432995,5.082013,90.22489,0.9310539,0,0,4.58524,3.505263,3.33,0,0,0.1489233,10.49124,0.1489233,0,0.1489233,14.00003,100,0.2256033,5.590214,3.668192,5,15.07648
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.796976,2.796976,0,0,0,2.796976,136.9671,0.8867529,0,0,3.830939,2.944186,2.796976,0,0,0,10.62527,0,0,0,14.00003,100,0.2256033,3.076674,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2256033,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.708378,2.708378,0,0,0,2.708378,143.8993,1.046412,0,0,3.897335,2.850924,2.708378,0,0,0,10.62527,0,0,0,14.00003,100,0.2256033,2.979215,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,6.557518,6.557518,3.779429,0,1.196784,6.557518,44.59467,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2256033,7.21327,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2256033,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.676257,2.676257,0,0,0,2.676257,18.6632,0,0,0,0.4994751,2.817112,2.676257,0,0,0,10.62527,0,2.317637,-2.317637,11.55702,82.55,0.2256033,2.943882,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1173844,0.1173844,0,0,0,0.1173844,0,0,1.387779E-17,0,0,0.1235625,0.1173844,0,0,2.575153,8.307637,0,0.1235625,-0.1235625,11.42678,81.61967,0.2256033,0.1291228,0,0,8.307637
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,4.151633,4.151633,5,0,1.53,4.151633,0,0,0,0,0,0,0,0.8483665,0.8059482,2.712444,8.184074,0.8059482,0,0.8059482,12.19137,87.08102,0.2256192,4.566797,0,5,8.184074
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,10.2823,8.33,5,0,1.53,8.33,0,0,1.952302,2.980533,0,3.505263,3.33,0,0,1.906496,8.909428,0,3.505263,-3.505263,8.496495,60.68913,0.2256192,11.31053,0,5,8.909428
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.546469,1.546469,5,0,1.53,1.546469,0,0,0,0,0,0,0,3.453531,3.280854,5.801233,5.404165,3.280854,0,3.280854,11.60899,82.92117,0.2256838,1.701116,0,5,5.404165
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.3008976,0.3008976,0,0,0,0.3008976,0,0,5.551115E-17,0,0,0.3167343,0.3008976,0,0,2.520379,8.356934,0,0.3167343,-0.3167343,11.27512,80.53641,0.2256838,0.3309874,0,0,8.356934
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,1.026966,1.026966,0,0,0,1.026966,0,0,0,0,0,1.081017,1.026966,0,0,2.872306,8.040199,0,1.081017,-1.081017,10.13563,72.39719,0.2256838,1.129663,0,0,8.040199
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4925831,0.4925831,0,0,0,0.4925831,0,0,5.551115E-17,0,0,0.5185086,0.4925831,0,0,4.073436,6.959182,0,0.5185086,-0.5185086,9.589071,68.49323,0.2256838,0.5418414,0,0,6.959182
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.5240692,0.5240692,0,0,0,0.5240692,0,0,1.110223E-16,0,0,0.5516518,0.5240692,0,0,4.649557,6.440673,0,0.5516518,-0.5516518,9.00758,64.33972,0.2256838,0.5764762,0,0,6.440673
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.262503,5.889021,0,0,0,9.00758,64.33972,0.2256838,0,0,0,5.889021
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.262503,5.889021,0,0,0,9.00758,64.33972,0.2256838,0,0,0,5.889021
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4834889,0.4834889,0,0,0,0.4834889,0,0,0,0,0,0.5089357,0.4834889,0,0,5.262503,5.889021,0,0.5089357,-0.5089357,8.471114,60.50784,0.2256838,0.5318378,0,0,5.889021
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1458045,0.1458045,0,0,0,0.1458045,0,0,2.775558E-17,0,0,0.1534784,0.1458045,0,0,5.827987,5.380086,0,0.1534784,-0.1534784,8.309334,59.35226,0.2256838,0.160385,0,0,5.380086
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.998518,5.226607,0,0,0,8.309334,59.35226,0.2256838,0,0,0,5.226607
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,5.998518,5.226607,1.167531,0,1.167531,9.41695,67.26379,0.2256284,0,0.9340245,0,6.394138
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.502967,1.502967,0,0,0,1.502967,151.7018,0,0,0,2.280028,1.582071,1.502967,0,0,4.830988,6.277385,0.6979576,0,0.6979576,10.07909,71.99336,0.2255954,1.653264,1.824023,0,8.557413
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.582047,4.582047,5,0,1.53,4.582047,74.14864,0,0,0,3.397525,0,0,0.4179533,0.3970556,4.13303,6.905547,3.794581,0,3.794581,13.67895,97.70657,0.2256478,5.040251,2.71802,5,10.30307
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.748862,1.748862,0,0,0,1.748862,217.5663,1.625577,0,0,3.804934,1.840907,1.748862,0,0,0.3384495,10.32067,0.3384495,0,0.3384495,14.00003,100,0.2256318,1.923748,3.043947,0,14.1256
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.3293118,0.3293118,0,0,0,0.3293118,1451.41,4.433021,0,0,4.779665,0.346644,0.3293118,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,0.362243,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.959145,2.959145,0,0,0,2.959145,141.3863,1.068937,0,0,4.183826,3.114889,2.959145,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,3.255059,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,0,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.631502,3.631502,1.25,0,0.50625,3.631502,82.20049,0.4782681,0,0,2.985112,2.506844,2.381502,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,3.994652,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.703597,4.703597,2.705226,0,0.9035267,4.703597,44.72212,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2256318,5.173957,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.728456,1.728456,0,0,0,1.728456,47.30268,0,0,0,0.817606,1.819427,1.728456,0,0,0,10.62527,0,1.001821,-1.001821,12.94402,92.45707,0.2256318,1.901301,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,5.23279,5.23279,5,0,1.53,5.23279,0,0,0,0,0,0.2450428,0.2327907,0,0,1.113135,9.623453,0,0.2450428,-0.2450428,12.68572,90.61209,0.2256318,5.75607,0,5,9.623453
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.484762,5.484762,5,0,1.53,5.484762,0,0,0,0,0,0.5102761,0.4847623,0,0,1.385404,9.37841,0,0.5102761,-0.5102761,12.14784,86.77011,0.2256318,6.033238,0,5,9.37841
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.7218882,0.7218882,0,0,0,0.7218882,0,0,1.110223E-16,0,0,0.7598823,0.7218882,0,0,1.952378,8.868134,0,0.7598823,-0.7598823,11.34685,81.04879,0.2256318,0.794077,0,0,8.868134
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.394552,2.394552,0,0,0,2.394552,0,0,4.440892E-16,0,0,2.520581,2.394552,0,0,2.796691,8.108252,0,2.520581,-2.520581,8.689927,62.07079,0.2256318,2.634008,0,0,8.108252
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.7379075,0.7379075,0,0,0,0.7379075,0,0,1.110223E-16,0,0,0.7767447,0.7379075,0,0,5.597338,5.58767,0,0.7767447,-0.7767447,7.871167,56.2225,0.2256318,0.8116982,0,0,5.58767
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,1.027559,1.027559,0,0,0,1.027559,0,0,2.220446E-16,0,0,1.081641,1.027559,0,0,6.460387,4.810925,0,1.081641,-1.081641,6.731017,48.07859,0.2256318,1.130315,0,0,4.810925
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.7114865,0.7114865,0,0,0,0.7114865,0,0,1.110223E-16,0,0,0.7489331,0.7114865,0,0,7.662211,3.729284,0,0.7489331,-0.7489331,5.941572,42.43971,0.2256318,0.7826352,0,0,3.729284
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.494359,2.980351,0,0,0,5.941572,42.43971,0.2256318,0,0,0,2.980351
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.7534229,0.7534229,0,0,0,0.7534229,0,0,1.110223E-16,0,0,0.7930768,0.7534229,0,0,8.494359,2.980351,0,0.7930768,-0.7930768,5.105595,36.46846,0.2256318,0.8287652,0,0,2.980351
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.9125435,0.9125435,0,0,0,0.9125435,0,0,1.110223E-16,0,0,0.9605722,0.9125435,0,0,9.375555,2.187274,0,0.9605722,-0.9605722,4.093063,29.23611,0.2256318,1.003798,0,0,2.187274
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,1.050014,1.050014,0,0,0,1.050014,0,0,2.220446E-16,0,0,1.105278,1.050014,0,0,10.44286,1.226702,0,1.105278,-1.105278,2.927998,20.91423,0.2256318,1.155015,0,0,1.226702
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.7211346,0.7211346,4.226398,0,1.318807,0.7211346,0,0,0,0,0,0,0,3.505263,3.33,11.67094,0.1214243,3.33,0,3.33,6.087113,43.47929,0.2256635,0.7932481,0,5,0.1214243
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.5356237,0.5356237,4.040887,0,1.268162,0.5356237,0,0,0,0,0,0,0,3.505263,3.33,8.340944,3.118424,3.33,0,3.33,9.246229,66.04436,0.2256835,0.5891861,0,5,3.118424
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,10.1658,8.33,5,0,1.53,8.33,13.02957,0,1.835798,2.852378,1.085363,3.505263,3.33,0,0,5.010944,6.115424,0,2.4199,-2.4199,6.69543,47.82441,0.2256835,11.18238,0.8682907,5,7.200788
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,6.384277,6.384277,5,0,1.53,6.384277,30.15526,0,0,0,1.925195,1.457134,1.384277,0,0,7.699722,3.695524,0.4680618,0,0.4680618,7.139473,50.99613,0.2256896,7.022705,1.540156,5,5.62072
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,3.031165,3.031165,4.812331,0,1.478766,3.031165,95.47574,0,0,0,2.894027,0,0,1.781165,1.692107,7.23166,4.11678,4.586135,0,4.586135,11.49026,82.07314,0.2256991,3.334282,2.315222,5,7.010808
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,1.05776,0,0,3.703286,0,0,0,0,2.645525,8.244302,2.645525,0,2.645525,14.00003,100,0.2255742,0,2.962629,0,11.94759
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,8.094715,8.094715,4.764715,0,1.465767,8.094715,50.68142,0.5972538,0,0.5741869,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2255742,8.904187,3.282014,5,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,2.050447,2.050447,0,0,0,2.050447,226.2822,2.481431,0,0,4.639796,2.158365,2.050447,0,0,0,10.62527,0,0,0,14.00003,100,0.2255742,2.255491,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,4.050907,4.050907,1.25,0,0.50625,4.050907,113.5366,1.650938,0,0,4.599262,2.948323,2.800907,0,0,0,10.62527,0,0,0,14.00003,100,0.2255742,4.455998,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,4.45288,4.45288,1.25,0,0.50625,4.45288,84.82101,0.405525,0,0,3.776977,3.371452,3.20288,0,0,0,10.62527,0,0,0,14.00003,100,0.2255742,4.898168,3.021582,5,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,7.240083,7.240083,4.330479,0,1.347221,7.240083,42.30257,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.2255742,7.964092,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.647631,2.647631,0,0,0,2.647631,68.3961,0,0,0,1.810876,2.78698,2.647631,0,0,0,10.62527,0,0.9761037,-0.9761037,12.97112,92.6507,0.2255742,2.912394,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,1.08456,9.649171,0.5740982,0,0.5740982,13.51576,96.54096,0.2255471,0,0.4592786,0,10.22327
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5104614,10.16586,0,0,0,13.51576,96.54096,0.2255471,0,0,0,10.16586
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.873514,3.873514,4.410841,0,1.36916,3.873514,0,0,0,0,0,0,0,0.5373278,0.5104614,0.5104614,10.16586,0.5104614,0,0.5104614,14.00003,100,0.2255571,4.260865,0,5,10.16586
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255571,0,0,0,10.62527
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255571,0,0,0,10.62527
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.778887,0.778887,0,0,0,0.778887,0,0,1.110223E-16,0,0,0.819881,0.778887,0,0,0,10.62527,0,0.819881,-0.819881,13.1358,93.82693,0.2255571,0.8567757,0,0,10.62527
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,1.032469,1.032469,0,0,0,1.032469,0,0,0,0,0,1.08681,1.032469,0,0,0.9109789,9.805393,0,1.08681,-1.08681,11.9902,85.64411,0.2255571,1.135716,0,0,9.805393
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.666713,1.666713,0,0,0,1.666713,0,0,2.220446E-16,0,0,1.754435,1.666713,0,0,2.118546,8.718583,0,1.754435,-1.754435,10.14086,72.43459,0.2255571,1.833385,0,0,8.718583
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.6231104,0.6231104,0,0,0,0.6231104,0,0,0,0,0,0.6559057,0.6231104,0,0,4.067918,6.964148,0,0.6559057,-0.6559057,9.449477,67.49612,0.2255571,0.6854215,0,0,6.964148
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.796702,6.308242,0,0,0,9.449477,67.49612,0.2255571,0,0,0,6.308242
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3647714,0.3647714,0,0,0,0.3647714,0,0,5.551115E-17,0,0,0.3839699,0.3647714,0,0,4.796702,6.308242,0,0.3839699,-0.3839699,9.044737,64.60513,0.2255571,0.4012485,0,0,6.308242
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.223335,5.924273,0,0,0,9.044737,64.60513,0.2255571,0,0,0,5.924273
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.8628718,0.8628718,0,0,0,0.8628718,0,0,1.110223E-16,0,0,0.9082861,0.8628718,0,0,5.223335,5.924273,0,0.9082861,-0.9082861,8.087319,57.76645,0.2255571,0.949159,0,0,5.924273
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6506642,0.6506642,0,0,0,0.6506642,0,0,1.110223E-16,0,0,0.6849096,0.6506642,0,0,6.232542,5.015986,0,0.6849096,-0.6849096,7.365361,52.60962,0.2255571,0.7157305,0,0,5.015986
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.96192,5.96192,5,0,1.53,5.96192,15.92484,2.220446E-16,0,0,0.9494264,1.012547,0.9619195,0,0,6.993553,4.331077,0,0.06312052,-0.06312052,7.298826,52.13437,0.2255571,6.558112,0.7595411,5,5.280503
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.373955,2.373955,4.621866,0,1.426769,2.373955,94.73372,0,0,0,2.248936,0,0,2.247911,2.135515,7.063687,4.267956,4.384451,0,4.384451,11.45828,81.84471,0.2255642,2.611351,1.799149,5,6.516892
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.811832,1.811832,0,0,0,1.811832,144.7959,0,0,0,2.623458,1.907192,1.811832,0,0,2.679235,8.213963,0.7162664,0,0.7162664,12.13779,86.69834,0.2255304,1.993015,2.098767,0,10.83742
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.716433,1.716433,0,0,0,1.716433,200.9075,0,0,0,3.448442,1.806771,1.716433,0,0,1.962969,8.858603,1.641671,0,1.641671,13.69522,97.82279,0.225453,1.888076,2.758754,0,12.30704
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6881201,0.6881201,0,0,0,0.6881201,617.967,3.206721,0,0,4.252356,0.724337,0.6881201,0,0,0.3212979,10.33611,0.3212979,0,0.3212979,14.00003,100,0.2254379,0.7569321,3.401885,0,14.58846
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254379,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.119399,1.119399,0,0,0,1.119399,418.7405,3.509062,0,0,4.687377,1.178315,1.119399,0,0,0,10.62527,0,0,0,14.00003,100,0.2254379,1.231339,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,2.156691,2.156691,0,0,0,2.156691,182.3402,1.662314,0,0,3.932516,2.270201,2.156691,0,0,0,10.62527,0,0,0,14.00003,100,0.2254379,2.37236,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,9.206916,8.33,5,0,1.53,8.33,36.00675,0,0.8769161,1.797608,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2254379,10.12761,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,5.377372,5.377372,3.9687,0,1.248455,5.377372,38.02833,0,0,0,2.044925,1.482813,1.408672,0,0,0.5621123,10.11937,0.5621123,0,0.5621123,14.00003,100,0.2254453,5.915109,1.63594,5,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254453,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,11.86879,8.33,5,0,1.53,8.33,0,0,3.538786,4.725665,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2254453,13.05567,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,4.183065,4.183065,5,0,1.53,4.183065,0,0,0,0,0,0,0,0.8169352,0.7760885,3.894737,7.120011,0.7760885,0,0.7760885,11.04142,78.86712,0.2254605,4.601371,0,5,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.971968,1.971968,5,0,1.53,1.971968,0,0,0,0,0,0,0,3.028033,2.876631,3.118648,7.818491,2.876631,0,2.876631,13.77043,98.36002,0.2255168,2.169164,0,5,7.818491
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,10.09755,8.33,5,0,1.53,8.33,0,0,1.767548,2.777303,0,3.505263,3.33,0,0,0.2420175,10.40746,0,3.505263,-3.505263,10.07556,71.96813,0.2255168,11.1073,0,5,10.40746
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.577927,1.577927,5,0,1.53,1.577927,0,0,0,0,0,0,0,3.422073,3.250969,4.136755,6.902195,3.250969,0,3.250969,13.1597,93.99766,0.2255804,1.73572,0,5,6.902195
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3994491,0.3994491,0,0,0,0.3994491,0,0,0,0,0,0.4204728,0.3994491,0,0,0.8857853,9.828068,0,0.4204728,-0.4204728,12.71648,90.83183,0.2255804,0.439394,0,0,9.828068
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4712973,0.4712973,0,0,0,0.4712973,0,0,5.551115E-17,0,0,0.4961024,0.4712973,0,0,1.352977,9.407595,0,0.4961024,-0.4961024,12.19354,87.09657,0.2255804,0.518427,0,0,9.407595
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,2.140544,2.140544,0,0,0,2.140544,0,0,4.440892E-16,0,0,2.253204,2.140544,0,0,1.904202,8.911492,0,2.253204,-2.253204,9.818458,70.1317,0.2255804,2.354598,0,0,8.911492
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3683235,0.3683235,0,0,0,0.3683235,0,0,0,0,0,0.387709,0.3683235,0,0,4.407762,6.658288,0,0.387709,-0.387709,9.409777,67.21255,0.2255804,0.4051559,0,0,6.658288
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5462424,0.5462424,0,0,0,0.5462424,0,0,1.110223E-16,0,0,0.5749921,0.5462424,0,0,4.83855,6.270579,0,0.5749921,-0.5749921,8.803681,62.88332,0.2255804,0.6008667,0,0,6.270579
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.7228632,0.7228632,0,0,0,0.7228632,0,0,0,0,0,0.7609087,0.7228632,0,0,5.47743,5.695587,0,0.7609087,-0.7609087,8.001614,57.15427,0.2255804,0.7951495,0,0,5.695587
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.306908,1.306908,0,0,0,1.306908,0,0,2.220446E-16,0,0,1.375692,1.306908,0,0,6.322884,4.934679,0,1.375692,-1.375692,6.551507,46.79638,0.2255804,1.437598,0,0,4.934679
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2774653,0.2774653,0,0,0,0.2774653,0,0,0,0,0,0.2920687,0.2774653,0,0,7.851431,3.558986,0,0.2920687,-0.2920687,6.243639,44.59734,0.2255804,0.3052118,0,0,3.558986
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,5.371369,5.371369,5,0,1.53,5.371369,19.8484,0,0,0,1.066131,0.3909153,0.3713696,0,0,8.175952,3.266918,0.6752154,0,0.6752154,6.884205,49.17279,0.2255892,5.908506,0.8529046,5,4.333048
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.377734,2.377734,4.633202,0,1.429864,2.377734,96.35291,0,0,0,2.291016,0,0,2.255468,2.142694,7.500736,3.874612,4.43371,0,4.43371,11.09039,79.21693,0.2255947,2.615507,1.832813,5,6.165627
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,1.25,0,0.50625,0,0,1.658235,0,0,3.475261,0,0,0,0,3.067026,7.864951,3.067026,0,3.067026,14.00003,100,0.2254506,0,2.780209,5,11.34021
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.670073,2.670073,0,0,0,2.670073,149.8913,1.191602,0,0,4.002205,2.810603,2.670073,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,2.93708,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.345691,2.345691,0,0,0,2.345691,216.9348,2.619472,0,0,5.088621,2.469148,2.345691,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,2.58026,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,3.185334,3.185334,1.25,0,0.50625,3.185334,136.4806,2.31017,0,0,4.347364,2.037193,1.935334,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,3.503867,3.477891,5,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,3.206877,3.206877,1.25,0,0.50625,3.206877,112.2907,1.541156,0,0,3.601027,2.059871,1.956877,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,3.527565,2.880821,5,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,4.172146,4.172146,1.276584,0,0.5135075,4.172146,73.05497,0,8.881784E-16,0,3.04796,3.04796,2.895562,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,4.589361,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.768967,4.768967,2.711931,0,0.9053572,4.768967,45.40398,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,5.245863,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.850288,4.850288,3.845925,0,1.214938,4.850288,21.79715,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,5.335317,0.8457796,5,11.6825
