Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,4.211914,4.211914,4.211914,0,1.314852,4.211914,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254506,4.633105,0,5,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7910639,0.7910639,0,0,0,0.7910639,0,0,1.110223E-16,0,0,0.8326989,0.7910639,0,0,0,10.62527,0,0.8326989,-0.8326989,13.12229,93.73043,0.2254506,0.8701703,0,0,10.62527
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,13.55562,8.33,5,0,1.53,8.33,0,0,5.225617,6.581179,0,3.505263,3.33,0,0,0.925221,9.792575,0,3.505263,-3.505263,9.427415,67.33854,0.2254506,14.91118,0,5,9.792575
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.06352115,0.06352115,3.568784,0,1.139278,0.06352115,0,0,0,0,0,0,0,3.505263,3.33,4.819958,6.287312,3.33,0,3.33,12.58653,89.9036,0.2254407,0.06987327,0,5,6.287312
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4868226,0.4868226,0,0,0,0.4868226,0,0,5.551115E-17,0,0,0.5124448,0.4868226,0,0,1.489958,9.284312,0,0.5124448,-0.5124448,12.04637,86.0453,0.2254407,0.5355048,0,0,9.284312
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.059341,8.771868,0,0,0,12.04637,86.0453,0.2254407,0,0,0,8.771868
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.529975,1.529975,0,0,0,1.529975,0,0,2.220446E-16,0,0,1.6105,1.529975,0,0,2.059341,8.771868,0,1.6105,-1.6105,10.34875,73.91949,0.2254407,1.682972,0,0,8.771868
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.496424,1.496424,0,0,0,1.496424,0,0,0,0,0,1.575184,1.496424,0,0,3.848785,7.161368,0,1.575184,-1.575184,8.688361,62.0596,0.2254407,1.646067,0,0,7.161368
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.598989,5.586184,0,0,0,8.688361,62.0596,0.2254407,0,0,0,5.586184
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5688066,0.5688066,0,0,0,0.5688066,0,0,0,0,0,0.5987438,0.5688066,0,0,5.598989,5.586184,0,0.5987438,-0.5987438,8.057229,57.55153,0.2254407,0.6256872,0,0,5.586184
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07874311,0.07874311,0,0,0,0.07874311,0,0,0,0,0,0.08288748,0.07874311,0,0,6.26426,4.987441,0,0.08288748,-0.08288748,7.969858,56.92744,0.2254407,0.08661742,0,0,4.987441
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.203856,1.203856,0,0,0,1.203856,0,0,2.220446E-16,0,0,1.267217,1.203856,0,0,6.356357,4.904553,0,1.267217,-1.267217,6.634095,47.3863,0.2254407,1.324241,0,0,4.904553
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,2.102008,2.102008,0,0,0,2.102008,49.31268,0,4.440892E-16,0,1.036556,2.21264,2.102008,0,0,7.764375,3.637336,0,1.176083,-1.176083,5.394394,38.53131,0.2254407,2.312208,0.8292452,0,4.673893
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,9.071135,2.461253,2.100298,0,2.100298,7.386912,52.76355,0.2253422,0,1.680238,0,4.561551
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.896356,1.896356,0,0,0,1.896356,183.7023,0,0,0,3.483649,1.996164,1.896356,0,0,6.970837,4.351521,1.487484,0,1.487484,8.798063,62.84319,0.2252726,2.085991,2.786919,0,7.83517
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,6.427388,6.427388,5,0,1.53,6.427388,67.35943,0,0,0,4.329452,1.502513,1.427388,0,0,5.483352,5.690257,2.826938,0,2.826938,11.47993,81.99935,0.2252601,7.070127,3.463561,5,10.01971
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.551063,2.551063,0,0,0,2.551063,189.1665,0,0,0,4.825758,2.68533,2.551063,0,0,2.656414,8.234502,2.140428,0,2.140428,13.51052,96.50352,0.22516,2.80617,3.860606,0,13.06026
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.900442,3.900442,1.25,0,0.50625,3.900442,127.6297,1.672197,0,0,4.978122,2.789939,2.650442,0,0,0.515986,10.16089,0.515986,0,0.515986,14.00003,100,0.2251359,4.290486,3.982497,5,15.13901
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.755608,1.755608,0,0,0,1.755608,270.9265,2.908401,0,0,4.756409,1.848009,1.755608,0,0,0,10.62527,0,0,0,14.00003,100,0.2251359,1.931169,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,0,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251359,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,4.035027,4.035027,1.25,0,0.50625,4.035027,84.74539,0.4878922,0,0,3.419499,2.931607,2.785027,0,0,0,10.62527,0,0,0,14.00003,100,0.2251359,4.438529,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.641175,2.641175,0,0,0,2.641175,84.5619,0,4.440892E-16,0,2.233428,2.780184,2.641175,0,0,0,10.62527,0,0.5467566,-0.5467566,13.4237,95.88335,0.2251359,2.905293,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,4.425056,4.425056,4.141514,0,1.295633,4.425056,20.47371,0,0,0,0.9059734,0.2984661,0.2835428,0,0,0.6075073,10.07852,0.6075073,0,0.6075073,14.00003,100,0.2251438,4.867562,0.7247787,5,10.98449
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251438,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.770124,3.770124,3.770124,0,1.194244,3.770124,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251438,4.147137,0,5,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,2.003777,2.003777,0,0,0,2.003777,0,0,0,0,0,2.109239,2.003777,0,0,0,10.62527,0,2.109239,-2.109239,11.7767,84.11908,0.2251438,2.204154,0,0,10.62527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.361151,3.361151,5,0,1.53,3.361151,0,0,0,0,0,0,0,1.638849,1.556906,2.343599,8.516035,1.556906,0,1.556906,13.25371,94.66914,0.2251742,3.697267,0,5,8.516035
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.343092,1.343092,0,0,0,1.343092,0,0,2.220446E-16,0,0,1.413781,1.343092,0,0,0.7866924,9.917251,0,1.413781,-1.413781,11.76345,84.02448,0.2251742,1.477401,0,0,9.917251
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.8476,0.8476,0,0,0,0.8476,0,0,0,0,0,0.8922105,0.8476,0,0,2.35756,8.503469,0,0.8922105,-0.8922105,10.82298,77.30682,0.2251742,0.93236,0,0,8.503469
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.5363109,0.5363109,0,0,0,0.5363109,0,0,1.110223E-16,0,0,0.5645378,0.5363109,0,0,3.348905,7.611259,0,0.5645378,-0.5645378,10.2279,73.0563,0.2251742,0.589942,0,0,7.611259
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.97617,7.046721,0,0,0,10.2279,73.0563,0.2251742,0,0,0,7.046721
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.97617,7.046721,0,0,0,10.2279,73.0563,0.2251742,0,0,0,7.046721
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.8231591,0.8231591,0,0,0,0.8231591,0,0,1.110223E-16,0,0,0.8664833,0.8231591,0,0,3.97617,7.046721,0,0.8664833,-0.8664833,9.314548,66.53236,0.2251742,0.905475,0,0,7.046721
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.4142971,0.4142971,0,0,0,0.4142971,0,0,0,0,0,0.4361022,0.4142971,0,0,4.938929,6.180238,0,0.4361022,-0.4361022,8.854856,63.24885,0.2251742,0.4557268,0,0,6.180238
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,1.033704,1.033704,0,0,0,1.033704,0,0,2.220446E-16,0,0,1.088109,1.033704,0,0,5.423487,5.744136,0,1.088109,-1.088109,7.707889,55.05624,0.2251742,1.137074,0,0,5.744136
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.086702,1.086702,0,0,0,1.086702,0,0,2.220446E-16,0,0,1.143896,1.086702,0,0,6.632497,4.656027,0,1.143896,-1.143896,6.502116,46.4436,0.2251742,1.195372,0,0,4.656027
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.35216,3.35216,5,0,1.53,3.35216,23.87636,0,0,0,0.8003737,0,0,1.64784,1.565448,7.903493,3.512131,2.365822,0,2.365822,8.746532,62.47511,0.2252153,3.687376,0.6402989,5,4.312504
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.74866,1.74866,4.74062,0,1.459189,1.74866,107.0338,0,0,0,1.871657,0,0,2.99196,2.842362,5.537671,5.64137,4.714019,0,4.714019,13.21864,94.41869,0.2252147,1.923526,1.497325,5,7.513027
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.610768,4.610768,2.82597,0,0.9364899,4.610768,58.61034,2.220446E-16,0,0,2.702387,1.878735,1.784798,0,0,0.8236522,9.883987,0.8236522,0,0.8236522,14.00003,100,0.2252254,5.071846,2.16191,5,12.58637
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.942291,1.942291,0,0,0,1.942291,149.6389,0.8619059,0,0,2.906423,2.044517,1.942291,0,0,0,10.62527,0,0,0,14.00003,100,0.2252254,2.13652,2.325138,0,13.5317
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.596576,1.596576,0,0,0,1.596576,180.013,1.193439,0,0,2.874045,1.680607,1.596576,0,0,0,10.62527,0,0,0,14.00003,100,0.2252254,1.756234,2.299236,0,13.49932
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252254,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.593306,3.593306,1.25,0,0.50625,3.593306,99.54964,1.110485,0,0,3.577123,2.466638,2.343306,0,0,0,10.62527,0,0,0,14.00003,100,0.2252254,3.952637,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.429587,2.429587,0,0,0,2.429587,106.9859,0.04185611,0,0,2.599316,2.55746,2.429587,0,0,0,10.62527,0,0,0,14.00003,100,0.2252254,2.672546,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,7.330645,7.330645,5,0,1.53,7.330645,25.36697,0,0,0,1.859562,2.45331,2.330645,0,0,0,10.62527,0,0.5937479,-0.5937479,13.37416,95.52954,0.2252254,8.063709,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,5.566765,5.566765,5,0,1.53,5.566765,20.64217,0,0,0,1.149101,0.5965945,0.5667648,0,0,0.6597199,10.03153,0.5525066,0,0.5525066,13.89832,99.27349,0.2252326,6.123441,0.9192808,5,11.18063
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.7033897,0,0,0.810603,0,0,0,0,0.1072133,10.52878,0.1072133,0,0.1072133,14.00003,100,0.2252276,0,0.6484824,0,11.33939
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.242754,2.242754,0,0,0,2.242754,0,0,4.440892E-16,0,0,2.360794,2.242754,0,0,0,10.62527,0,2.360794,-2.360794,11.51153,82.22507,0.2252276,2.467029,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.875587,1.875587,0,0,0,1.875587,0,0,2.220446E-16,0,0,1.974302,1.875587,0,0,2.623104,8.264481,0,1.974302,-1.974302,9.430436,67.36012,0.2252276,2.063146,0,0,8.264481
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,6.31628,6.31628,5,0,1.53,6.31628,0,0,0,0,0,1.385558,1.31628,0,0,4.816773,6.290178,0,1.385558,-1.385558,7.96993,56.92796,0.2252276,6.947908,0,5,6.290178
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.9938,1.9938,5,0,1.53,1.9938,0,0,0,0,0,0,0,3.0062,2.85589,6.356282,4.904621,2.85589,0,2.85589,10.67927,76.28031,0.2252833,2.19318,0,5,4.904621
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2180316,0.2180316,3.723295,0,1.181459,0.2180316,0,0,0,0,0,0,0,3.505263,3.33,3.500392,7.474922,3.33,0,3.33,13.83838,98.84538,0.2252833,0.2398347,0,5,7.474922
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.5324671,0.5324671,0,0,0,0.5324671,0,0,0,0,0,0.5604917,0.5324671,0,0,0.1703918,10.47192,0,0.5604917,-0.5604917,13.24757,94.62531,0.2252833,0.5857138,0,0,10.47192
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.694248,1.694248,0,0,0,1.694248,0,0,2.220446E-16,0,0,1.783419,1.694248,0,0,0.7931603,9.91143,0,1.783419,-1.783419,11.36768,81.19756,0.2252833,1.863673,0,0,9.91143
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.774737,8.128011,0,0,0,11.36768,81.19756,0.2252833,0,0,0,8.128011
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.567458,1.567458,0,0,0,1.567458,0,0,2.220446E-16,0,0,1.649956,1.567458,0,0,2.774737,8.128011,0,1.649956,-1.649956,9.628475,68.77468,0.2252833,1.724204,0,0,8.128011
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.7196453,0.7196453,0,0,0,0.7196453,0,0,0,0,0,0.7575214,0.7196453,0,0,4.608022,6.478055,0,0.7575214,-0.7575214,8.829977,63.07114,0.2252833,0.7916099,0,0,6.478055
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.449712,5.720533,0,0,0,8.829977,63.07114,0.2252833,0,0,0,5.720533
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.213034,2.213034,0,0,0,2.213034,0,0,0,0,0,2.329509,2.213034,0,0,5.449712,5.720533,0,2.329509,-2.329509,6.374459,45.53176,0.2252833,2.434337,0,0,5.720533
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.208173,2.208173,0,0,0,2.208173,0,0,0,0,0,2.324393,2.208173,0,0,8.038055,3.391024,0,2.324393,-2.324393,3.924334,28.0309,0.2252833,2.428991,0,0,3.391024
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,10.62071,1.066631,0.9763243,0,0.9763243,4.850556,34.64676,0.2252378,0,0.7810594,0,2.042955
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,6.403908,6.403908,5,0,1.53,6.403908,33.82122,0,0,0,2.16588,1.477798,1.403908,0,0,9.64439,1.945323,0.6880819,0,0.6880819,5.503328,39.30941,0.2252467,7.044299,1.732704,5,4.111203
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.683995,1.683995,4.721959,0,1.454095,1.683995,184.0949,0,0,0,3.100148,0,0,3.037964,2.886065,8.956308,2.564597,5.986214,0,5.986214,11.18235,79.87376,0.2251857,1.852394,2.480119,5,5.664745
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.259299,1.259299,1.25,0,0.50625,1.259299,284.5135,0.6029928,0,0,3.582876,0.009788648,0.009299216,0,0,2.970094,7.952189,2.970094,0,2.970094,14.00003,100,0.2250476,1.385229,2.866301,5,11.53506
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.639153,2.639153,0,0,0,2.639153,178.6581,1.937004,0,0,4.71506,2.778056,2.639153,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,2.903069,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.587199,5.587199,2.257199,0,0.7812153,5.587199,84.22027,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,6.145919,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.86801,5.86801,2.674884,0,0.8952432,5.86801,57.27982,0,0,0,3.361186,3.361186,3.193127,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,6.454811,2.688949,5,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.38627,2.38627,0,0,0,2.38627,141.3504,0.8611403,0,0,3.373004,2.511863,2.38627,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,2.624897,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,3.317595,3.317595,1.681304,0,0.623996,3.317595,51.91748,0,4.440892E-16,0,1.722412,1.722412,1.636291,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,3.649355,1.37793,5,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,4.378366,4.378366,3.830733,0,1.21079,4.378366,13.166,1.110223E-16,0,0,0.5764557,0.5764557,0.5476329,0,0,0,10.62527,0,0,0,14.00003,100,0.2250476,4.816203,0.4611645,5,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.544334,5.544334,5,0,1.53,5.544334,0,0,0,0,0,0.5729834,0.5443342,0,0,0,10.62527,0,0.5729834,-0.5729834,13.39605,95.68588,0.2250476,6.098768,0,5,10.62527
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1860868,0.1860868,0,0,0,0.1860868,0,0,2.775558E-17,0,0,0.1958808,0.1860868,0,0,0.6366482,10.05229,0,0.1958808,-0.1958808,13.18957,94.21105,0.2250476,0.2046955,0,0,10.05229
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.712038,7.712038,5,0,1.53,7.712038,0,0,0,0.1532413,0,2.854776,2.712038,0,0,0.8542936,9.85641,0,2.854776,-2.854776,10.18038,72.71682,0.2250476,8.483241,0,5,9.85641
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.454221,5.454221,5,0,1.53,5.454221,0,0,0,0,0,0.4781275,0.4542211,0,0,4.026268,7.001634,0,0.4781275,-0.4781275,9.676385,69.1169,0.2250476,5.999643,0,5,7.001634
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5692075,0.5692075,4.074471,0,1.277331,0.5692075,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,4.55752,6.523506,3.33,0,3.33,12.8355,91.68196,0.2250698,0.6261283,0,5,6.523506
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.503103,1.503103,0,0,0,1.503103,0,0,2.220446E-16,0,0,1.582214,1.503103,0,0,1.22752,9.520506,0,1.582214,-1.582214,11.1677,79.76913,0.2250698,1.653413,0,0,9.520506
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.309186,1.309186,0,0,0,1.309186,0,0,0,0,0,1.37809,1.309186,0,0,2.985535,7.938293,0,1.37809,-1.37809,9.715066,69.39319,0.2250698,1.440104,0,0,7.938293
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.18787,1.18787,0,0,0,1.18787,0,0,0,0,0,1.250389,1.18787,0,0,4.516747,6.560202,0,1.250389,-1.250389,8.39704,59.97874,0.2250698,1.306657,0,0,6.560202
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5916511,0.5916511,0,0,0,0.5916511,0,0,0,0,0,0.6227907,0.5916511,0,0,5.906068,5.309813,0,0.6227907,-0.6227907,7.740561,55.28961,0.2250698,0.6508163,0,0,5.309813
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,1.008984,1.008984,0,0,0,1.008984,0,0,2.220446E-16,0,0,1.062088,1.008984,0,0,6.598057,4.687022,0,1.062088,-1.062088,6.621022,47.29292,0.2250698,1.109882,0,0,4.687022
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,1.004492,1.004492,0,0,0,1.004492,0,0,0,0,0,1.05736,1.004492,0,0,7.778155,3.624934,0,1.05736,-1.05736,5.506466,39.33183,0.2250698,1.104941,0,0,3.624934
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.497841,0.497841,0,0,0,0.497841,0,0,5.551115E-17,0,0,0.5240431,0.497841,0,0,8.953,2.567574,0,0.5240431,-0.5240431,4.954077,35.38619,0.2250698,0.5476251,0,0,2.567574
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.53527,2.043531,0,0,0,4.954077,35.38619,0.2250698,0,0,0,2.043531
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.42808,3.42808,5,0,1.53,3.42808,30.98836,0,0,0,1.062306,0,0,1.57192,1.493324,9.53527,2.043531,2.555629,0,2.555629,7.37856,52.70389,0.2251126,3.770889,0.8498447,5,3.105837
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,4.287455,4.287455,5,0,1.53,4.287455,55.26915,0,0,0,2.36964,0,0,0.7125454,0.6769181,6.97964,4.343598,3.046558,0,3.046558,10.26878,73.34827,0.2251565,4.7162,1.895712,5,6.713237
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.321855,2.321855,2.989472,0,0.981126,2.321855,139.127,0,0,0,3.230328,0,0,0.6676173,0.6342364,3.933083,7.0855,3.864564,0,3.864564,13.93503,99.5357,0.225086,2.554041,2.584262,5,10.31583
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1413079,0.1413079,0,0,0,0.1413079,3091.739,4.151609,0,0,4.368873,0.1487452,0.1413079,0,0,0.06851862,10.56361,0.06851862,0,0.06851862,14.00003,100,0.2250828,0.1554387,3.495098,0,14.93248
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.886667,3.886667,1.25,0,0.50625,3.886667,114.24,1.66469,0,0,4.440129,2.775439,2.636667,0,0,0,10.62527,0,0,0,14.00003,100,0.2250828,4.275334,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250828,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,2.216473,2.216473,0,0,0,2.216473,209.2484,2.304805,0,0,4.637935,2.33313,2.216473,0,0,0,10.62527,0,0,0,14.00003,100,0.2250828,2.438121,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.174496,1.174496,0,0,0,1.174496,334.8568,2.696567,0,0,3.932878,1.236311,1.174496,0,0,0,10.62527,0,0,0,14.00003,100,0.2250828,1.291945,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250828,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,7.220329,7.220329,5,0,1.53,7.220329,28.29466,4.440892E-16,0,0,2.042968,2.337189,2.220329,0,0,0,10.62527,0,0.2942212,-0.2942212,13.68989,97.78474,0.2250828,7.942362,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,3.234962,3.234962,2.6557,0,0.8900061,3.234962,28.95433,1.665335E-16,0,0,0.9366615,0.6097491,0.5792617,0,0,0.3269124,10.33105,0.3269124,0,0.3269124,14.00003,100,0.2250871,3.558458,0.7493293,5,11.26771
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.624345,1.624345,0,0,0,1.624345,0,0,0,0,0,1.709837,1.624345,0,0,0,10.62527,0,1.709837,-1.709837,12.1977,87.12627,0.2250871,1.786779,0,0,10.62527
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,5.031348,5.031348,5,0,1.53,5.031348,0,0,0,0,0,0.0329974,0.03134753,0,0,1.899818,8.915438,0,0.0329974,-0.0329974,12.16292,86.87782,0.2250871,5.534482,0,5,8.915438
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,5.165906,5.165906,5,0,1.53,5.165906,0,0,0,0,0,0.174638,0.1659061,0,0,1.936482,8.882441,0,0.174638,-0.174638,11.97884,85.56293,0.2250871,5.682497,0,5,8.882441
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.408664,4.408664,5,0,1.53,4.408664,0,0,0,0,0,0,0,0.591336,0.5617692,2.130524,8.707802,0.5617692,0,0.5617692,12.51178,89.36965,0.225098,4.84953,0,5,8.707802
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7953019,0.7953019,0,0,0,0.7953019,0,0,1.110223E-16,0,0,0.8371599,0.7953019,0,0,1.568755,9.213394,0,0.8371599,-0.8371599,11.62933,83.06649,0.225098,0.8748321,0,0,9.213394
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.978649,1.978649,0,0,0,1.978649,0,0,4.440892E-16,0,0,2.082788,1.978649,0,0,2.498933,8.376235,0,2.082788,-2.082788,9.433881,67.38473,0.225098,2.176514,0,0,8.376235
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813142,6.293446,0,0,0,9.433881,67.38473,0.225098,0,0,0,6.293446
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.813142,6.293446,0,0,0,9.433881,67.38473,0.225098,0,0,0,6.293446
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.964644,1.964644,0,0,0,1.964644,0,0,2.220446E-16,0,0,2.068047,1.964644,0,0,4.813142,6.293446,0,2.068047,-2.068047,7.253968,51.81395,0.225098,2.161109,0,0,6.293446
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.144379,1.144379,0,0,0,1.144379,0,0,2.220446E-16,0,0,1.204609,1.144379,0,0,7.110972,4.225399,0,1.204609,-1.204609,5.984198,42.74419,0.225098,1.258817,0,0,4.225399
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.9394251,0.9394251,0,0,0,0.9394251,0,0,1.110223E-16,0,0,0.9888685,0.9394251,0,0,8.449427,3.02079,0,0.9888685,-0.9888685,4.941839,35.29878,0.225098,1.033368,0,0,3.02079
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.156412,1.156412,0,0,0,1.156412,0,0,2.220446E-16,0,0,1.217276,1.156412,0,0,9.548169,2.031922,0,1.217276,-1.217276,3.658718,26.13365,0.225098,1.272053,0,0,2.031922
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.3063097,0.3063097,0,0,0,0.3063097,0,0,0,0,0,0.3224312,0.3063097,0,0,10.9007,0.8146462,0,0.3224312,-0.3224312,3.318846,23.70599,0.225098,0.3369406,0,0,0.8146462
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.675933,1.675933,4.657465,0,1.436488,1.675933,61.90955,0,0,0,1.037563,0,0,2.981532,2.832455,11.25896,0.4922149,3.870018,0,3.870018,6.990267,49.93038,0.2251314,1.843526,0.8300501,5,1.529778
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.4422614,0.4422614,3.947525,0,1.242674,0.4422614,500.7811,0,0,0,2.214761,0,0,3.505263,3.33,7.388937,3.975231,5.544762,0,5.544762,12.25049,87.50333,0.225043,0.4864875,1.771809,5,6.189993
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.792011,4.792011,3.38905,0,1.090211,4.792011,69.30234,2.220446E-16,0,0,3.320976,1.4768,1.40296,0,0,1.844175,8.965516,1.844175,0,1.844175,14.00003,100,0.2250669,5.271212,2.65678,5,12.28649
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.450713,2.450713,0,0,0,2.450713,172.2586,1.641866,0,0,4.221564,2.579698,2.450713,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,2.695785,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,3.100753,3.100753,1.25,0,0.50625,3.100753,158.5875,2.969245,0,0,4.917405,1.948161,1.850753,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,3.410828,3.933924,5,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3737396,0.3737396,0,0,0,0.3737396,1312.83,4.513156,0,0,4.906566,0.3934101,0.3737396,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,0.4111135,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.291643,1.291643,0,0,0,1.291643,370.0128,3.419621,0,0,4.779245,1.359625,1.291643,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,1.420808,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.953501,1.953501,0,0,0,1.953501,223.9309,2.318175,0,0,4.374491,2.056316,1.953501,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,2.14885,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,6.577536,6.577536,3.601765,0,1.148282,6.577536,47.62255,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2250669,7.235289,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.321427,2.321427,0,0,0,2.321427,88.0527,0,0,0,2.04408,2.443608,2.321427,0,0,0,10.62527,0,0.3995281,-0.3995281,13.57889,96.99187,0.2250669,2.55357,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.330562,2.330562,0,0,0,2.330562,40.21945,0,4.440892E-16,0,0.9373391,2.453223,2.330562,0,0,0.4439201,10.22575,0,1.515884,-1.515884,11.98101,85.57845,0.2250669,2.563618,0.7498713,0,11.16308
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4409281,0.4409281,0,0,0,0.4409281,0,0,0,0,0,0.4641348,0.4409281,0,0,2.128235,8.709863,0,0.4641348,-0.4641348,11.49177,82.08388,0.2250669,0.4850209,0,0,8.709863
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.626247,3.626247,5,0,1.53,3.626247,0,0,0,0,0,0,0,1.373753,1.305066,2.643941,8.245728,1.305066,0,1.305066,12.72986,90.92738,0.2250922,3.988871,0,5,8.245728
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.536078,4.536078,5,0,1.53,4.536078,0,0,0,0,0,0,0,0.4639214,0.4407254,1.338875,9.420286,0.4407254,0,0.4407254,13.14797,93.91387,0.2251007,4.989686,0,5,9.420286
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4458311,0.4458311,0,0,0,0.4458311,0,0,5.551115E-17,0,0,0.4692959,0.4458311,0,0,0.8981497,9.816939,0,0.4692959,-0.4692959,12.65329,90.38044,0.2251007,0.4904142,0,0,9.816939
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.742042,1.742042,0,0,0,1.742042,0,0,2.220446E-16,0,0,1.833729,1.742042,0,0,1.41959,9.347644,0,1.833729,-1.833729,10.72037,76.5739,0.2251007,1.916247,0,0,9.347644
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.292325,1.292325,0,0,0,1.292325,0,0,2.220446E-16,0,0,1.360342,1.292325,0,0,3.457066,7.513915,0,1.360342,-1.360342,9.286441,66.33158,0.2251007,1.421558,0,0,7.513915
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.781309,1.781309,0,0,0,1.781309,0,0,2.220446E-16,0,0,1.875063,1.781309,0,0,4.968557,6.153573,0,1.875063,-1.875063,7.309951,52.21383,0.2251007,1.95944,0,0,6.153573
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.05196,4.27851,0,0,0,7.309951,52.21383,0.2251007,0,0,0,4.27851
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.265149,1.265149,0,0,0,1.265149,0,0,2.220446E-16,0,0,1.331735,1.265149,0,0,7.05196,4.27851,0,1.331735,-1.331735,5.906178,42.1869,0.2251007,1.391664,0,0,4.27851
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1242099,0.1242099,0,0,0,0.1242099,0,0,1.387779E-17,0,0,0.1307472,0.1242099,0,0,8.531667,2.946774,0,0.1307472,-0.1307472,5.768359,41.20248,0.2251007,0.1366308,0,0,2.946774
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.165722,0.165722,0,0,0,0.165722,0,0,2.775558E-17,0,0,0.1744442,0.165722,0,0,8.676941,2.816027,0,0.1744442,-0.1744442,5.584478,39.88905,0.2251007,0.1822942,0,0,2.816027
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.4114429,0.4114429,0,0,0,0.4114429,0,0,5.551115E-17,0,0,0.4330978,0.4114429,0,0,8.870769,2.641583,0,0.4330978,-0.4330978,5.127953,36.62816,0.2251007,0.4525872,0,0,2.641583
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.7422022,0.7422022,0,0,0,0.7422022,0,0,1.110223E-16,0,0,0.7812655,0.7422022,0,0,9.351988,2.208485,0,0.7812655,-0.7812655,4.304427,30.74585,0.2251007,0.8164224,0,0,2.208485
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.700194,5.700194,5,0,1.53,5.700194,19.32194,0,0,0,1.101388,0.737046,0.7001937,0,0,10.22006,1.42722,0.3643418,0,0.3643418,4.650072,33.21473,0.2251054,6.270213,0.8811103,5,2.528607
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.947135,2.947135,4.64427,0,1.432886,2.947135,63.82875,0,0,0,1.881119,0,0,1.697135,1.612278,9.855719,1.755127,3.493398,0,3.493398,7.9642,56.88703,0.2251554,3.241849,1.504896,5,3.636247
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,3.201917,0,1.039123,0,0,4.440892E-16,0,0,3.3205,0,0,3.201917,3.041821,6.362321,4.899185,6.362321,0,6.362321,14.00003,100,0.2249831,0,2.6564,5,8.219686
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,6.185058,6.185058,2.855057,0,0.9444307,6.185058,66.37225,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,6.803563,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.87059,4.87059,1.54059,0,0.5855811,4.87059,84.08588,0.5902157,0,0,4.095479,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,5.357649,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,5.212686,5.212686,2.134213,0,0.7476401,5.212686,62.1656,0,0,0,3.240498,3.240498,3.078473,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,5.733954,2.592398,5,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.4390558,0.4390558,0,0,0,0.4390558,541.4927,1.915291,0,0,2.377455,0.462164,0.4390558,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,0.4829614,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.910557,4.910557,4.910557,0,1.505582,4.910557,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249831,5.401612,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.919302,6.919302,5,0,1.53,6.919302,0,0,8.881784E-16,0,0,2.020318,1.919302,0,0,0,10.62527,0,2.020318,-2.020318,11.87043,84.78859,0.2249831,7.611232,0,5,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,6.387128,6.387128,5,0,1.53,6.387128,0,0,0,0,0,1.460135,1.387128,0,0,2.244798,8.604957,0,1.460135,-1.460135,10.33131,73.79491,0.2249831,7.025841,0,5,8.604957
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.697435,2.697435,5,0,1.53,2.697435,0,0,0,0,0,0,0,2.302565,2.187437,3.86717,7.144822,2.187437,0,2.187437,12.40649,88.61763,0.2250254,2.967179,0,5,7.144822
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.165497,0.165497,0,0,0,0.165497,0,0,0,0,0,0.1742074,0.165497,0,0,1.679733,9.113514,0,0.1742074,-0.1742074,12.22286,87.30598,0.2250254,0.1820467,0,0,9.113514
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1903174,0.1903174,0,0,0,0.1903174,0,0,2.775558E-17,0,0,0.2003341,0.1903174,0,0,1.873297,8.939307,0,0.2003341,-0.2003341,12.01169,85.79763,0.2250254,0.2093492,0,0,8.939307
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.849568,1.849568,0,0,0,1.849568,0,0,0,0,0,1.946913,1.849568,0,0,2.09589,8.738973,0,1.946913,-1.946913,9.959465,71.13889,0.2250254,2.034524,0,0,8.738973
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05898268,0.05898268,0,0,0,0.05898268,0,0,6.938894E-18,0,0,0.06208703,0.05898268,0,0,4.259128,6.792059,0,0.06208703,-0.06208703,9.894019,70.67142,0.2250254,0.06488094,0,0,6.792059
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07685312,0.07685312,0,0,0,0.07685312,0,0,1.387779E-17,0,0,0.08089802,0.07685312,0,0,4.328113,6.729972,0,0.08089802,-0.08089802,9.808745,70.06232,0.2250254,0.08453843,0,0,6.729972
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.8568404,0.8568404,0,0,0,0.8568404,0,0,1.110223E-16,0,0,0.9019372,0.8568404,0,0,4.418,6.649075,0,0.9019372,-0.9019372,8.85802,63.27145,0.2250254,0.9425244,0,0,6.649075
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.232414,1.232414,0,0,0,1.232414,0,0,2.220446E-16,0,0,1.297278,1.232414,0,0,5.420152,5.747137,0,1.297278,-1.297278,7.490569,53.50396,0.2250254,1.355656,0,0,5.747137
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.717051,0.717051,0,0,0,0.717051,0,0,0,0,0,0.7547905,0.717051,0,0,6.861573,4.449859,0,0.7547905,-0.7547905,6.69495,47.82097,0.2250254,0.788756,0,0,4.449859
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.906222,1.906222,0,0,0,1.906222,0,0,4.440892E-16,0,0,2.00655,1.906222,0,0,7.700229,3.695068,0,2.00655,-2.00655,4.579861,32.71323,0.2250254,2.096844,0,0,3.695068
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.43895,2.43895,5,0,1.53,2.43895,20.60309,0,0,0,0.502499,0,0,2.56105,2.432997,9.929729,1.688519,2.935496,0,2.935496,7.364717,52.60501,0.2250788,2.682845,0.4019992,5,2.191018
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,3.505263,0,1.121937,0,0,0,0,0,1.120231,0,0,3.505263,3.33,6.994232,4.330465,4.450231,0,4.450231,11.58658,82.76109,0.2250139,0,0.8961847,5,5.450696
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.801112,2.801112,0,0,0,2.801112,69.70181,0,0,0,1.952426,2.948539,2.801112,0,0,2.544001,8.335673,0,0.9961132,-0.9961132,10.53658,75.26115,0.2250139,3.081223,1.561941,0,10.2881
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.417,3.417,4.897309,0,1.501966,3.417,61.24006,0,0,0,2.092573,0,0,1.48031,1.406294,3.650794,7.33956,3.498867,0,3.498867,13.8559,98.9705,0.225068,3.7587,1.674058,5,9.432133
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,5.212433,5.212433,2.753629,0,0.9167407,5.212433,52.56933,0,0,0,2.740141,2.588215,2.458804,0,0,0.1519265,10.48854,0.1519265,0,0.1519265,14.00003,100,0.2250699,5.733676,2.192113,5,13.22868
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,6.582222,6.582222,3.808831,0,1.204811,6.582222,44.35218,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,7.240445,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,6.225287,6.225287,3.027711,0,0.991565,6.225287,54.06771,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,6.847816,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,6.236879,6.236879,4.057996,0,1.272833,6.236879,36.77419,0,0,0,2.293561,2.293561,2.178883,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,6.860567,1.834849,5,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,1.30845,0,0,1.30845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,0,1.04676,0,11.93372
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.89115,3.89115,3.248035,0,1.051713,3.89115,17.3975,0,4.440892E-16,0,0.6769629,0.6769629,0.6431147,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,4.280264,0.5415703,5,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.457866,4.457866,3.925164,0,1.23657,4.457866,12.57865,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2250699,4.903653,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.989537,6.989537,5,0,1.53,6.989537,0,0,0,0,0,2.094249,1.989537,0,0,0,10.62527,0,2.094249,-2.094249,11.79249,84.23194,0.2250699,7.688491,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.861308,5.861308,5,0,1.53,5.861308,0,0,0,0,0,0.9066404,0.8613083,0,0,2.326944,8.531025,0,0.9066404,-0.9066404,10.83681,77.40565,0.2250699,6.447439,0,5,8.531025
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.535623,6.535623,5,0,1.53,6.535623,0,0,0,0,0,1.616446,1.535623,0,0,3.334322,7.624384,0,1.616446,-1.616446,9.132929,65.23508,0.2250699,7.189186,0,5,7.624384
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.7331984,0.7331984,4.238461,0,1.3221,0.7331984,0,0,0,0,0,0,0,3.505263,3.33,5.130373,6.007939,3.33,0,3.33,12.29204,87.80014,0.225102,0.8065182,0,5,6.007939
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.800373,9.004939,0,0,0,12.29204,87.80014,0.225102,0,0,0,9.004939
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.870704,1.870704,0,0,0,1.870704,0,0,2.220446E-16,0,0,1.969162,1.870704,0,0,1.800373,9.004939,0,1.969162,-1.969162,10.21636,72.97389,0.225102,2.057775,0,0,9.004939
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.7207551,0.7207551,0,0,0,0.7207551,0,0,1.110223E-16,0,0,0.7586896,0.7207551,0,0,3.988331,7.035776,0,0.7586896,-0.7586896,9.416636,67.26155,0.225102,0.7928306,0,0,7.035776
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03521751,0.03521751,0,0,0,0.03521751,0,0,0,0,0,0.03707106,0.03521751,0,0,4.831319,6.277087,0,0.03707106,-0.03707106,9.37756,66.98244,0.225102,0.03873926,0,0,6.277087
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.458276,1.458276,0,0,0,1.458276,0,0,0,0,0,1.535028,1.458276,0,0,4.872509,6.240016,0,1.535028,-1.535028,7.759499,55.42488,0.225102,1.604104,0,0,6.240016
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.578095,4.704988,0,0,0,7.759499,55.42488,0.225102,0,0,0,4.704988
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.4864,1.4864,0,0,0,1.4864,0,0,2.220446E-16,0,0,1.564632,1.4864,0,0,6.578095,4.704988,0,1.564632,-1.564632,6.110232,43.64442,0.225102,1.63504,0,0,4.704988
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1583187,0.1583187,0,0,0,0.1583187,0,0,0,0,0,0.1666512,0.1583187,0,0,8.316575,3.140356,0,0.1666512,-0.1666512,5.934566,42.38967,0.225102,0.1741505,0,0,3.140356
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.4279286,0.4279286,0,0,0,0.4279286,0,0,5.551115E-17,0,0,0.4504512,0.4279286,0,0,8.501743,2.973705,0,0.4504512,-0.4504512,5.459749,38.99813,0.225102,0.4707215,0,0,2.973705
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,3.047245,3.047245,5,0,1.53,3.047245,28.33804,0,0,0,0.8635294,0,0,1.952755,1.855117,9.002245,2.523254,2.718647,0,2.718647,8.038883,57.42048,0.2251488,3.351969,0.6908236,5,3.386783
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.669144,3.669144,5,0,1.53,3.669144,60.74299,0,0,0,2.228748,0,0,1.330855,1.264313,6.283598,4.970036,3.493061,0,3.493061,11.35269,81.09049,0.2252017,4.036059,1.782999,5,7.198784
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.566526,3.566526,3.023987,0,0.9905484,3.566526,94.25506,0,0,0,3.361631,0.5710942,0.5425395,0,0,2.790537,8.113791,2.790537,0,2.790537,14.00003,100,0.2251833,3.923179,2.689305,5,11.47542
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,2.01786,2.01786,0,0,0,2.01786,205.7452,2.027587,0,0,4.15165,2.124063,2.01786,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,2.219646,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.892982,4.892982,1.562982,0,0.5916941,4.892982,94.07038,1.097584,0,0,4.602847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,5.38228,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,0,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,5.484859,5.484859,2.364028,0,0.8103795,5.484859,59.89371,0,0,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,6.033345,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.07494,0.07494,0,0,0,0.07494,2076.818,1.477483,0,0,1.556368,0.07888421,0.07494,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,0.08243401,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,3.106017,3.106017,2.61721,0,0.8794983,3.106017,16.5657,0,0,0,0.5145335,0.5145335,0.4888068,0,0,0,10.62527,0,0,0,14.00003,100,0.2251833,3.416618,0.4116268,5,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.711172,5.711172,5,0,1.53,5.711172,0,0,0,0,0,0.7486023,0.7111722,0,0,0,10.62527,0,0.7486023,-0.7486023,13.21093,94.36361,0.2251833,6.28229,0,5,10.62527
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,3.072045,3.072045,3.947604,0,1.242696,3.072045,0,0,0,0,0,0,0,0.8755583,0.8317804,0.8317804,9.876672,0.8317804,0,0.8317804,14.00003,100,0.2251993,3.37925,0,5,9.876672
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3825893,0.3825893,0,0,0,0.3825893,0,0,5.551115E-17,0,0,0.4027256,0.3825893,0,0,0,10.62527,0,0.4027256,-0.4027256,13.57552,96.96779,0.2251993,0.4208483,0,0,10.62527
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,4.118371,4.118371,4.589396,0,1.417905,4.118371,0,0,0,0,0,0,0,0.4710241,0.4474729,0.4474729,10.22255,0.4474729,0,0.4474729,14.00003,100,0.2252079,4.530209,0,5,10.22255
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,1.081571,1.081571,0,0,0,1.081571,0,0,2.220446E-16,0,0,1.138496,1.081571,0,0,0,10.62527,0,1.138496,-1.138496,12.79995,91.42802,0.2252079,1.189728,0,0,10.62527
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.3266423,0.3266423,0,0,0,0.3266423,0,0,5.551115E-17,0,0,0.343834,0.3266423,0,0,1.264996,9.486778,0,0.343834,-0.343834,12.43752,88.83922,0.2252079,0.3593065,0,0,9.486778
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.647033,9.142944,0,0,0,12.43752,88.83922,0.2252079,0,0,0,9.142944
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.6365246,0.6365246,0,0,0,0.6365246,0,0,0,0,0,0.6700259,0.6365246,0,0,1.647033,9.142944,0,0.6700259,-0.6700259,11.73125,83.79444,0.2252079,0.7001771,0,0,9.142944
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391507,8.472919,0,0,0,11.73125,83.79444,0.2252079,0,0,0,8.472919
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,2.116904,2.116904,0,0,0,2.116904,0,0,4.440892E-16,0,0,2.22832,2.116904,0,0,2.391507,8.472919,0,2.22832,-2.22832,9.38239,67.01694,0.2252079,2.328594,0,0,8.472919
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.827147,1.827147,0,0,0,1.827147,0,0,0,0,0,1.923313,1.827147,0,0,4.867417,6.244598,0,1.923313,-1.923313,7.35504,52.5359,0.2252079,2.009862,0,0,6.244598
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,1.069942,1.069942,0,0,0,1.069942,0,0,0,0,0,1.126254,1.069942,0,0,7.004432,4.321285,0,1.126254,-1.126254,6.167864,44.05608,0.2252079,1.176936,0,0,4.321285
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.5248,1.5248,0,0,0,1.5248,0,0,2.220446E-16,0,0,1.605052,1.5248,0,0,8.255826,3.195031,0,1.605052,-1.605052,4.47599,31.97129,0.2252079,1.67728,0,0,3.195031
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.961962,2.961962,5,0,1.53,2.961962,28.5234,0,0,0,0.8448521,0,0,2.038038,1.936136,10.03922,1.589979,2.780988,0,2.780988,7.114267,50.81609,0.2252558,3.258158,0.6758817,5,2.434831
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.704368,1.704368,4.884948,0,1.498591,1.704368,109.2496,0,0,0,1.862015,0,0,3.180579,3.02155,7.258229,4.092868,4.883565,0,4.883565,11.74722,83.90858,0.2252563,1.874805,1.489612,5,5.954883
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,5.123697,5.123697,4.624006,0,1.427354,5.123697,56.61251,8.881784E-16,0,0,2.900653,0.5259897,0.4996902,0,0,2.374664,8.488077,2.374664,0,2.374664,14.00003,100,0.2252867,5.636066,2.320523,5,11.38873
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.45565,1.45565,0,0,0,1.45565,265.4051,2.331106,0,0,3.863369,1.532263,1.45565,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,1.601215,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,2.028698,2.028698,0,0,0,2.028698,223.3433,2.395489,0,0,4.530961,2.135472,2.028698,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,2.231568,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.942618,4.942618,1.612619,0,0.6052449,4.942618,91.29282,1.006993,0,0,4.512256,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,5.436881,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.379639,3.379639,1.25,0,0.50625,3.379639,118.5431,1.764604,0,0,4.00633,2.241725,2.129639,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,3.717603,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.75383,4.75383,1.423831,0,0.5537058,4.75383,77.37907,0.1732066,0,0,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,5.229214,2.942776,5,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,2.197111,2.197111,0,0,0,2.197111,111.6855,0.1411065,0,0,2.453855,2.312749,2.197111,0,0,0,10.62527,0,0,0,14.00003,100,0.2252867,2.416823,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.557729,2.557729,0,0,0,2.557729,72.92514,0,4.440892E-16,0,1.865227,2.692346,2.557729,0,0,0,10.62527,0,0.8271188,-0.8271188,13.12817,93.77245,0.2252867,2.813502,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.215854,1.215854,0,0,0,1.215854,79.2843,0,0,0,0.9639811,1.279846,1.215854,0,0,0.9190208,9.798156,0,0.3158649,-0.3158649,12.79522,91.39423,0.2252867,1.337439,0.7711849,0,10.76214
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,8.049686,8.049686,5,0,1.53,8.049686,0,0,0,0.5246552,0,3.210196,3.049687,0,0,1.269982,9.48229,0,3.210196,-3.210196,9.411373,67.22396,0.2252867,8.854655,0,5,9.48229
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,4.11827,4.11827,5,0,1.53,4.11827,0,0,0,0,0,0,0,0.8817294,0.837643,4.836867,6.272094,0.837643,0,0.837643,10.20603,72.90008,0.2253027,4.530097,0,5,6.272094
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.208941,2.208941,5,0,1.53,2.208941,0,0,0,0,0,0,0,2.791059,2.651506,3.999224,7.025973,2.651506,0,2.651506,12.72147,90.86747,0.2253534,2.429835,0,5,7.025973
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.332874,1.332874,0,0,0,1.332874,0,0,2.220446E-16,0,0,1.403026,1.332874,0,0,1.347718,9.412329,0,1.403026,-1.403026,11.24255,80.30378,0.2253534,1.466162,0,0,9.412329
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906635,8.009303,0,0,0,11.24255,80.30378,0.2253534,0,0,0,8.009303
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.906635,8.009303,0,0,0,11.24255,80.30378,0.2253534,0,0,0,8.009303
