Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.701597,1.701597,0,0,0,1.701597,0,0,2.220446E-16,0,0,1.791154,1.701597,0,0,2.906635,8.009303,0,1.791154,-1.791154,9.354509,66.81779,0.2253534,1.871756,0,0,8.009303
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4405518,0.4405518,0,0,0,0.4405518,0,0,5.551115E-17,0,0,0.4637387,0.4405518,0,0,4.896806,6.218148,0,0.4637387,-0.4637387,8.865686,63.3262,0.2253534,0.484607,0,0,6.218148
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5423127,0.5423127,0,0,0,0.5423127,0,0,0,0,0,0.5708555,0.5423127,0,0,5.412072,5.75441,0,0.5708555,-0.5708555,8.263951,59.02811,0.2253534,0.596544,0,0,5.75441
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.857115,0.857115,0,0,0,0.857115,0,0,0,0,0,0.9022263,0.857115,0,0,6.046356,5.183554,0,0.9022263,-0.9022263,7.312922,52.23505,0.2253534,0.9428264,0,0,5.183554
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.5017848,0.5017848,0,0,0,0.5017848,0,0,0,0,0,0.5281945,0.5017848,0,0,7.048829,4.281328,0,0.5281945,-0.5281945,6.756155,48.25816,0.2253534,0.5519633,0,0,4.281328
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.198964,1.198964,0,0,0,1.198964,0,0,2.220446E-16,0,0,1.262067,1.198964,0,0,7.635712,3.753133,0,1.262067,-1.262067,5.425819,38.75578,0.2253534,1.31886,0,0,3.753133
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.03801,2.491066,0,0,0,5.425819,38.75578,0.2253534,0,0,0,2.491066
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.632483,4.632483,5,0,1.53,4.632483,14.91896,-5.551115E-17,0,0,0.6911183,0,0,0.3675172,0.3491413,9.03801,2.491066,1.04026,0,1.04026,6.412696,45.80488,0.2253689,5.095731,0.5528947,5,3.182184
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,7.997749,3.427299,5.404368,0,5.404368,11.53973,82.42648,0.2252605,0,1.659494,5,5.501667
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.866338,7.866338,5,0,1.53,7.866338,36.19832,0,0,0.3229716,2.847482,3.017198,2.866338,0,0,2.593382,8.29123,0,0.1697155,-0.1697155,11.36083,81.14865,0.2252605,8.652971,2.277986,5,11.13871
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.440204,2.440204,0,0,0,2.440204,160.9188,0,0,0,3.926747,2.568636,2.440204,0,0,2.781955,8.121515,1.358111,0,1.358111,12.64925,90.35162,0.2251984,2.684225,3.141397,0,12.04826
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3395601,0.3395601,0,0,0,0.3395601,1310.299,2.667977,0,0,4.449253,0.3574317,0.3395601,0,0,1.423844,9.343815,1.423844,0,1.423844,14.00003,100,0.2251334,0.3735161,3.559402,0,13.79307
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,2.211805,2.211805,0,0,0,2.211805,225.3456,2.655989,0,0,4.984205,2.328216,2.211805,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,2.432986,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,2.222193,2.222193,0,0,0,2.222193,200.4003,2.114132,0,0,4.453283,2.339151,2.222193,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,2.444412,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,5.043971,5.043971,1.713971,0,0.632914,5.043971,75.98516,0.327406,0,0,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,5.548368,3.066135,5,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.229478,1.229478,0,0,0,1.229478,239.2815,1.647726,0,0,2.941913,1.294187,1.229478,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,1.352425,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,4.016517,4.016517,3.346211,0,1.078516,4.016517,17.56709,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2251334,4.418169,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.885353,8.33,5,0,1.53,8.33,0,0,0.5553528,1.443888,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2251334,9.773888,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9832532,0.9832532,4.488516,0,1.390365,0.9832532,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2251805,1.081579,0,5,7.120011
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.430597,1.430597,0,0,0,1.430597,0,0,2.220446E-16,0,0,1.505891,1.430597,0,0,0.5647368,10.11701,0,1.505891,-1.505891,11.87692,84.83499,0.2251805,1.573656,0,0,10.11701
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,8.306981,8.306981,5,0,1.53,8.306981,0,0,0,0.8076791,0,3.481033,3.306981,0,0,2.237949,8.611119,0,3.481033,-3.481033,8.207592,58.62554,0.2251805,9.137679,0,5,8.611119
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.4180686,0.4180686,3.923332,0,1.23607,0.4180686,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,6.105763,5.130087,3.33,0,3.33,11.36671,81.19061,0.2251929,0.4598755,0,5,5.130087
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.957815,0.957815,0,0,0,0.957815,0,0,1.110223E-16,0,0,1.008226,0.957815,0,0,2.775764,8.127087,0,1.008226,-1.008226,10.30394,73.59945,0.2251929,1.053596,0,0,8.127087
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5773454,0.5773454,0,0,0,0.5773454,0,0,0,0,0,0.6077321,0.5773454,0,0,3.896015,7.118861,0,0.6077321,-0.6077321,9.663338,69.0237,0.2251929,0.63508,0,0,7.118861
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,1.07371,1.07371,0,0,0,1.07371,0,0,2.220446E-16,0,0,1.130221,1.07371,0,0,4.571273,6.511129,0,1.130221,-1.130221,8.47198,60.51403,0.2251929,1.181081,0,0,6.511129
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5609984,0.5609984,0,0,0,0.5609984,0,0,1.110223E-16,0,0,0.5905247,0.5609984,0,0,5.827074,5.380908,0,0.5905247,-0.5905247,7.849513,56.06784,0.2251929,0.6170983,0,0,5.380908
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.5119277,0.5119277,0,0,0,0.5119277,0,0,1.110223E-16,0,0,0.5388712,0.5119277,0,0,6.483212,4.790383,0,0.5388712,-0.5388712,7.281493,52.01056,0.2251929,0.5631204,0,0,4.790383
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.38901,0.38901,0,0,0,0.38901,0,0,5.551115E-17,0,0,0.4094841,0.38901,0,0,7.081958,4.251512,0,0.4094841,-0.4094841,6.849858,48.92746,0.2251929,0.427911,0,0,4.251512
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.399246,0.399246,0,0,0,0.399246,0,0,5.551115E-17,0,0,0.4202589,0.399246,0,0,7.536941,3.842028,0,0.4202589,-0.4202589,6.406867,45.76324,0.2251929,0.4391706,0,0,3.842028
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.003895,3.421769,0,0,0,6.406867,45.76324,0.2251929,0,0,0,3.421769
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,4.255664,4.255664,5,0,1.53,4.255664,3.684889,-1.110223E-16,0,0,0.1568165,0,0,0.7443363,0.7071195,8.003895,3.421769,0.863936,0,0.863936,7.226468,51.61753,0.2252084,4.68123,0.1254532,5,3.578585
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,3.109418,3.109418,5,0,1.53,3.109418,12.41468,0,0,0,0.3860243,0,0,1.890582,1.796053,7.139959,4.199311,2.182077,0,2.182077,9.296569,66.40393,0.2252475,3.42036,0.3088195,5,4.585336
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.5136202,0.5136202,4.018883,0,1.262155,0.5136202,111.3127,0,0,0,0.5717248,0,0,3.505263,3.33,4.957881,6.163181,3.901725,0,3.901725,12.99807,92.84317,0.2252396,0.5649822,0.4573798,5,6.734905
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.740263,4.740263,4.831288,0,1.483942,4.740263,20.25923,0,0,0,0.9603407,0,0,0.09102538,0.08647411,1.056157,9.674733,1.046815,0,1.046815,13.99117,99.9367,0.2252535,5.214289,0.7682726,5,10.63507
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.549986,1.549986,0,0,0,1.549986,90.52909,0,0,0,1.403188,1.631564,1.549986,0,0,0.009342079,10.61687,0,0.228376,-0.228376,13.75044,98.2172,0.2252535,1.704985,1.122551,0,12.02005
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.6660763,0,0,0.9291695,0,0,0,0,0.2630932,10.38849,0.2630932,0,0.2630932,14.00003,100,0.2252415,0,0.7433356,0,11.31766
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,3.249477,3.249477,2.968083,0,0.9752866,3.249477,9.115457,1.665335E-16,0,0,0.2962047,0.2962047,0.2813945,0,0,0,10.62527,0,0,0,14.00003,100,0.2252415,3.574425,0.2369637,5,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,0,0,0,0,0.02182342,0,0,0.02182342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2252415,0,0.01745874,0,10.6471
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,5.43785,5.43785,5,0,1.53,5.43785,5.384472,0,0,0,0.2927995,0.460894,0.4378493,0,0,0,10.62527,0,0.1680945,-0.1680945,13.82284,98.73438,0.2252415,5.981634,0.2342396,5,10.91807
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.383891,2.383891,0,0,0,2.383891,0.6625652,0,0,0,0.01579483,2.509359,2.383891,0,0,0.1867717,10.45718,0,2.493564,-2.493564,11.19439,79.95979,0.2252415,2.62228,0.01263587,0,10.47297
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,2.957399,7.963615,0.05372772,0,0.05372772,11.24536,80.32387,0.2252391,0,0.04298218,0,8.017343
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903671,8.011971,0,0,0,11.24536,80.32387,0.2252391,0,0,0,8.011971
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.7430547,0.7430547,0,0,0,0.7430547,0,0,1.110223E-16,0,0,0.7821629,0.7430547,0,0,2.903671,8.011971,0,0.7821629,-0.7821629,10.42089,74.43479,0.2252391,0.8173602,0,0,8.011971
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.772741,7.229807,0,0,0,10.42089,74.43479,0.2252391,0,0,0,7.229807
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.929898,2.929898,0,0,0,2.929898,0,0,4.440892E-16,0,0,3.084103,2.929898,0,0,3.772741,7.229807,0,3.084103,-3.084103,7.169962,51.21391,0.2252391,3.222888,0,0,7.229807
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1227083,0.1227083,0,0,0,0.1227083,0,0,1.387779E-17,0,0,0.1291666,0.1227083,0,0,7.199522,4.145704,0,0.1291666,-0.1291666,7.033808,50.24139,0.2252391,0.1349791,0,0,4.145704
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.3126063,0.3126063,0,0,0,0.3126063,0,0,0,0,0,0.3290593,0.3126063,0,0,7.34304,4.016538,0,0.3290593,-0.3290593,6.686949,47.76383,0.2252391,0.3438669,0,0,4.016538
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.411045,1.411045,0,0,0,1.411045,0,0,2.220446E-16,0,0,1.485311,1.411045,0,0,7.708662,3.687479,0,1.485311,-1.485311,5.121294,36.5806,0.2252391,1.55215,0,0,3.687479
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.494473,1.494473,0,0,0,1.494473,0,0,2.220446E-16,0,0,1.57313,1.494473,0,0,9.359008,2.202168,0,1.57313,-1.57313,3.46307,24.73616,0.2252391,1.643921,0,0,2.202168
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.951019,1.951019,5,0,1.53,1.951019,0,0,0,0,0,0,0,3.048981,2.896532,11.10693,0.6290379,2.896532,0,2.896532,6.210961,44.36392,0.2252942,2.146121,0,5,0.6290379
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.5738005,0.5738005,4.079063,0,1.278584,0.5738005,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.210398,3.235916,3.33,0,3.33,9.370076,66.92899,0.225316,0.6311805,0,5,3.235916
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.7429082,0.7429082,4.248171,0,1.324751,0.7429082,0,0,0,0,0,0,0,3.505263,3.33,4.880398,6.232916,3.33,0,3.33,12.52919,89.49405,0.2253481,0.8171991,0,5,6.232916
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.257039,1.257039,0,0,0,1.257039,0,0,0,0,0,1.323199,1.257039,0,0,1.550398,9.229917,0,1.323199,-1.323199,11.13442,79.53139,0.2253481,1.382743,0,0,9.229917
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.3176897,0.3176897,0,0,0,0.3176897,0,0,0,0,0,0.3344103,0.3176897,0,0,3.020619,7.906717,0,0.3344103,-0.3344103,10.78192,77.01355,0.2253481,0.3494587,0,0,7.906717
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,0,0,0,0,0,0,0,0,0.8105066,0,0,0,0,3.392186,7.572307,0.8105066,0,0.8105066,11.55083,82.50578,0.2253112,0,0.6484053,0,8.382813
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,4.0926,4.0926,5,0,1.53,4.0926,30.04011,0,0,0,1.229421,0,0,0.9073998,0.8620299,2.581679,8.301764,2.091451,0,2.091451,13.53496,96.67807,0.2253432,4.50186,0.9835371,5,9.531184
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,0,0,0,0,1.327366,0,0,1.817593,0,0,0,0,0.4902278,10.18407,0.4902278,0,0.4902278,14.00003,100,0.2253209,0,1.454075,0,12.00166
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.261976,0.261976,0,0,0,0.261976,1036.762,2.440302,0,0,2.716066,0.2757642,0.261976,0,0,0,10.62527,0,0,0,14.00003,100,0.2253209,0.2881736,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,4.12206,4.12206,1.651741,0,0.6159254,4.12206,63.0834,0,0,0,2.600336,2.600336,2.470319,0,0,0,10.62527,0,0,0,14.00003,100,0.2253209,4.534266,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.580302,2.580302,0,0,0,2.580302,108.0547,0.07203072,0,0,2.788138,2.716107,2.580302,0,0,0,10.62527,0,0,0,14.00003,100,0.2253209,2.838332,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.986367,3.986367,1.25,0,0.50625,3.986367,73.14833,0.03557472,0,0,2.915961,2.880386,2.736367,0,0,0,10.62527,0,0,0,14.00003,100,0.2253209,4.385004,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,5.078367,5.078367,1.748367,0,0.6423042,5.078367,70.4291,0.07138503,0,0,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2253209,5.586204,2.861319,5,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.952139,8.33,5,0,1.53,8.33,35.52677,0,0.6221393,1.517353,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.2253209,9.847353,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.727466,1.727466,0,0,0,1.727466,77.97502,0,0,0,1.346992,1.818385,1.727466,0,0,0.6065366,10.07939,0,0.4713932,-0.4713932,12.92772,92.34071,0.2253209,1.900213,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.0938191,0.0938191,0,0,0,0.0938191,873.7598,0,0,0,0.8197536,0.09875695,0.0938191,0,0,1.130307,9.607998,0.7209967,0,0.7209967,13.61172,97.22639,0.2252881,0.103201,0.6558029,0,10.42775
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.543099,1.543099,0,0,0,1.543099,0,0,2.220446E-16,0,0,1.624315,1.543099,0,0,0.4093102,10.2569,0,1.624315,-1.624315,11.89954,84.99657,0.2252881,1.697409,0,0,10.2569
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.852588,2.852588,0,0,0,2.852588,0,0,4.440892E-16,0,0,3.002724,2.852588,0,0,2.214105,8.63258,0,3.002724,-3.002724,8.734395,62.38841,0.2252881,3.137846,0,0,8.63258
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.68923,3.68923,5,0,1.53,3.68923,0,0,0,0,0,0,0,1.31077,1.245231,5.550465,5.629856,1.245231,0,1.245231,9.915725,70.82647,0.2253117,4.058153,0,5,5.629856
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,14.44978,8.33,5,0,1.53,8.33,0,0,6.119778,7.564756,0,3.505263,3.33,0,0,4.305233,6.750564,0,3.505263,-3.505263,6.220853,44.43458,0.2253117,15.89476,0,5,6.750564
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.8424541,0.8424541,4.347717,0,1.351927,0.8424541,0,0,0,0,0,0,0,3.505263,3.33,8.19997,3.245301,3.33,0,3.33,9.379969,66.99964,0.2253499,0.9266995,0,5,3.245301
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.843985,1.843985,5,0,1.53,1.843985,0,0,0,0,0,0,0,3.156015,2.998214,4.86997,6.242301,2.998214,0,2.998214,12.22432,87.31643,0.2254066,2.028383,0,5,6.242301
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.376203,0.376203,0,0,0,0.376203,0,0,5.551115E-17,0,0,0.3960032,0.376203,0,0,1.871756,8.940694,0,0.3960032,-0.3960032,11.8069,84.33483,0.2254066,0.4138233,0,0,8.940694
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5911043,0.5911043,0,0,0,0.5911043,0,0,1.110223E-16,0,0,0.622215,0.5911043,0,0,2.311759,8.544691,0,0.622215,-0.622215,11.15103,79.65004,0.2254066,0.6502147,0,0,8.544691
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.808354,0.808354,0,0,0,0.808354,0,0,1.110223E-16,0,0,0.8508989,0.808354,0,0,3.003109,7.922476,0,0.8508989,-0.8508989,10.2541,73.24344,0.2254066,0.8891894,0,0,7.922476
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.948553,7.071577,0,0,0,10.2541,73.24344,0.2254066,0,0,0,7.071577
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.12157,1.12157,0,0,0,1.12157,0,0,2.220446E-16,0,0,1.1806,1.12157,0,0,3.948553,7.071577,0,1.1806,-1.1806,9.009641,64.35445,0.2254066,1.233727,0,0,7.071577
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.548425,2.548425,0,0,0,2.548425,0,0,0,0,0,2.682552,2.548425,0,0,5.260331,5.890977,0,2.682552,-2.682552,6.181982,44.15693,0.2254066,2.803267,0,0,5.890977
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.855894,1.855894,0,0,0,1.855894,0,0,2.220446E-16,0,0,1.953573,1.855894,0,0,8.240944,3.208424,0,1.953573,-1.953573,4.122736,29.44805,0.2254066,2.041483,0,0,3.208424
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,2.151793,2.151793,5,0,1.53,2.151793,18.91333,0,0,0,0.4069758,0,0,2.848207,2.705796,10.41158,1.254852,3.112772,0,3.112772,7.07577,50.54111,0.2254629,2.366973,0.3255806,5,1.661827
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.73696,3.73696,5,0,1.53,3.73696,19.49209,0,0,0,0.7284117,0,0,1.263039,1.199888,7.298809,4.056346,1.928299,0,1.928299,8.905116,63.60784,0.2254947,4.110657,0.5827293,5,4.784758
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.654963,0.654963,4.160226,0,1.300742,0.654963,263.7628,4.440892E-16,0,0,1.727549,0,0,3.505263,3.33,5.370509,5.791816,5.057549,0,5.057549,13.70313,97.87929,0.2254429,0.7204593,1.382039,5,7.519365
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.965385,1.965385,0,0,0,1.965385,153.8309,0.6415824,0,0,3.023369,2.068826,1.965385,0,0,0.3129605,10.34361,0.3129605,0,0.3129605,14.00003,100,0.2254287,2.161924,2.418695,0,13.36698
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,6.395698,6.395698,3.21726,0,1.043312,6.395698,52.31211,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2254287,7.035268,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254287,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.979006,2.979006,0,0,0,2.979006,92.32075,0,0,0,2.75024,3.135795,2.979006,0,0,0,10.62527,0,0.3855552,-0.3855552,13.59362,97.09707,0.2254287,3.276906,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.823576,1.823576,0,0,0,1.823576,192.738,1.166776,0,0,3.514725,1.919554,1.823576,0,0,0.4283947,10.23972,0.4283947,0,0.4283947,14.00003,100,0.2254093,2.005934,2.81178,0,13.75444
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,2.120025,2.120025,0,0,0,2.120025,109.6677,0.0933766,0,0,2.324982,2.231606,2.120025,0,0,0,10.62527,0,0,0,14.00003,100,0.2254093,2.332028,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.754176,5.754176,5,0,1.53,5.754176,11.51786,1.110223E-16,0,0,0.6627578,0.7938696,0.7541761,0,0,0,10.62527,0,0.1311119,-0.1311119,13.86182,99.01283,0.2254093,6.329594,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.799498,1.799498,0,0,0,1.799498,15.92881,0,2.220446E-16,0,0.2866387,1.894209,1.799498,0,0,0.1456799,10.49416,0,1.60757,-1.60757,12.1673,86.90909,0.2254093,1.979448,0.229311,0,10.7808
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.705992,5.705992,5,0,1.53,5.705992,0,0,0,0,0,0.7431495,0.705992,0,0,1.931869,8.886592,0,0.7431495,-0.7431495,11.38395,81.31375,0.2254093,6.276591,0,5,8.886592
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,2.064999,2.064999,0,0,0,2.064999,0,0,4.440892E-16,0,0,2.173683,2.064999,0,0,2.757591,8.143443,0,2.173683,-2.173683,9.092685,64.94762,0.2254093,2.271498,0,0,8.143443
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.172793,5.96976,0,0,0,9.092685,64.94762,0.2254093,0,0,0,5.96976
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.37203,2.37203,0,0,0,2.37203,0,0,4.440892E-16,0,0,2.496874,2.37203,0,0,5.172793,5.96976,0,2.496874,-2.496874,6.460749,46.14811,0.2254093,2.609233,0,0,5.96976
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1753749,0.1753749,0,0,0,0.1753749,0,0,0,0,0,0.1846051,0.1753749,0,0,7.947098,3.472886,0,0.1846051,-0.1846051,6.266158,44.75818,0.2254093,0.1929123,0,0,3.472886
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.6460043,0.6460043,0,0,0,0.6460043,0,0,0,0,0,0.6800045,0.6460043,0,0,8.152215,3.288281,0,0.6800045,-0.6800045,5.54937,39.63828,0.2254093,0.7106047,0,0,3.288281
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.4270448,0.4270448,0,0,0,0.4270448,0,0,5.551115E-17,0,0,0.4495209,0.4270448,0,0,8.907776,2.608276,0,0.4495209,-0.4495209,5.075533,36.25374,0.2254093,0.4697493,0,0,2.608276
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.407243,2.158755,0,0,0,5.075533,36.25374,0.2254093,0,0,0,2.158755
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03845305,0.03845305,0,0,0,0.03845305,0,0,6.938894E-18,0,0,0.0404769,0.03845305,0,0,9.407243,2.158755,0,0.0404769,-0.0404769,5.032867,35.94898,0.2254093,0.04229836,0,0,2.158755
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.213377,1.213377,0,0,0,1.213377,0,0,2.220446E-16,0,0,1.277239,1.213377,0,0,9.452217,2.118279,0,1.277239,-1.277239,3.686539,26.33237,0.2254093,1.334714,0,0,2.118279
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6940509,0.6940509,0,0,0,0.6940509,0,0,1.110223E-16,0,0,0.7305799,0.6940509,0,0,10.87137,0.8410398,0,0.7305799,-0.7305799,2.91644,20.83168,0.2254093,0.763456,0,0,0.8410398
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.99472,1.99472,5,0,1.53,1.99472,0,0,0,0,0,0,0,3.00528,2.855016,11.68313,0.1104598,2.855016,0,2.855016,5.624947,40.17811,0.2254632,2.194192,0,5,0.1104598
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.516237,1.516237,5,0,1.53,1.516237,0,0,0,0,0,0,0,3.483763,3.309575,8.828111,2.679974,3.309575,0,3.309575,8.764686,62.60477,0.2255255,1.66786,0,5,2.679974
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,5.512254,5.512254,5,0,1.53,5.512254,9.340343,0,0,0,0.5148634,0.5392143,0.5122536,0,0,5.518536,5.658592,0,0.02435095,-0.02435095,8.739017,62.42143,0.2255255,6.063479,0.4118907,5,6.173456
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,5.070847,5.070847,5,0,1.53,5.070847,26.48626,0,0,0,1.343078,0.07457516,0.0708464,0,0,5.545592,5.634241,1.268502,0,1.268502,9.942425,71.01717,0.2255415,5.577931,1.074462,5,6.977319
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.684764,2.684764,3.782772,0,1.197697,2.684764,116.2594,0,0,0,3.121291,0,0,1.098009,1.043108,4.27709,6.775894,4.164399,0,4.164399,13.89312,99.23637,0.2255072,2.95324,2.497033,5,9.897184
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.81858,4.81858,1.48858,0,0.5713824,4.81858,83.51707,0.4063836,0,0,4.024337,3.505263,3.33,0,0,0.1126904,10.52385,0.1126904,0,0.1126904,14.00003,100,0.2255021,5.300438,3.21947,5,14.54819
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.702447,4.702447,1.482001,0,0.5695862,4.702447,72.08893,0,0,0,3.389944,3.389944,3.220447,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,5.172692,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.669654,3.669654,1.25,0,0.50625,3.669654,92.79181,0.8581342,0,0,3.405138,2.547004,2.419654,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,4.036619,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.985566,3.985566,1.352811,0,0.5343173,3.985566,69.53395,0,0,0,2.771321,2.771321,2.632755,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,4.384122,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,3.082259,3.082259,1.25,0,0.50625,3.082259,79.04111,0.5075582,0,0,2.436252,1.928694,1.832259,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,3.390485,1.949002,5,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.91949,3.91949,1.434735,0,0.5566826,3.91949,66.73143,0,0,0,2.615532,2.615532,2.484755,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,4.311439,2.092426,5,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.593405,5.593405,4.300071,0,1.338919,5.593405,24.33945,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,6.152746,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,4.16313,4.16313,4.16313,0,1.301535,4.16313,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2255021,4.579443,0,5,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,9.699016,8.33,5,0,1.53,8.33,0,0,1.369015,2.338917,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2255021,10.66892,0,5,10.62527
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.8554585,0.8554585,4.360722,0,1.355477,0.8554585,0,0,0,0,0,0,0,3.505263,3.33,3.894737,7.120011,3.33,0,3.33,13.46427,96.17318,0.2255407,0.9410043,0,5,7.120011
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.9428857,0.9428857,0,0,0,0.9428857,0,0,1.110223E-16,0,0,0.9925113,0.9428857,0,0,0.5647368,10.11701,0,0.9925113,-0.9925113,12.41807,88.70034,0.2255407,1.037174,0,0,10.11701
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.614898,1.614898,0,0,0,1.614898,0,0,2.220446E-16,0,0,1.699893,1.614898,0,0,1.667527,9.124499,0,1.699893,-1.699893,10.62623,75.90148,0.2255407,1.776388,0,0,9.124499
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.475753,1.475753,0,0,0,1.475753,0,0,0,0,0,1.553424,1.475753,0,0,3.556297,7.424607,0,1.553424,-1.553424,8.988776,64.20541,0.2255407,1.623328,0,0,7.424607
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.7365882,0.7365882,0,0,0,0.7365882,0,0,1.110223E-16,0,0,0.7753561,0.7365882,0,0,5.282323,5.871183,0,0.7753561,-0.7753561,8.171479,58.36759,0.2255407,0.8102471,0,0,5.871183
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.6498334,0.6498334,0,0,0,0.6498334,0,0,1.110223E-16,0,0,0.6840352,0.6498334,0,0,6.14383,5.095827,0,0.6840352,-0.6840352,7.450442,53.21734,0.2255407,0.7148168,0,0,5.095827
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.90387,4.411792,0,0,0,7.450442,53.21734,0.2255407,0,0,0,4.411792
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1907068,0.1907068,0,0,0,0.1907068,0,0,2.775558E-17,0,0,0.200744,0.1907068,0,0,6.90387,4.411792,0,0.200744,-0.200744,7.23884,51.70589,0.2255407,0.2097775,0,0,4.411792
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2279255,0.2279255,0,0,0,0.2279255,0,0,2.775558E-17,0,0,0.2399215,0.2279255,0,0,7.126918,4.211048,0,0.2399215,-0.2399215,6.98594,49.89947,0.2255407,0.250718,0,0,4.211048
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.8968754,0.8968754,0,0,0,0.8968754,0,0,1.110223E-16,0,0,0.9440793,0.8968754,0,0,7.393498,3.971126,0,0.9440793,-0.9440793,5.990793,42.79129,0.2255407,0.9865629,0,0,3.971126
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,2.042748,2.042748,0,0,0,2.042748,43.93794,0,4.440892E-16,0,0.8975414,2.150261,2.042748,0,0,8.442475,3.027047,0,1.25272,-1.25272,4.67031,33.35929,0.2255407,2.247023,0.7180331,0,3.924588
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.867259,6.867259,5,0,1.53,6.867259,32.76264,0,0,0.4408941,2.249896,1.965536,1.867259,0,0,9.834386,1.774327,0.2843597,0,0.2843597,4.940078,35.2862,0.2255443,7.553985,1.799917,5,4.024223
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,6.591687,6.591687,5,0,1.53,6.591687,49.36118,0,0,0,3.253735,1.67546,1.591687,0,0,9.550026,2.030251,1.578274,0,1.578274,6.43736,45.98105,0.225564,7.250856,2.602988,5,5.283986
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.412066,1.412066,4.653376,0,1.435372,1.412066,305.0544,0,0,0,4.307567,0,0,3.24131,3.079245,7.971752,3.450698,7.386812,0,7.386812,13.44511,96.03628,0.2254373,1.553272,3.446054,5,7.758265
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.699139,5.699139,2.369139,0,0.8117748,5.699139,85.2446,0.768005,0,0,4.858208,3.505263,3.33,0,0,0.5849397,10.09883,0.5849397,0,0.5849397,14.00003,100,0.2254109,6.269053,3.886566,5,14.95704
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,3.068348,3.068348,1.25,0,0.50625,3.068348,156.8183,2.897681,0,0,4.811732,1.914051,1.818348,0,0,0,10.62527,0,0,0,14.00003,100,0.2254109,3.375183,3.849385,5,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.4106951,0.4106951,0,0,0,0.4106951,1083.533,4.017705,0,0,4.450016,0.4323106,0.4106951,0,0,0,10.62527,0,0,0,14.00003,100,0.2254109,0.4517646,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,0,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254109,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254109,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2254109,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,2.030625,2.030625,0,0,0,2.030625,45.02642,0,0,0,0.914318,2.1375,2.030625,0,0,0,10.62527,0,1.223182,-1.223182,12.71068,90.79039,0.2254109,2.233688,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.487926,1.487926,0,0,0,1.487926,0,0,2.220446E-16,0,0,1.566238,1.487926,0,0,1.359092,9.402092,0,1.566238,-1.566238,11.05972,78.99784,0.2254109,1.636719,0,0,9.402092
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,7.243911,7.243911,5,0,1.53,7.243911,0,0,0,0,0,2.362012,2.243912,0,0,3.099356,7.835854,0,2.362012,-2.362012,8.569941,61.21374,0.2254109,7.968303,0,5,7.835854
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.723814,5.473841,3.33,0,3.33,11.72906,83.77881,0.2253976,0,0,5,5.473841
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,2.105827,2.105827,0,0,0,2.105827,0,0,0,0,0,2.21666,2.105827,0,0,2.393814,8.470841,0,2.21666,-2.21666,9.392491,67.0891,0.2253976,2.31641,0,0,8.470841
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2567743,0.2567743,0,0,0,0.2567743,0,0,5.551115E-17,0,0,0.2702888,0.2567743,0,0,4.85677,6.254181,0,0.2702888,-0.2702888,9.107582,65.05403,0.2253976,0.2824517,0,0,6.254181
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.1021294,0.1021294,0,0,0,0.1021294,0,0,0,0,0,0.1075047,0.1021294,0,0,5.157091,5.983893,0,0.1075047,-0.1075047,8.994263,64.24461,0.2253976,0.1123424,0,0,5.983893
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27654,5.876388,0,0,0,8.994263,64.24461,0.2253976,0,0,0,5.876388
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4712452,0.4712452,0,0,0,0.4712452,0,0,5.551115E-17,0,0,0.4960475,0.4712452,0,0,5.27654,5.876388,0,0.4960475,-0.4960475,8.471382,60.50975,0.2253976,0.5183697,0,0,5.876388
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.827704,5.380341,0,0,0,8.471382,60.50975,0.2253976,0,0,0,5.380341
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.827704,5.380341,0,0,0,8.471382,60.50975,0.2253976,0,0,0,5.380341
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7781072,0.7781072,0,0,0,0.7781072,0,0,1.110223E-16,0,0,0.8190602,0.7781072,0,0,5.827704,5.380341,0,0.8190602,-0.8190602,7.608017,54.34287,0.2253976,0.8559179,0,0,5.380341
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8914887,0.8914887,0,0,0,0.8914887,0,0,1.110223E-16,0,0,0.9384092,0.8914887,0,0,6.737771,4.56128,0,0.9384092,-0.9384092,6.618847,47.27739,0.2253976,0.9806376,0,0,4.56128
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.9028779,0.9028779,0,0,0,0.9028779,0,0,1.110223E-16,0,0,0.9503978,0.9028779,0,0,7.780448,3.622871,0,0.9503978,-0.9503978,5.61704,40.12163,0.2253976,0.9931657,0,0,3.622871
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.847576,1.847576,0,0,0,1.847576,59.61376,0,2.220446E-16,0,1.101409,1.944816,1.847576,0,0,8.836446,2.672473,0,0.8434072,-0.8434072,4.728011,33.77143,0.2253976,2.032333,0.8811274,0,3.773883
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,9.773564,1.829066,2.186308,0,2.186308,6.802125,48.58651,0.2252992,0,1.749046,0,4.015374
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.4041367,0.4041367,0,0,0,0.4041367,728.7966,0,0,0,2.945335,0.4254071,0.4041367,0,0,7.587256,3.796743,2.519928,0,2.519928,9.192738,65.66228,0.2251858,0.4445504,2.356268,0,6.742078
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.397346,2.397346,0,0,0,2.397346,139.608,0,0,0,3.346886,2.523522,2.397346,0,0,5.067329,6.064678,0.8233637,0,0.8233637,9.973849,71.24164,0.2251488,2.63708,2.677509,0,9.411564
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.323743,2.323743,0,0,0,2.323743,131.1927,0,0,0,3.048583,2.446045,2.323743,0,0,4.243965,6.805706,0.6025371,0,0.6025371,10.54547,75.32461,0.2251218,2.556118,2.438866,0,9.854288
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,0,0,0,2.574254,0,0,0,0,3.641428,7.347989,2.574254,0,2.574254,12.98762,92.76851,0.2250061,0,2.059403,0,9.922243
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,4.029854,4.029854,1.976105,0,0.7044767,4.029854,80.12735,0,0,0,3.229016,2.161841,2.053749,0,0,1.067174,9.664818,1.067174,0,1.067174,14.00003,100,0.2250022,4.43284,2.583213,5,12.89383
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3827206,0.3827206,0,0,0,0.3827206,1114.635,3.863074,0,0,4.265937,0.4028638,0.3827206,0,0,0,10.62527,0,0,0,14.00003,100,0.2250022,0.4209926,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.902966,2.902966,0,0,0,2.902966,106.9843,0.04996372,0,0,3.105718,3.055754,2.902966,0,0,0,10.62527,0,0,0,14.00003,100,0.2250022,3.193263,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,5.452516,5.452516,3.279993,0,1.060438,5.452516,41.94148,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2250022,5.997767,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250022,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2250022,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.80631,8.33,5,0,1.53,8.33,0,0,1.47631,2.456941,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2250022,10.78694,0,5,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.706836,8.33,5,0,1.53,8.33,0,0,0.3768359,1.247519,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2250022,9.577519,0,5,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.926373,8.33,5,0,1.53,8.33,0,0,1.596373,2.58901,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2250022,10.91901,0,5,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,11.68421,0.1094847,3.33,0,3.33,6.074528,43.3894,0.2249892,0,0,5,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.3912014,0.3912014,3.896465,0,1.228735,0.3912014,0,0,0,0,0,0,0,3.505263,3.33,8.354211,3.106485,3.33,0,3.33,9.233644,65.95446,0.2249999,0.4303216,0,5,3.106485
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.6467143,0.6467143,4.151978,0,1.29849,0.6467143,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.02421,6.103485,3.33,0,3.33,12.39276,88.51953,0.2250259,0.7113857,0,5,6.103485
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7964241,0.7964241,0,0,0,0.7964241,0,0,1.110223E-16,0,0,0.8383412,0.7964241,0,0,1.694211,9.100485,0,0.8383412,-0.8383412,11.50907,82.20747,0.2250259,0.8760665,0,0,9.100485
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.913046,0.913046,0,0,0,0.913046,0,0,1.110223E-16,0,0,0.9611011,0.913046,0,0,2.625701,8.262143,0,0.9611011,-0.9611011,10.49598,74.97114,0.2250259,1.004351,0,0,8.262143
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.7190263,0.7190263,0,0,0,0.7190263,0,0,1.110223E-16,0,0,0.7568698,0.7190263,0,0,3.693591,7.301043,0,0.7568698,-0.7568698,9.69817,69.2725,0.2250259,0.790929,0,0,7.301043
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,1.038459,1.038459,0,0,0,1.038459,0,0,0,0,0,1.093114,1.038459,0,0,4.534557,6.544173,0,1.093114,-1.093114,8.545925,61.0422,0.2250259,1.142304,0,0,6.544173
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.8017659,0.8017659,0,0,0,0.8017659,0,0,1.110223E-16,0,0,0.843964,0.8017659,0,0,5.749129,5.451058,0,0.843964,-0.843964,7.65631,54.68782,0.2250259,0.8819425,0,0,5.451058
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,1.068919,1.068919,0,0,0,1.068919,0,0,2.220446E-16,0,0,1.125178,1.068919,0,0,6.686867,4.607094,0,1.125178,-1.125178,6.470268,46.21611,0.2250259,1.175811,0,0,4.607094
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.857157,1.857157,0,0,0,1.857157,45.81279,0,4.440892E-16,0,0.8508152,1.954902,1.857157,0,0,7.937064,3.481916,0,1.104087,-1.104087,5.306458,37.9032,0.2250259,2.042872,0.6806522,0,4.332732
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.2637,2.2637,0,0,0,2.2637,86.94218,0,0,0,1.96811,2.382842,2.2637,0,0,9.163827,2.37783,0,0.414732,-0.414732,4.869292,34.78059,0.2250259,2.49007,1.574488,0,4.34594
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.243219,0.243219,0,0,0,0.243219,1069.288,0,0,0,2.600712,0.2560199,0.243219,0,0,9.62464,1.963098,2.344692,0,2.344692,7.093663,50.66892,0.224921,0.2675409,2.08057,0,4.56381
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.257865,2.257865,0,0,0,2.257865,168.0727,0,0,0,3.794855,2.3767,2.257865,0,0,7.279948,4.073321,1.418155,0,1.418155,8.439043,60.27876,0.2248575,2.483651,3.035884,0,7.868176
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,7.43964,7.43964,5,0,1.53,7.43964,56.56028,0,0,0,4.207881,2.568042,2.43964,0,0,5.861793,5.34966,1.639839,0,1.639839,9.99473,71.39079,0.2248379,8.183604,3.366305,5,9.557542
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,1.024983,1.024983,1.25,0,0.50625,1.024983,465.5112,0.7744725,0,0,4.77141,0,0,0,0,4.221954,6.825515,4.221954,0,4.221954,14.00003,100,0.2246493,1.127481,3.817128,5,11.59692
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.672465,4.672465,1.342465,0,0.5314929,4.672465,89.85324,0.6930982,0,0,4.198361,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246493,5.139711,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.999065,4.999065,1.669065,0,0.6206547,4.999065,85.68884,0.7783775,0,0,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246493,5.498971,3.426913,5,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,7.689277,7.689277,4.368789,0,1.357679,7.689277,45.45617,0,0,0.1282043,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2246493,8.458204,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246493,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246493,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.7587039,0.7587039,0,0,0,0.7587039,0,0,1.110223E-16,0,0,0.7986357,0.7587039,0,0,0,10.62527,0,0.7986357,-0.7986357,13.15819,93.9869,0.2246493,0.8345743,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,4.309995,4.309995,5,0,1.53,4.309995,0,0,0,0,0,0,0,0.6900054,0.6555051,0.887373,9.826638,0.6555051,0,0.6555051,13.78006,98.42879,0.2246616,4.740994,0,5,9.826638
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.367177,3.367177,3.611249,0,1.150871,3.367177,0,1.665335E-16,0,0,0,0,0,0.2440714,0.2318679,0.2318679,10.41659,0.2318679,0,0.2318679,14.00003,100,0.224666,3.703895,0,5,10.41659
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.3246646,0.3246646,0,0,0,0.3246646,0,0,0,0,0,0.3417523,0.3246646,0,0,0,10.62527,0,0.3417523,-0.3417523,13.63979,97.42687,0.224666,0.3571311,0,0,10.62527
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,1.02276,1.02276,0,0,0,1.02276,0,0,2.220446E-16,0,0,1.07659,1.02276,0,0,0.3797247,10.28352,0,1.07659,-1.07659,12.50496,89.32099,0.224666,1.125036,0,0,10.28352
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2633641,0.2633641,0,0,0,0.2633641,0,0,5.551115E-17,0,0,0.2772253,0.2633641,0,0,1.575935,9.206932,0,0.2772253,-0.2772253,12.21274,87.2337,0.224666,0.2897005,0,0,9.206932
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9909084,0.9909084,0,0,0,0.9909084,0,0,1.110223E-16,0,0,1.043061,0.9909084,0,0,1.883964,8.929707,0,1.043061,-1.043061,11.11326,79.38027,0.224666,1.089999,0,0,8.929707
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.596553,1.596553,0,0,0,1.596553,0,0,2.220446E-16,0,0,1.680582,1.596553,0,0,3.042921,7.886645,0,1.680582,-1.680582,9.341771,66.7268,0.224666,1.756208,0,0,7.886645
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.254511,1.254511,0,0,0,1.254511,0,0,0,0,0,1.320537,1.254511,0,0,4.910234,6.206063,0,1.320537,-1.320537,7.949802,56.78419,0.224666,1.379962,0,0,6.206063
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5932243,0.5932243,0,0,0,0.5932243,0,0,0,0,0,0.6244466,0.5932243,0,0,6.377498,4.885526,0,0.6244466,-0.6244466,7.291577,52.08259,0.224666,0.6525468,0,0,4.885526
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.085112,1.085112,0,0,0,1.085112,0,0,0,0,0,1.142223,1.085112,0,0,7.071328,4.261079,0,1.142223,-1.142223,6.087569,43.48255,0.224666,1.193623,0,0,4.261079
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.6157161,0.6157161,0,0,0,0.6157161,0,0,1.110223E-16,0,0,0.6481222,0.6157161,0,0,8.340465,3.118856,0,0.6481222,-0.6481222,5.404388,38.60269,0.224666,0.6772877,0,0,3.118856
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.8104585,0.8104585,0,0,0,0.8104585,0,0,1.110223E-16,0,0,0.8531142,0.8104585,0,0,9.0606,2.470734,0,0.8531142,-0.8531142,4.505126,32.17941,0.224666,0.8915043,0,0,2.470734
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,4.090713,4.090713,5,0,1.53,4.090713,21.21227,0,0,0,0.8677331,0,0,0.9092869,0.8638225,10.0085,1.61762,1.731556,0,1.731556,6.147824,43.91294,0.2246932,4.499784,0.6941865,5,2.485353
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,4.122005,4.122005,5,0,1.53,4.122005,56.01123,0,0,0,2.308785,0,0,0.8779955,0.8340957,8.276949,3.17602,3.142881,0,3.142881,9.129423,65.21004,0.2247379,4.534205,1.847028,5,5.484805
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,3.0073,3.0073,4.580499,0,1.415476,3.0073,115.6542,0,0,0,3.478069,0,0,1.573199,1.494539,5.134068,6.004613,4.972608,0,4.972608,13.84685,98.9059,0.2247166,3.30803,2.782455,5,9.482682
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.411308,2.411308,0,0,0,2.411308,166.4111,1.313006,0,0,4.012684,2.538218,2.411308,0,0,0.1614599,10.47996,0.1614599,0,0.1614599,14.00003,100,0.2247095,2.652438,3.210148,0,14.49264
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.234087,0.234087,0,0,0,0.234087,1787.085,3.936927,0,0,4.183334,0.2464074,0.234087,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,0.2574958,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.707554,4.707554,1.377554,0,0.5410724,4.707554,98.47758,1.130623,0,0,4.635886,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,5.17831,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,7.115631,7.115631,3.785631,0,1.198477,7.115631,63.74289,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,7.827194,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.667723,4.667723,1.337723,0,0.5301985,4.667723,85.40475,0.4811943,0,0,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,5.134496,3.189166,5,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.943293,5.943293,2.613292,0,0.8784289,5.943293,60.00798,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,6.537622,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247095,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.352325,1.352325,0,0,0,1.352325,79.6138,0,0,0,1.076637,1.4235,1.352325,0,0,0,10.62527,0,0.3468626,-0.3468626,13.6344,97.3884,0.2247095,1.487557,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.7549965,0.7549965,0,0,0,0.7549965,0,0,1.110223E-16,0,0,0.7947332,0.7549965,0,0,0.3854029,10.27841,0,0.7947332,-0.7947332,12.79668,91.40468,0.2247095,0.8304962,0,0,10.27841
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,5.112152,5.112152,5,0,1.53,5.112152,0,0,0,0,0,0.1180542,0.1121515,0,0,1.26844,9.483679,0,0.1180542,-0.1180542,12.67224,90.51582,0.2247095,5.623367,0,5,9.483679
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.990114,3.990114,5,0,1.53,3.990114,0,0,0,0,0,0,0,1.009886,0.9593918,1.399611,9.365624,0.9593918,0,0.9593918,13.5824,97.01694,0.2247274,4.389125,0,5,9.365624
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.611562,1.611562,0,0,0,1.611562,0,0,2.220446E-16,0,0,1.696381,1.611562,0,0,0.4402193,10.22908,0,1.696381,-1.696381,11.79426,84.24452,0.2247274,1.772718,0,0,10.22908
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4994067,0.4994067,0,0,0,0.4994067,0,0,0,0,0,0.5256913,0.4994067,0,0,2.325087,8.532696,0,0.5256913,-0.5256913,11.24013,80.28648,0.2247274,0.5493473,0,0,8.532696
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.6021078,0.6021078,0,0,0,0.6021078,0,0,0,0,0,0.6337977,0.6021078,0,0,2.909188,8.007005,0,0.6337977,-0.6337977,10.57205,75.51448,0.2247274,0.6623186,0,0,8.007005
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.200605,1.200605,0,0,0,1.200605,0,0,2.220446E-16,0,0,1.263794,1.200605,0,0,3.613408,7.373207,0,1.263794,-1.263794,9.239892,65.9991,0.2247274,1.320665,0,0,7.373207
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.352524,1.352524,0,0,0,1.352524,0,0,0,0,0,1.42371,1.352524,0,0,5.017624,6.109413,0,1.42371,-1.42371,7.739171,55.27968,0.2247274,1.487777,0,0,6.109413
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.186832,2.186832,0,0,0,2.186832,0,0,0,0,0,2.301929,2.186832,0,0,6.599524,4.685703,0,2.301929,-2.301929,5.312725,37.94796,0.2247274,2.405516,0,0,4.685703
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,2.03951,2.03951,0,0,0,2.03951,0,0,0,0,0,2.146852,2.03951,0,0,9.157222,2.383775,0,2.146852,-2.146852,3.049743,21.78384,0.2247274,2.243461,0,0,2.383775
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.708031,1.708031,5,0,1.53,1.708031,0,0,0,0,0,0,0,3.291969,3.127371,11.54261,0.2369222,3.127371,0,3.127371,6.016628,42.97583,0.224786,1.878834,0,5,0.2369222
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,1.038803,1.038803,4.544066,0,1.40553,1.038803,0,0,0,0,0,0,0,3.505263,3.33,8.415243,3.051556,3.33,0,3.33,9.175743,65.54089,0.2248356,1.142684,0,5,3.051556
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.9624977,0.9624977,4.467761,0,1.384699,0.9624977,0,0,0,0,0,0,0,3.505263,3.33,5.085243,6.048556,3.33,0,3.33,12.33486,88.10596,0.2248806,1.058748,0,5,6.048556
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.812346,3.812346,4.456089,0,1.381512,3.812346,28.26653,0,0,0,1.077618,0,0,0.6437436,0.6115564,1.755243,9.045556,1.689174,0,1.689174,13.93735,99.5523,0.2249055,4.19358,0.8620944,5,10.12317
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.96114,6.96114,5,0,1.53,6.96114,30.32732,0,0,0,2.111127,2.064358,1.96114,0,0,0.06606843,10.56581,0.04676894,0,0.04676894,13.98172,99.86922,0.2249061,7.657254,1.688902,5,12.67694
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,6.538469,6.538469,4.339517,0,1.349688,6.538469,35.69622,5.377643E-16,0,0,2.333986,2.314687,2.198952,0,0,0.01929948,10.6079,0.01929948,0,0.01929948,14.00003,100,0.2249063,7.192316,1.867189,5,12.94189
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,5.490731,5.490731,2.634127,0,0.8841166,5.490731,54.76414,0,0,0,3.006952,3.006952,2.856604,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,6.039804,2.405561,5,13.63223
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,7.087453,7.087453,4.328607,0,1.34671,7.087453,40.9745,0,0,0,2.904049,2.904049,2.758846,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,7.796198,2.323239,5,13.52932
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.999973,1.999973,0,0,0,1.999973,183.3761,1.562237,0,0,3.667472,2.105234,1.999973,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,2.19997,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.630049,3.630049,1.25,0,0.50625,3.630049,82.0344,0.4725741,0,0,2.977889,2.505315,2.380049,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,3.993054,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,4.351278,4.351278,1.317865,0,0.524777,4.351278,73.38228,0,0,0,3.193067,3.193067,3.033414,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,4.786406,2.554454,5,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,3.115645,3.115645,1.25,0,0.50625,3.115645,107.3123,1.379632,0,0,3.343469,1.963837,1.865645,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,3.427209,2.674775,5,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,6.238815,6.238815,4.083173,0,1.279706,6.238815,36.37063,0,0,0,2.269096,2.269096,2.155642,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,6.862696,1.815277,5,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,4.232124,4.232124,3.313854,0,1.069682,4.232124,22.8396,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,4.655336,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.344302,4.344302,4.344302,0,1.350994,4.344302,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249063,4.778732,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,11.57916,8.33,5,0,1.53,8.33,0,0,3.249163,4.407079,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2249063,12.73708,0,5,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,6.438864,6.438864,5,0,1.53,6.438864,0,0,0,0,0,1.514593,1.438864,0,0,3.894737,7.120011,0,1.514593,-1.514593,8.708634,62.20441,0.2249063,7.08275,0,5,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,8.39642,8.33,5,0,1.53,8.33,0,0,0.06642064,0.9060627,0,3.505263,3.33,0,0,5.577619,5.605418,0,3.505263,-3.505263,5.013762,35.81252,0.2249063,9.236063,0,5,5.605418
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5704359,0.5704359,4.075699,0,1.277666,0.5704359,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.472356,2.100154,3.33,0,3.33,8.172878,58.37758,0.2249277,0.6274796,0,5,2.100154
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.4157881,0.4157881,3.921051,0,1.235447,0.4157881,0,0,0,0,0,0,0,3.505263,3.33,6.142355,5.097154,3.33,0,3.33,11.33199,80.94265,0.2249398,0.4573669,0,5,5.097154
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1751919,0.1751919,0,0,0,0.1751919,0,0,0,0,0,0.1844125,0.1751919,0,0,2.812355,8.094154,0,0.1844125,-0.1844125,11.13761,79.55417,0.2249398,0.1927111,0,0,8.094154
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.173836,1.173836,0,0,0,1.173836,0,0,2.220446E-16,0,0,1.235616,1.173836,0,0,3.017258,7.909742,0,1.235616,-1.235616,9.835152,70.25094,0.2249398,1.291219,0,0,7.909742
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.5313235,0.5313235,0,0,0,0.5313235,0,0,1.110223E-16,0,0,0.5592879,0.5313235,0,0,4.390165,6.674126,0,0.5592879,-0.5592879,9.24561,66.03994,0.2249398,0.5844558,0,0,6.674126
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08781855,0.08781855,0,0,0,0.08781855,0,0,0,0,0,0.09244058,0.08781855,0,0,5.011596,6.114838,0,0.09244058,-0.09244058,9.14817,65.34393,0.2249398,0.09660041,0,0,6.114838
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.423443,1.423443,0,0,0,1.423443,0,0,2.220446E-16,0,0,1.498361,1.423443,0,0,5.114308,6.022397,0,1.498361,-1.498361,7.568758,54.06245,0.2249398,1.565788,0,0,6.022397
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.764443,0.764443,0,0,0,0.764443,0,0,0,0,0,0.8046769,0.764443,0,0,6.779154,4.524035,0,0.8046769,-0.8046769,6.720554,48.00386,0.2249398,0.8408874,0,0,4.524035
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2745431,0.2745431,0,0,0,0.2745431,0,0,0,0,0,0.2889928,0.2745431,0,0,7.673239,3.719359,0,0.2889928,-0.2889928,6.415929,45.82797,0.2249398,0.3019975,0,0,3.719359
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.392303,2.392303,0,0,0,2.392303,16.43795,0,4.440892E-16,0,0.3932455,2.518213,2.392303,0,0,7.994342,3.430366,0,2.124968,-2.124968,4.176016,29.82863,0.2249398,2.631533,0.3145964,0,3.823611
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.245181,1.245181,0,0,0,1.245181,67.73049,0,0,0,0.8433675,1.310717,1.245181,0,0,10.35542,1.305398,0,0.4673498,-0.4673498,3.683386,26.30985,0.2249398,1.3697,0.674694,0,2.148766
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,3.267357,3.267357,5,0,1.53,3.267357,65.05174,0,0,0,2.125473,0,0,1.732643,1.646011,10.8747,0.8380482,3.771483,0,3.771483,7.26133,51.86654,0.2249969,3.594093,1.700378,5,2.963521
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,4.241017,4.241017,5,0,1.53,4.241017,62.81244,1.110223E-16,0,0,2.663887,0,0,0.7589827,0.7210335,7.103212,4.232383,3.38492,0,3.38492,10.47255,74.80376,0.2250435,4.665119,2.131109,5,6.89627
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,1.25,0,0.50625,0,0,0.7346364,0,0,3.228696,0,0,0.5153636,0.4895954,3.718292,7.278811,3.718292,0,3.718292,14.00003,100,0.2248786,0,2.582957,5,10.50751
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.419917,2.419917,0,0,0,2.419917,163.7822,1.416112,0,0,3.963392,2.547281,2.419917,0,0,0,10.62527,0,0,0,14.00003,100,0.2248786,2.661908,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,3.135061,3.135061,1.25,0,0.50625,3.135061,106.9701,1.369304,0,0,3.353579,1.984274,1.885061,0,0,0,10.62527,0,0,0,14.00003,100,0.2248786,3.448567,2.682863,5,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.697343,0.697343,0,0,0,0.697343,359.9962,1.776363,0,0,2.510408,0.7340452,0.697343,0,0,0,10.62527,0,0,0,14.00003,100,0.2248786,0.7670773,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,5.068958,5.068958,2.26249,0,0.7826596,5.068958,58.27978,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2248786,5.575854,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1650603,0.1650603,0,0,0,0.1650603,840.3643,1.21336,0,0,1.387107,0.1737476,0.1650603,0,0,0,10.62527,0,0,0,14.00003,100,0.2248786,0.1815663,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.6033618,0.6033618,0,0,0,0.6033618,86.09283,0,0,0,0.5194513,0.6351177,0.6033618,0,0,0,10.62527,0,0.1156664,-0.1156664,13.87811,99.12912,0.2248786,0.663698,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.605134,4.605134,4.740416,0,1.459134,4.605134,0,2.498002E-16,0,0,0,0,0,0.1352824,0.1285182,0.1285182,10.50961,0.1285182,0,0.1285182,14.00003,100,0.224881,5.065647,0,5,10.50961
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.668474,4.668474,4.668474,0,1.439493,4.668474,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224881,5.135322,0,5,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,5.203495,5.203495,5,0,1.53,5.203495,0,0,0,0,0,0.2142054,0.2034951,0,0,0,10.62527,0,0.2142054,-0.2142054,13.77424,98.3872,0.224881,5.723845,0,5,10.62527
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.851808,1.851808,0,0,0,1.851808,0,0,2.220446E-16,0,0,1.949272,1.851808,0,0,0.238006,10.41107,0,1.949272,-1.949272,11.71952,83.71071,0.224881,2.036989,0,0,10.41107
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.539004,1.539004,0,0,0,1.539004,0,0,0,0,0,1.620005,1.539004,0,0,2.403864,8.461797,0,1.620005,-1.620005,10.01189,71.51334,0.224881,1.692905,0,0,8.461797
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.4104655,0.4104655,0,0,0,0.4104655,0,0,5.551115E-17,0,0,0.4320689,0.4104655,0,0,4.203869,6.841792,0,0.4320689,-0.4320689,9.556447,68.2602,0.224881,0.451512,0,0,6.841792
