Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.224202,44.50175,21.13815,2.895849,2.895849,0,0,0,2.895849,111.3387,0.1759392,0,0,3.224202,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,3.185434,2.579361,0,13.84948
1/25/2007 9:00:00 AM,0.8385221,43.33545,-131.7483,39.57631,0.971737,3.752703,52.9033,24.18348,0.4224159,0.4224159,0,-1,0,0.4224159,888.3906,3.308054,0,0,3.752703,0.4446483,0.4224159,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0.4646574,3.002162,0,14.37798
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.974269,58.99452,27.30459,0.1678886,0.1678886,0,0,0,0.1678886,2367.206,3.797544,0,0,3.974269,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0.1846775,3.179415,0,14.59954
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,4.144138,64.30423,30.0192,1.93912,1.93912,0,0,0,1.93912,213.7123,2.102959,0,0,4.144138,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,2.133033,3.315311,0,14.76941
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.641619,62.32214,32.6098,2.632825,2.632825,0,0,0,2.632825,138.316,0.8702242,0,0,3.641619,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,2.896108,2.913296,0,14.26689
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.149455,60.44008,35.07637,0.4603677,0.4603677,0,0,0,0.4603677,684.1172,2.664857,0,0,3.149455,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0.5064045,2.519564,0,13.77473
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.125702,44.79928,36.62659,0.8768218,0.8768218,0,-1,0,0.8768218,128.3844,0.2027317,0,0,1.125702,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0.964504,0.9005616,0,11.75098
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.183858,45.9827,37.32248,0,0,0,0,0,0,0,1.183858,0,0,1.183858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0,0.9470866,0,11.80913
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.716714,50.96914,37.99768,0,0,0,0,0,0,0,1.716714,0,0,1.716714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0,1.373372,0,12.34199
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5480593,41.35339,37.46027,0,0,0,0,0,0,0,0.5480593,0,0,0.5480593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0,0.4384475,0,11.17333
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.09082376,36.14196,35.51733,0,0,0,0,0,0,0,0.09082376,0,0,0.09082376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305687,0,0.07265901,0,10.7161
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1175876,34.38133,33.58127,2.024641,2.024641,0,-1,0,2.024641,5.807822,0,0,0,0.1175876,2.131201,2.024641,0,0,0,10.62527,0,2.013614,-2.013614,11.87749,84.83907,0.1305687,2.227105,0.09407005,0,10.74286
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,31.93459,31.93459,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.237349,8.611661,0,0.6952046,-0.6952046,11.14468,79.60472,0.1305687,0.7264888,0,0,8.611661
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,30.30858,30.30858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.009798,7.916456,0,0,0,11.14468,79.60472,0.1305687,0,0,0,7.916456
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,28.59989,28.59989,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.009798,7.916456,0,0.1508019,-0.1508019,10.98572,78.4693,0.1305687,0.157588,0,0,7.916456
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,27.20813,27.20813,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.177356,7.765654,0,0.2492588,-0.2492588,10.72298,76.59258,0.1305687,0.2604755,0,0,7.765654
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,26.08508,26.08508,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.45431,7.516395,0,0.5796393,-0.5796393,10.11199,72.22835,0.1305687,0.605723,0,0,7.516395
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,24.94136,24.94136,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.098353,6.936756,0,0.08415172,-0.08415172,10.02328,71.59475,0.1305687,0.08793854,0,0,6.936756
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,24.01123,24.01123,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.191855,6.852604,0,0.146418,-0.146418,9.868947,70.49233,0.1305687,0.1530068,0,0,6.852604
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,23.17755,23.17755,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.354542,6.706186,0,0.3770329,-0.3770329,9.471519,67.65357,0.1305687,0.3939994,0,0,6.706186
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07618712,22.8279,22.34388,0,0,0,-1,0,0,0,0,0,0,0.07618712,0,0,0,0,4.773468,6.329154,0.07618712,0,0.07618712,9.543797,68.16984,0.1305303,0,0.0609497,0,6.405341
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1720557,22.60185,21.5102,0,0,0,0,0,0,0,0,0,0,0.1720557,0,0,0,0,4.69728,6.397722,0.1720557,0,0.1720557,9.707023,69.33574,0.1304437,0,0.1376445,0,6.569777
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.117442,28.11608,20.79366,0.2116623,0.2116623,0,0,0,0.2116623,527.9365,0,0,0,1.117442,0.2228024,0.2116623,0,0,4.525225,6.552572,0.89464,0,0.89464,10.55575,75.39809,0.1299954,0.2328285,0.8939539,0,7.670014
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.911227,32.99254,20.09778,0,0,0,0,0,0,0,0,0,0,1.911227,0,0,0,0,3.630585,7.357748,1.911227,0,1.911227,12.3689,88.34912,0.1290478,0,1.528981,0,9.268974
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.731833,40.52597,21.22083,1.517444,1.517444,0,0,0,1.517444,180.0286,0,0,0,2.731833,1.597309,1.517444,0,0,1.719358,9.077851,1.134524,0,1.134524,13.4452,96.03699,0.1284919,1.669188,2.185466,0,11.80968
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.295342,48.80975,24.25926,0.01771029,0.01771029,0,-1,0,0.01771029,18606.93,2.691865,0,0,3.295342,0.01864241,0.01771029,0,0,0.5848347,10.09892,0.5848347,0,0.5848347,14.00003,100,0.1282071,0.01948132,2.636273,0,13.39426
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.619826,55.63483,27.42172,0.5554062,0.5554062,0,0,0,0.5554062,651.744,3.035188,0,0,3.619826,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,0.6109467,2.895861,0,14.2451
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.731734,60.1413,30.15011,0,0,0,0,0,0,0,3.731734,0,0,3.731734,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,0,2.985387,0,14.35701
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.642187,62.44964,32.70626,0,0,0,0,0,0,0,3.642187,0,0,3.642187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,0,2.913749,0,14.26746
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.360557,62.65581,35.17283,0.9198415,0.9198415,0,0,0,0.9198415,365.3408,2.392302,0,0,3.360557,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,1.011826,2.688445,0,13.98583
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.907721,60.09876,36.73684,0,0,0,-1,0,0,0,2.907721,0,0,2.907721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,0,2.326176,0,13.533
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.278763,55.11819,37.41893,0.8056651,0.8056651,0,0,0,0.8056651,282.8425,1.430694,0,0,2.278763,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1282071,0.8862317,1.82301,0,12.90404
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.465475,49.04975,38.11481,1.887089,1.887089,0,0,0,1.887089,77.65796,0,0,0,1.465475,1.98641,1.887089,0,0,0,10.62527,0,0.5209347,-0.5209347,13.45091,96.07777,0.1282071,2.075798,1.17238,0,12.09075
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5799326,41.72022,37.59118,1.542246,1.542246,0,0,0,1.542246,37.60311,0,0,0,0.5799326,1.623417,1.542246,0,0,0.5788164,10.10434,0,1.043485,-1.043485,12.35099,88.22115,0.1282071,1.696471,0.4639461,0,10.68427
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09609804,36.29599,35.63445,0,0,0,0,0,0,0,0,0,0,0.09609804,0,0,0,0,1.738244,9.060855,0.09609804,0,0.09609804,12.44215,88.87234,0.1281605,0,0.07687844,0,9.156953
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03444273,33.93211,33.6984,1.261118,1.261118,0,-1,0,1.261118,2.731127,0,0,0,0.03444273,1.327492,1.261118,0,0,1.642146,9.147343,0,1.29305,-1.29305,11.07916,79.13668,0.1281605,1.38723,0.02755418,0,9.181786
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,32.05172,32.05172,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.078868,7.854293,0,0,0,11.07916,79.13668,0.1281605,0,0,0,7.854293
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,30.40504,30.40504,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.078868,7.854293,0,0.641,-0.641,10.40348,74.31046,0.1281605,0.669845,0,0,7.854293
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,28.69635,28.69635,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.79109,7.213293,0,0.5246883,-0.5246883,9.850414,70.35996,0.1281605,0.5482993,0,0,7.213293
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,27.30459,27.30459,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.374077,6.688605,0,0.266425,-0.266425,9.569578,68.35399,0.1281605,0.2784141,0,0,6.688605
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,26.16087,26.16087,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.670105,6.42218,0,0.555348,-0.555348,8.98419,64.17265,0.1281605,0.5803386,0,0,6.42218
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,25.03782,25.03782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.287158,5.866832,0,0,0,8.98419,64.17265,0.1281605,0,0,0,5.866832
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,24.08702,24.08702,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.287158,5.866832,0,0.6089285,-0.6089285,8.342322,59.5879,0.1281605,0.6363303,0,0,5.866832
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,23.27401,23.27401,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,5.963745,5.257904,0,0.1266928,-0.1266928,8.208776,58.634,0.1281605,0.132394,0,0,5.257904
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1709289,23.53069,22.44034,0.1796333,0.1796333,0,-1,0,0.1796333,95.15432,0,2.775558E-17,0,0.1709289,0.1890877,0.1796333,0,0,6.104515,5.131211,0,0.01815884,-0.01815884,8.189635,58.49728,0.1281605,0.1975967,0.1367431,0,5.30214
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2542919,23.20505,21.58599,0.5637112,0.5637112,0,0,0,0.5637112,45.11032,0,1.110223E-16,0,0.2542919,0.5933802,0.5637112,0,0,6.124691,5.113052,0,0.3390883,-0.3390883,7.832205,55.94421,0.1281605,0.6200823,0.2034335,0,5.367344
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6654749,25.17607,20.89011,0.2531658,0.2531658,0,0,0,0.2531658,262.8613,0,0,0,0.6654749,0.2664903,0.2531658,0,0,6.501456,4.773963,0.3989846,0,0.3989846,8.210715,58.64785,0.1279671,0.2784824,0.5323799,0,5.439438
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6435117,24.31803,20.19423,0.9089556,0.9089556,0,0,0,0.9089556,70.79682,0,0,0,0.6435117,0.9567954,0.9089556,0,0,6.102472,5.13305,0,0.3132837,-0.3132837,7.880485,56.28907,0.1279671,0.9998512,0.5148094,0,5.776561
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.079317,28.40187,21.31729,1.502262,1.502262,0,0,0,1.502262,71.84612,0,0,0,1.079317,1.581328,1.502262,0,0,6.450564,4.819766,0,0.5020115,-0.5020115,7.351318,52.50931,0.1279671,1.652488,0.8634534,0,5.899083
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.358023,33.57092,24.37639,2.423656,2.423656,0,-1,0,2.423656,56.03201,0,4.440892E-16,0,1.358023,2.551216,2.423656,0,0,7.008355,4.317755,0,1.193193,-1.193193,6.093582,43.5255,0.1279671,2.666021,1.086418,0,5.675777
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.744161,32.56028,27.55263,1.171874,1.171874,0,0,0,1.171874,63.50177,0,2.220446E-16,0,0.744161,1.233552,1.171874,0,0,8.334126,3.124561,0,0.489391,-0.489391,5.577719,39.84077,0.1279671,1.289062,0.5953287,0,3.868722
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7925566,35.72479,30.28791,1.584883,1.584883,0,0,0,1.584883,50.00726,0,2.220446E-16,0,0.7925566,1.668298,1.584883,0,0,8.877893,2.63517,0,0.8757413,-0.8757413,4.654606,33.24712,0.1279671,1.743371,0.6340453,0,3.427727
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.199664,41.36654,32.84406,1.3342,1.3342,0,0,0,1.3342,89.91634,0,2.220446E-16,0,1.199664,1.404421,1.3342,0,0,9.850939,1.759429,0,0.2047572,-0.2047572,4.438774,31.70546,0.1279671,1.46762,0.9597312,0,2.959093
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.8136687,41.07347,35.30374,2.111191,2.111191,1.25,0,0.50625,2.111191,38.54075,0,0,0,0.8136687,0.9065164,0.8611906,0,0,10.07845,1.554672,0,0.09284767,-0.09284767,4.340903,31.00639,0.1279671,2.322309,0.6509349,5,2.36834
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3609033,39.38631,36.85396,0,0,0,-1,0,0,0,0,0,0,0.3609033,0,0,0,0,10.18161,1.461824,0.3609033,0,0.3609033,4.683287,33.45198,0.1277927,0,0.2887227,0,1.822727
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9431489,44.38605,37.55673,1.974882,1.974882,4.87441,0,1.495714,1.974882,47.75723,0,0,0,0.9431489,0,0,2.899528,2.754552,9.820708,1.786637,3.697701,0,3.697701,8.191233,58.50869,0.1301276,2.17237,0.7545192,5,2.729786
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.071856,46.09938,38.25261,0,0,3.505263,0,1.121937,0,0,0,0,0,1.071856,0,0,3.505263,3.33,6.123007,5.114568,4.401856,0,4.401856,12.3672,88.33697,0.1305354,0,0.8574849,5,6.186424
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5735911,41.79409,37.70831,0,0,0,0,0,0,0,0,0,0,0.5735911,0,0,0,0,1.721151,9.076238,0.5735911,0,0.5735911,12.91136,92.22379,0.1302616,0,0.4588728,0,9.649829
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1868024,37.06428,35.77225,0,0,0,0,0,0,0,0,0,0,0.1868024,0,0,0,0,1.14756,9.59247,0.1868024,0,0.1868024,13.08857,93.48962,0.1301727,0,0.149442,0,9.779272
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03166623,34.03052,33.81553,2.286878,2.286878,0,-1,0,2.286878,1.384692,0,4.440892E-16,0,0.03166623,2.40724,2.286878,0,0,0.9607578,9.760592,0,2.375574,-2.375574,10.5845,75.60341,0.1301727,2.515566,0.02533298,0,9.792258
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,32.16885,32.16885,0.4021783,0.4021783,0,-1,0,0.4021783,0,0,0,0,0,0.4233456,0.4021783,0,0,3.600284,7.385018,0,0.4233456,-0.4233456,10.13825,72.41595,0.1301727,0.4423962,0,0,7.385018
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,30.52216,30.52216,2.165188,2.165188,0,-1,0,2.165188,0,0,0,0,0,2.279145,2.165188,0,0,4.070668,6.961673,0,2.279145,-2.279145,7.735823,55.25577,0.1301727,2.381707,0,0,6.961673
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,28.77902,28.77902,0.5393831,0.5393831,0,-1,0,0.5393831,0,0,0,0,0,0.5677716,0.5393831,0,0,6.603052,4.682528,0,0.5677716,-0.5677716,7.137339,50.98089,0.1301727,0.5933214,0,0,4.682528
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,27.40105,27.40105,0.1482562,0.1482562,0,-1,0,0.1482562,0,0,0,0,0,0.1560591,0.1482562,0,0,7.233909,4.114756,0,0.1560591,-0.1560591,6.972838,49.80589,0.1301727,0.1630818,0,0,4.114756
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,26.278,26.278,0.2187198,0.2187198,0,-1,0,0.2187198,0,0,2.775558E-17,0,0,0.2302313,0.2187198,0,0,7.407308,3.958697,0,0.2302313,-0.2302313,6.730153,48.07243,0.1301727,0.2405917,0,0,3.958697
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,25.13428,25.13428,0.3466201,0.3466201,0,-1,0,0.3466201,0,0,0,0,0,0.3648632,0.3466201,0,0,7.663121,3.728466,0,0.3648632,-0.3648632,6.345554,45.32529,0.1301727,0.3812821,0,0,3.728466
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,24.18348,24.18348,0.3737461,0.3737461,0,-1,0,0.3737461,0,0,5.551115E-17,0,0,0.3934169,0.3737461,0,0,8.068524,3.363602,0,0.3934169,-0.3934169,5.930856,42.36317,0.1301727,0.4111207,0,0,3.363602
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,23.3498,23.3498,0.1667747,0.1667747,0,-1,0,0.1667747,0,0,2.775558E-17,0,0,0.1755523,0.1667747,0,0,8.505654,2.970185,0,0.1755523,-0.1755523,5.745808,41.0414,0.1301727,0.1834521,0,0,2.970185
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.05056853,22.83741,22.51612,0.1728125,0.1728125,0,-1,0,0.1728125,29.26208,0,2.775558E-17,0,0.05056853,0.1819079,0.1728125,0,0,8.700712,2.794633,0,0.1313394,-0.1313394,5.607364,40.05252,0.1301727,0.1900938,0.04045483,0,2.845201
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1771471,22.78693,21.66178,0.1322061,0.1322061,0,0,0,0.1322061,133.9932,0,0,0,0.1771471,0.1391643,0.1322061,0,0,8.846645,2.663294,0.03798284,0,0.03798284,5.643397,40.3099,0.1301546,0.1454267,0.1417177,0,2.840441
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1346775,21.81652,20.9659,0.1528412,0.1528412,0,0,0,0.1528412,88.11597,0,0,0,0.1346775,0.1608855,0.1528412,0,0,8.808662,2.697478,0,0.02620796,-0.02620796,5.615772,40.11258,0.1301546,0.1681253,0.107742,0,2.832156
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.087907,27.36743,20.27002,0.771383,0.771383,0,0,0,0.771383,141.0333,0,0,0,1.087907,0.8119821,0.771383,0,0,8.837782,2.67127,0.2759247,0,0.2759247,5.877537,41.98232,0.1300235,0.8485213,0.8703254,0,3.759177
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.511286,31.52008,21.41374,0.8620261,0.8620261,0,0,0,0.8620261,175.3179,0,0,0,1.511286,0.9073959,0.8620261,0,0,8.561857,2.919602,0.6038906,0,0.6038906,6.450438,46.07446,0.1297375,0.9482287,1.209029,0,4.430889
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.665954,43.71553,24.49352,1.681696,1.681696,0,-1,0,1.681696,158.5277,0,0,0,2.665954,1.770206,1.681696,0,0,7.957967,3.463104,0.8957478,0,0.8957478,7.300219,52.14431,0.1293156,1.849865,2.132763,0,6.129058
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.513979,54.92825,27.66975,0,0,0,0,0,0,0,0,0,0,3.513979,0,0,0,0,7.062219,4.269277,3.513979,0,3.513979,10.63387,75.95608,0.1276867,0,2.811183,0,7.783256
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.214685,38.92432,30.4257,1.648905,1.648905,0,0,0,1.648905,73.66615,0,0,0,1.214685,1.73569,1.648905,0,0,3.54824,7.431858,0,0.5210047,-0.5210047,10.08468,72.03332,0.1276867,1.813796,0.9717481,0,8.646544
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.43436,51.45544,33.00252,0.9765679,0.9765679,0,0,0,0.9765679,249.2771,0,0,0,2.43436,1.027966,0.9765679,0,0,4.127134,6.910853,1.406393,0,1.406393,11.41891,81.56345,0.1270462,1.074225,1.947488,0,9.345213
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.210628,52.29124,35.44154,0,0,0,0,0,0,0,0,0,0,2.210628,0,0,0,0,2.720741,8.176607,2.210628,0,2.210628,13.51609,96.54332,0.1260523,0,1.768502,0,10.38723
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.468208,56.34163,37.01243,0.05704467,0.05704467,0,-1,0,0.05704467,4326.798,1.898047,0,0,2.468208,0.06004702,0.05704467,0,0,0.5101135,10.16617,0.5101135,0,0.5101135,14.00003,100,0.1258252,0.06274914,1.974566,0,12.63438
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.182254,46.35693,37.68764,0.2258538,0.2258538,0,0,0,0.2258538,523.4598,0.9445128,0,0,1.182254,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1258252,0.2484392,0.9458029,0,11.80753
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6307071,42.91491,38.3904,0.9966245,0.9966245,0,0,0,0.9966245,63.28432,0,0,0,0.6307071,1.049078,0.9966245,0,0,0,10.62527,0,0.4183713,-0.4183713,13.55903,96.84999,0.1258252,1.096287,0.5045657,0,11.25598
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5753192,41.94818,37.8461,1.297556,1.297556,0,0,0,1.297556,44.33868,0,0,0,0.5753192,1.365848,1.297556,0,0,0.464857,10.2069,0,0.7905293,-0.7905293,12.72573,90.89793,0.1258252,1.427312,0.4602553,0,10.78222
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2083148,37.35344,35.91005,0,0,0,0,0,0,0,0,0,0,0.2083148,0,0,0,0,1.343223,9.416373,0.2083148,0,0.2083148,12.92336,92.30952,0.1257327,0,0.1666518,0,9.624688
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04709858,34.26667,33.94643,0,0,0,-1,0,0,0,0,0,0,0.04709858,0,0,0,0,1.134908,9.603857,0.04709858,0,0.04709858,12.96804,92.62868,0.1257118,0,0.03767887,0,9.650955
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,32.28597,32.28597,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.08781,9.646246,0,3.505263,-3.505263,9.27317,66.23679,0.1257118,4.351261,0,0,9.646246
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,30.61862,30.61862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982546,6.140982,0,0,0,9.27317,66.23679,0.1257118,0,0,0,6.140982
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,28.88926,28.88926,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,4.982546,6.140982,0,0.2765552,-0.2765552,8.981654,64.15455,0.1257118,0.2890002,0,0,6.140982
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,27.51818,27.51818,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.28983,5.864427,0,0.03354491,-0.03354491,8.946295,63.90198,0.1257118,0.03505443,0,0,5.864427
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.327102,5.830882,0,0,0,8.946295,63.90198,0.1257118,0,0,0,5.830882
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,25.23074,25.23074,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.327102,5.830882,0,0.5595068,-0.5595068,8.356524,59.68933,0.1257118,0.5846846,0,0,5.830882
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,24.27993,24.27993,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,5.948776,5.271376,0,0.4083638,-0.4083638,7.92607,56.61467,0.1257118,0.4267401,0,0,5.271376
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,23.44626,23.44626,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.402514,4.863012,0,0.1947373,-0.1947373,7.720799,55.14845,0.1257118,0.2035004,0,0,4.863012
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1410368,23.51216,22.61258,0,0,0,-1,0,0,0,0,0,0,0.1410368,0,0,0,0,6.618888,4.668274,0.1410368,0,0.1410368,7.854598,56.10416,0.1256492,0,0.1128294,0,4.809311
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3592387,24.04287,21.74446,0,0,0,0,0,0,0,0,0,0,0.3592387,0,0,0,0,6.477852,4.795208,0.3592387,0,0.3592387,8.195402,58.53847,0.1254902,0,0.2873909,0,5.154446
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.6148857,24.9977,21.04169,0.621475,0.621475,0,0,0,0.621475,98.93972,0,0,0,0.6148857,0.6541843,0.621475,0,0,6.118613,5.118522,0,0.03929859,-0.03929859,8.153977,58.24258,0.1254902,0.6836225,0.4919085,0,5.733408
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7473108,25.1796,20.36648,2.437238,2.437238,0,0,0,2.437238,30.6622,0,4.440892E-16,0,0.7473108,2.565514,2.437238,0,0,6.162278,5.079224,0,1.818203,-1.818203,6.237423,44.55294,0.1254902,2.680962,0.5978486,0,5.826534
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.4826364,24.6083,21.5102,0.6600347,0.6600347,0,0,0,0.6600347,73.12289,0,0,0,0.4826364,0.6947733,0.6600347,0,0,8.182504,3.261021,0,0.2121369,-0.2121369,6.013812,42.95571,0.1254902,0.7260381,0.3861091,0,3.743657
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.846657,45.32667,24.58998,0,0,0,-1,0,0,0,0,0,0,2.846657,0,0,0,0,8.418211,3.048884,2.846657,0,2.846657,8.714387,62.2455,0.1242442,0,2.277325,0,5.895541
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.747841,40.10606,27.78688,0,0,0,0,0,0,0,0,0,0,1.747841,0,0,0,0,5.571555,5.610875,1.747841,0,1.747841,10.37254,74.08939,0.1234913,0,1.398273,0,7.358716
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.486943,41.10245,30.55661,0.559824,0.559824,0,0,0,0.559824,265.609,0,0,0,1.486943,0.5892885,0.559824,0,0,3.823713,7.183932,0.8976545,0,0.8976545,11.22412,80.17216,0.1231082,0.6158065,1.189554,0,8.670876
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.8374561,38.99532,33.13343,0,0,0,0,0,0,0,0,0,0,0.8374561,0,0,0,0,2.926059,7.991821,0.8374561,0,0.8374561,12.01861,85.84702,0.1227529,0,0.6699649,0,8.829278
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.230065,44.51416,35.6,0.09705152,0.09705152,0,0,0,0.09705152,1267.435,0,0,0,1.230065,0.1021595,0.09705152,0,0,2.088603,8.745532,1.127906,0,1.127906,13.08863,93.49004,0.1222776,0.1067567,0.9840524,0,9.975597
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.85268,43.2813,37.15023,0.6329663,0.6329663,0,-1,0,0.6329663,134.7118,0,0,0,0.85268,0.6662803,0.6329663,0,0,0.9606965,9.760648,0.1863998,0,0.1863998,13.26547,94.75314,0.1221994,0.6962629,0.682144,0,10.61333
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.245857,46.99895,37.82544,2.379966,2.379966,0,0,0,2.379966,52.34766,0,4.440892E-16,0,1.245857,2.505228,2.379966,0,0,0.7742968,9.928407,0,1.259371,-1.259371,11.93797,85.27106,0.1221994,2.617963,0.9966854,0,11.17426
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4698176,41.86949,38.52131,0.9690331,0.9690331,0,0,0,0.9690331,48.48314,0,0,0,0.4698176,1.020035,0.9690331,0,0,2.173598,8.669036,0,0.5502172,-0.5502172,11.35799,81.12836,0.1221994,1.065936,0.3758541,0,9.138854
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4882731,41.45454,37.9839,1.650192,1.650192,0,0,0,1.650192,29.58886,0,2.220446E-16,0,0.4882731,1.737045,1.650192,0,0,2.78495,8.118819,0,1.248771,-1.248771,10.04167,71.72608,0.1221994,1.815212,0.3906185,0,8.607092
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1708766,37.20318,36.02029,2.527624,2.527624,0,0,0,2.527624,6.760367,0,8.881784E-16,0,0.1708766,2.660656,2.527624,0,0,4.172474,6.870048,0,2.48978,-2.48978,7.417213,52.97999,0.1221994,2.780386,0.1367013,0,7.040924
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.03033478,34.29051,34.08423,1.702241,1.702241,0,-1,0,1.702241,1.782049,0,2.220446E-16,0,0.03033478,1.791833,1.702241,0,0,6.938896,4.380268,0,1.761498,-1.761498,5.560431,39.71729,0.1221994,1.872466,0.02426783,0,4.410603
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,32.39621,32.39621,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,8.896116,2.618769,0,0.5665131,-0.5665131,4.963274,35.45189,0.1221994,0.5920062,0,0,2.618769
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,30.73575,30.73575,1.760966,1.760966,0,-1,0,1.760966,0,0,2.220446E-16,0,0,1.853648,1.760966,0,0,9.525576,2.052256,0,1.853648,-1.853648,3.009357,21.49536,0.1221994,1.937062,0,0,2.052256
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,28.98572,28.98572,0.5176744,0.1886777,0,-1,0,0.1886777,0,0,0.3289967,0.3807641,0,0.1986081,0.1886777,0,0,11.58518,0.1986081,0,0.1986081,-0.1986081,2.800006,20,0.1221994,0.5694418,0,0,0.1986081
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,27.61464,27.61464,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,26.49158,26.49158,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,25.34786,25.34786,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,24.37639,24.37639,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,23.54272,23.54272,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04378017,22.98744,22.70904,0.6642028,0.04159116,0,-1,0,0.04159116,105.2632,0,0.6226116,0.7223048,0.04378017,0.04378017,0.04159116,0,0,11.80586,0,0,0,0,2.800006,20,0.1221994,0.7306231,0.03502413,0,0.04378017
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.1149356,22.57002,21.84092,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.91025,4.440892E-16,0,0,0.1149356,0,0,3.505263,3.33,11.80586,0,3.444936,0,3.444936,6.068159,43.3439,0.1236075,0.5518455,0.09194849,5,0.1149356
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,1.013129,27.76317,21.13815,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,186.8882,4.440892E-16,0,0,1.013129,0,0,3.505263,3.33,8.360925,3.100442,4.343129,0,4.343129,10.18841,72.77422,0.124649,0.5963145,0.8105028,5,4.113571
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.894833,33.24606,20.44227,2.615951,2.615951,4.632765,0,1.429745,2.615951,72.43383,0,0,0,1.894833,0,0,2.016815,1.915974,4.017796,7.009258,3.810807,0,3.810807,13.80366,98.59738,0.1264673,2.877546,1.515867,5,8.904091
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,3.033756,43.44278,21.60666,1.61487,1.61487,0,0,0,1.61487,187.8638,1.126904,0,0,3.033756,1.699863,1.61487,0,0,0.2069889,10.43898,0.2069889,0,0.2069889,14.00003,100,0.126381,1.776357,2.427005,0,13.47274
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.286516,49.26443,24.70711,1.938166,1.938166,0,-1,0,1.938166,169.5684,1.246342,0,0,3.286516,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,2.131982,2.629213,0,13.91179
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.613183,56.1919,27.92468,0.2213518,0.2213518,0,0,0,0.2213518,1632.326,3.380181,0,0,3.613183,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,0.243487,2.890546,0,14.23846
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.72706,60.78036,30.69441,0,0,0,0,0,0,0,3.72706,0,0,3.72706,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,0,2.981648,0,14.35233
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.275166,70.15108,33.27122,1.83363,1.83363,0,0,0,1.83363,233.1531,2.345028,0,0,4.275166,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,2.016994,3.420132,0,14.90044
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.624288,66.09808,35.73091,1.987322,1.987322,0,0,0,1.987322,182.3705,1.532371,0,0,3.624288,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,2.186054,2.899431,0,14.24956
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,3.125502,62.88226,37.28114,0,0,0,-1,0,0,0,3.125502,0,0,3.125502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,0,2.500402,0,13.75078
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.285922,55.79959,37.96323,1.531437,1.531437,0,0,0,1.531437,149.2665,0.6738828,0,0,2.285922,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.126381,1.68458,1.828737,0,12.9112
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.474558,49.70925,38.65911,1.75762,1.75762,0,0,0,1.75762,83.89519,2.220446E-16,0,0,1.474558,1.850126,1.75762,0,0,0,10.62527,0,0.3755677,-0.3755677,13.60415,97.17227,0.126381,1.933382,1.179647,0,12.09983
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.5102745,41.74854,38.11481,3.261927,3.261927,1.25,0,0.50625,3.261927,15.64335,0,4.440892E-16,0,0.5102745,2.117818,2.011927,0,0,0.4172975,10.24971,0,1.607544,-1.607544,11.90965,85.06873,0.126381,3.58812,0.4082196,5,10.75998
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08988563,36.77869,36.15808,2.707657,2.707657,0,0,0,2.707657,3.319683,0,4.440892E-16,0,0.08988563,2.850165,2.707657,0,0,2.203457,8.642163,0,2.760279,-2.760279,9.000055,64.28598,0.126381,2.978422,0.0719085,0,8.732049
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02716888,34.38622,34.20136,2.45794,2.45794,0,-1,0,2.45794,1.105352,0,0,0,0.02716888,2.587305,2.45794,0,0,5.270434,5.881884,0,2.560136,-2.560136,6.301435,45.01016,0.126381,2.703733,0.0217351,0,5.909052
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,32.53401,32.53401,5.947108,3.15566,0,-1,0,3.15566,0,0,2.791447,3.386158,0,3.321748,3.15566,0,0,8.115029,3.321748,0,3.321748,-3.321748,2.800006,20,0.126381,6.541819,0,0,3.321748
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,30.84599,30.84599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,29.10285,29.10285,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,27.73176,27.73176,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,26.60871,26.60871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,25.46499,25.46499,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,24.49352,24.49352,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,23.63918,23.63918,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.126381,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04419809,23.08671,22.8055,0,0,0,-1,0,0,0,0,0,0,0.04419809,0,0,0,0,11.80586,0,0.04419809,0,0.04419809,2.841936,20.2995,0.1263625,0,0.03535847,0,0.04419809
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.1040837,22.59774,21.93737,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.57961,4.440892E-16,0,0,0.1040837,0,0,3.505263,3.33,11.76166,0.03977828,3.434084,0,3.434084,6.099793,43.56987,0.1281507,1.082195,0.08326694,5,0.1438619
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8598455,26.82629,21.23461,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,246.3907,0,0,0,0.8598455,0,0,3.505263,3.33,8.327579,3.130454,4.189846,0,4.189846,10.07463,71.96149,0.1289644,0.3838741,0.6878764,5,3.990299
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.890804,33.3435,20.5594,1.70665,1.70665,3.841232,0,1.213656,1.70665,110.7904,0,0,0,1.890804,0,0,2.134582,2.027853,4.137733,6.901315,3.918657,0,3.918657,13.79219,98.51548,0.1298556,1.877315,1.512644,5,8.792119
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.281189,45.67997,21.72379,1.038435,1.038435,0,0,0,1.038435,315.9743,1.969024,0,0,3.281189,1.09309,1.038435,0,0,0.2190755,10.42811,0.2190755,0,0.2190755,14.00003,100,0.1297654,1.142279,2.624951,0,13.7093
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.524972,51.56318,24.82423,1.709073,1.709073,0,-1,0,1.709073,206.2505,1.725947,0,0,3.524972,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,1.879981,2.819978,0,14.15025
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.61179,56.32318,28.04181,0.5718176,0.5718176,0,0,0,0.5718176,631.6333,3.009877,0,0,3.61179,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,0.6289993,2.889432,0,14.23706
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.796765,52.12628,30.83221,1.729758,1.729758,0,0,0,1.729758,161.6853,0.9759665,0,0,2.796765,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,1.902734,2.237411,0,13.42204
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.231288,59.21321,33.40902,1.068323,1.068323,0,0,0,1.068323,302.4634,2.106737,0,0,3.231288,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,1.175156,2.585031,0,13.85656
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.97301,59.68778,35.86871,0.682828,0.682828,0,0,0,0.682828,435.3966,2.254243,0,0,2.97301,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,0.7511108,2.378408,0,13.59828
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.957961,61.39891,37.41893,0.02857206,0.02857206,0,-1,0,0.02857206,10352.63,2.927885,0,0,2.957961,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1297654,0.03142927,2.366368,0,13.58323
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.536643,49.60143,38.09414,1.831436,1.831436,0,0,0,1.831436,83.90371,0,2.220446E-16,0,1.536643,1.927828,1.831436,0,0,0,10.62527,0,0.3911847,-0.3911847,13.58768,97.05469,0.1297654,2.01458,1.229314,0,12.16192
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.433279,49.52477,38.79691,1.212625,1.212625,0,0,0,1.212625,118.1964,0,0,0,1.433279,1.276447,1.212625,0,0,0.4346497,10.23409,0.1568316,0,0.1568316,13.73647,98.11742,0.1297008,1.333887,1.146623,0,11.66737
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.5203168,41.96285,38.25261,1.797567,1.797567,0,0,0,1.797567,28.94562,0,2.220446E-16,0,0.5203168,1.892175,1.797567,0,0,0.2778181,10.37524,0,1.371858,-1.371858,12.2904,87.7884,0.1297008,1.977323,0.4162535,0,10.89555
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1141906,37.08579,36.29588,0,0,0,0,0,0,0,0,0,0,0.1141906,0,0,0,0,1.802105,9.00338,0.1141906,0,0.1141906,12.39873,88.56219,0.1296539,0,0.09135245,0,9.11757
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.04117239,34.6404,34.35983,2.993505,2.993505,0,-1,0,2.993505,1.37539,0,8.881784E-16,0,0.04117239,3.151058,2.993505,0,0,1.687915,9.106151,0,3.109886,-3.109886,9.120624,65.14718,0.1296539,3.292856,0.03293791,0,9.147324
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,32.67181,32.67181,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.143344,5.996265,0,2.589824,-2.589824,6.390709,45.64783,0.1296539,2.706367,0,0,5.996265
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,30.98379,30.98379,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.020926,3.40644,0,2.749147,-2.749147,3.492854,24.94891,0.1296539,2.872859,0,0,3.40644
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,29.24065,29.24065,0.8741695,0.6244288,0,-1,0,0.6244288,0,0,0.2497406,0.3371576,0,0.6572934,0.6244288,0,0,11.07553,0.6572934,0,0.6572934,-0.6572934,2.800006,20,0.1296539,0.9615864,0,0,0.6572934
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,27.86267,27.86267,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,26.71895,26.71895,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,25.56145,25.56145,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,24.56931,24.56931,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,23.73563,23.73563,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04208054,23.15602,22.88818,0.4686188,0.03997652,0,-1,0,0.03997652,105.2632,0,0.4286423,0.5074854,0.04208054,0.04208054,0.03997652,0,0,11.80586,0,0,0,0,2.800006,20,0.1296539,0.5154807,0.03366444,0,0.04208054
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.144882,22.95495,22.03383,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.92572,4.440892E-16,0,0,0.144882,0,0,3.505263,3.33,11.80586,0,3.474882,0,3.474882,6.096568,43.54683,0.1312007,0.9415861,0.1159056,5,0.144882
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9897569,27.81202,21.33796,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,208.5882,0,0,0,0.9897569,0,0,3.505263,3.33,8.330978,3.127394,4.319757,0,4.319757,10.19465,72.81878,0.1320092,0.5219532,0.7918056,5,4.117151
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.887341,33.40026,20.63519,1.783024,1.783024,3.80071,0,1.202594,1.783024,105.8506,0,0,0,1.887341,0,0,2.017686,1.916802,4.011221,7.015175,3.804143,0,3.804143,13.80358,98.59678,0.1328396,1.961326,1.509873,5,8.902516
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.714341,41.06686,21.82025,0.5228786,0.5228786,0,0,0,0.5228786,519.1149,1.956864,0,0,2.714341,0.5503986,0.5228786,0,0,0.2070783,10.4389,0.2070783,0,0.2070783,14.00003,100,0.1327555,0.5751665,2.171473,0,13.15324
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.282347,49.50624,24.94136,0,0,0,-1,0,0,0,3.282347,0,0,3.282347,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,0,2.625878,0,13.90762
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.610121,56.46884,28.17272,2.225486,2.225486,0,0,0,2.225486,162.2172,1.267504,0,0,3.610121,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,2.448034,2.888097,0,14.2354
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.724255,61.1172,30.98379,2.364397,2.364397,0,0,0,2.364397,157.514,1.235417,0,0,3.724255,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,2.600836,2.979404,0,14.34953
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.638328,63.48914,33.5606,0.5839617,0.5839617,0,0,0,0.5839617,623.0423,3.023632,0,0,3.638328,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,0.6423578,2.910663,0,14.2636
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.361191,63.71246,36.02029,2.913901,2.913901,0,0,0,2.913901,115.3502,0.2939263,0,0,3.361191,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,3.205291,2.688953,0,13.98646
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.912736,61.16655,37.59118,1.404036,1.404036,0,-1,0,1.404036,207.4545,1.434803,0,0,2.912736,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,1.54444,2.330189,0,13.53801
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.287939,56.17,38.27328,0.7619892,0.7619892,0,0,0,0.7619892,300.2587,1.485845,0,0,2.287939,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,0.8381881,1.830351,0,12.91321
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.477863,50.02564,38.92782,0.06386603,0.06386603,0,0,0,0.06386603,2314.004,1.410635,0,0,1.477863,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1327555,0.07025264,1.18229,0,12.10314
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.51359,42.06891,38.40419,0.6249316,0.6249316,0,0,0,0.6249316,82.1834,0,0,0,0.51359,0.6578228,0.6249316,0,0,0,10.62527,0,0.1442328,-0.1442328,13.84799,98.91404,0.1327555,0.6874248,0.410872,0,11.13886
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08646709,37.04544,36.44746,3.802891,3.802891,1.25,0,0.50625,3.802891,2.27372,0,0,0,0.08646709,2.687254,2.552891,0,0,0.1602586,10.48104,0,2.600787,-2.600787,11.10652,79.33215,0.1327555,4.183181,0.06917368,5,10.56751
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02495742,34.68152,34.51141,1.534543,1.534543,0,-1,0,1.534543,1.626375,0,2.220446E-16,0,0.02495742,1.615308,1.534543,0,0,3.050022,7.880254,0,1.590351,-1.590351,9.430146,67.35806,0.1327555,1.687997,0.01996594,0,7.905211
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,32.82338,32.82338,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,4.817078,6.289904,0,2.60338,-2.60338,6.685942,47.75663,0.1327555,2.720533,0,0,6.289904
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,31.12158,31.12158,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,7.709723,3.686523,0,1.095322,-1.095322,5.531372,39.50972,0.1327555,1.144611,0,0,3.686523
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,29.35777,29.35777,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,8.926747,2.591202,0,0.8645446,-0.8645446,4.620062,33.00038,0.1327555,0.9034492,0,0,2.591202
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,27.9798,27.9798,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,9.887352,1.726657,0,0.7240426,-0.7240426,3.856854,27.5489,0.1327555,0.7566245,0,0,1.726657
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,26.83608,26.83608,0.5647209,0.5647209,0,-1,0,0.5647209,0,0,1.110223E-16,0,0,0.594443,0.5647209,0,0,10.69184,1.002614,0,0.594443,-0.594443,3.230256,23.07321,0.1327555,0.621193,0,0,1.002614
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,25.69236,25.69236,0.04066613,0.04066613,0,-1,0,0.04066613,0,0,0,0,0,0.04280645,0.04066613,0,0,11.35234,0.4081715,0,0.04280645,-0.04280645,3.185134,22.75091,0.1327555,0.04473274,0,0,0.4081715
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,24.70711,24.70711,0.3505745,0.3470968,0,-1,0,0.3470968,0,0,0.00347767,0.03853511,0,0.365365,0.3470968,0,0,11.3999,0.365365,0,0.365365,-0.365365,2.800006,20,0.1327555,0.3856319,0,0,0.365365
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,23.85276,23.85276,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327555,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.0465843,23.29517,22.99842,0,0,0,-1,0,0,0,0,0,0,0.0465843,0,0,0,0,11.80586,0,0.0465843,0,0.0465843,2.844199,20.31567,0.1327367,0,0.03726744,0,0.0465843
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2949179,24.01689,22.13029,0,0,0,0,0,0,0,0,0,0,0.2949179,0,0,0,0,11.75928,0.04192587,0.2949179,0,0.2949179,3.123983,22.31412,0.1326171,0,0.2359343,0,0.3368438
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7363731,26.21987,21.44819,0.2254703,0.2254703,0,0,0,0.2254703,326.5943,0,0,0,0.7363731,0.2373372,0.2254703,0,0,11.46436,0.307352,0.499036,0,0.499036,3.59741,25.69574,0.1324154,0.2480173,0.5890985,0,1.043725
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.60168,31.45922,20.75232,0,0,0,0,0,0,0,0,0,0,1.60168,0,0,0,0,10.96532,0.7564843,1.60168,0,1.60168,5.116898,36.54919,0.131772,0,1.281344,0,2.358165
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.68488,40.98612,21.95804,2.526578,2.526578,5,0,1.53,2.526578,106.2654,0,0,0,2.68488,0,0,2.473422,2.349751,9.363642,2.197997,5.03463,0,5.03463,9.893167,70.66534,0.1331885,2.779236,2.147904,5,4.882876
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.242215,40.96058,25.07227,1.087051,1.087051,0,-1,0,1.087051,206.2658,0,0,0,2.242215,1.144265,1.087051,0,0,4.329011,6.729164,1.09795,0,1.09795,10.93477,78.10538,0.132753,1.195757,1.793772,0,8.971379
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.09835,43.41079,28.31051,0.3393515,0.3393515,0,0,0,0.3393515,618.3412,0,0,0,2.09835,0.3572121,0.3393515,0,0,3.231061,7.717319,1.741138,0,1.741138,12.58656,89.90384,0.1320681,0.3732866,1.67868,0,9.815669
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.185948,56.04185,31.14225,2.188151,2.188151,0,0,0,2.188151,145.6,0,0,0,3.185948,2.303317,2.188151,0,0,1.489923,9.284344,0.8826305,0,0.8826305,13.4239,95.8848,0.1317237,2.406966,2.548758,0,12.47029
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.63664,63.6983,33.73974,1.914057,1.914057,0,0,0,1.914057,189.9964,1.014551,0,0,3.63664,2.014797,1.914057,0,0,0.6072926,10.07871,0.6072926,0,0.6072926,14.00003,100,0.1314877,2.105463,2.909312,0,13.71535
