Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.398192,64.28956,36.17875,1.40472,1.40472,0,0,0,1.40472,241.9124,1.91954,0,0,3.398192,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1314877,1.545192,2.718554,0,14.02347
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.996577,53.04393,37.74965,0,0,0,-1,0,0,0,1.996577,0,0,1.996577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314877,0,1.597261,0,12.62185
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.417296,57.50508,38.42485,0.7438751,0.7438751,0,0,0,0.7438751,324.9599,1.63427,0,0,2.417296,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1314877,0.8182627,1.933837,0,13.04257
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.781521,52.70229,39.08628,2.567179,2.567179,0,0,0,2.567179,69.39608,0,4.440892E-16,0,1.781521,2.702293,2.567179,0,0,0,10.62527,0,0.9207721,-0.9207721,13.02945,93.06731,0.1314877,2.823897,1.425217,0,12.4068
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.6077432,42.92263,38.56265,1.385019,1.385019,0,0,0,1.385019,43.87979,0,0,0,0.6077432,1.457914,1.385019,0,0,1.02308,9.704502,0,0.8501711,-0.8501711,12.13329,86.66618,0.1314877,1.52352,0.4861946,0,10.31225
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07874459,37.1716,36.62659,0,0,0,0,0,0,0,0,0,0,0.07874459,0,0,0,0,1.967715,8.854331,0.07874459,0,0.07874459,12.20799,87.19978,0.1314571,0,0.06299567,0,8.933076
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02378192,34.84592,34.68365,2.247682,2.247682,0,-1,0,2.247682,1.058064,0,4.440892E-16,0,0.02378192,2.365981,2.247682,0,0,1.88897,8.925201,0,2.342199,-2.342199,9.739099,69.56485,0.1314571,2.47245,0.01902554,0,8.948983
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,32.98185,32.98185,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.491414,6.583002,0,2.947318,-2.947318,6.632352,47.37385,0.1314571,3.079947,0,0,6.583002
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,31.27316,31.27316,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.766212,3.635684,0,1.457458,-1.457458,5.096056,36.40033,0.1314571,1.523044,0,0,3.635684
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,29.50935,29.50935,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.38561,2.178225,0,0.2962134,-0.2962134,4.78382,34.17007,0.1314571,0.3095431,0,0,2.178225
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,28.13827,28.13827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.714736,1.882012,0,0,0,4.78382,34.17007,0.1314571,0,0,0,1.882012
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,26.99454,26.99454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.714736,1.882012,0,0,0,4.78382,34.17007,0.1314571,0,0,0,1.882012
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,25.85083,25.85083,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.714736,1.882012,0,0.621183,-0.621183,4.129036,29.49305,0.1314571,0.6491363,0,0,1.882012
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,24.85868,24.85868,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.40494,1.260829,0,0.059418,-0.059418,4.066404,29.04568,0.1314571,0.06209181,0,0,1.260829
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,23.99056,23.99056,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.47096,1.201411,0,0.1337432,-0.1337432,3.925426,28.0387,0.1314571,0.1397616,0,0,1.201411
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03620834,23.36697,23.13621,0.1944419,0.1944419,0,-1,0,0.1944419,18.62168,0,0,0,0.03620834,0.2046757,0.1944419,0,0,10.61956,1.067668,0,0.1684673,-0.1684673,3.747846,26.77028,0.1314571,0.2138861,0.02896667,0,1.103876
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1059108,22.95522,22.28187,0,0,0,0,0,0,0,0,0,0,0.1059108,0,0,0,0,10.80675,0.8992003,0.1059108,0,0.1059108,3.848322,27.48796,0.1314161,0,0.08472862,0,1.005111
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.067384,28.6005,21.58599,0.2160106,0.2160106,0,0,0,0.2160106,494.1351,0,0,0,1.067384,0.2273796,0.2160106,0,0,10.70084,0.9945199,0.8400046,0,0.8400046,4.64522,33.18008,0.1310914,0.2376117,0.8539073,0,2.061904
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.879846,33.62156,20.89011,1.026087,1.026087,0,0,0,1.026087,183.2054,0,0,0,1.879846,1.080091,1.026087,0,0,9.860833,1.750524,0.7997549,0,0.7997549,5.403934,38.59945,0.1307838,1.128696,1.503877,0,3.63037
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.213262,45.55041,22.10962,2.057607,2.057607,0,0,0,2.057607,156.165,0,0,0,3.213262,2.165902,2.057607,0,0,9.061079,2.470304,1.04736,0,1.04736,6.397547,45.69667,0.1303831,2.263368,2.57061,0,5.683565
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.353383,50.4891,25.23074,1.013073,1.013073,0,-1,0,1.013073,331.0108,0,0,0,3.353383,1.066393,1.013073,0,0,8.013719,3.412927,2.28699,0,2.28699,8.567176,61.19399,0.1295167,1.114381,2.682706,0,6.76631
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.268457,63.62917,28.48276,0.3316664,0.3316664,0,0,0,0.3316664,1286.973,0,0,0,4.268457,0.3491226,0.3316664,0,0,5.726729,5.471218,3.919334,0,3.919334,12.28538,87.75256,0.1280583,0.3648331,3.414766,0,9.739675
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.470772,69.77715,31.3145,0.626465,0.626465,0,0,0,0.626465,713.6507,2.003941,0,0,4.470772,0.6594369,0.626465,0,0,1.807395,8.998619,1.807395,0,1.807395,14.00003,100,0.1273967,0.6891115,3.576618,0,13.46939
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.236565,70.57065,33.91198,0.251466,0.251466,0,0,0,0.251466,1684.747,3.971864,0,0,4.236565,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0.2766126,3.389252,0,14.86184
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.819478,69.03419,36.351,0.5912885,0.5912885,0,0,0,0.5912885,645.9585,3.197069,0,0,3.819478,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0.6504173,3.055583,0,14.44475
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,3.000407,62.39413,37.90123,0.4270455,0.4270455,0,-1,0,0.4270455,702.5966,2.550885,0,0,3.000407,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0.46975,2.400326,0,13.62568
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.822173,61.47446,38.58332,0,0,0,0,0,0,0,2.822173,0,0,2.822173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0,2.257738,0,13.44745
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.609256,51.43466,39.23786,0,0,0,0,0,0,0,1.609256,0,0,1.609256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0,1.287405,0,12.23453
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.5100237,42.3602,38.71423,0,0,0,0,0,0,0,0.5100237,0,0,0.5100237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0,0.4080189,0,11.1353
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.140907,37.75694,36.77818,0,0,0,0,0,0,0,0.140907,0,0,0.140907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0,0.1127256,0,10.76618
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.05026563,35.1858,34.84212,0,0,0,-1,0,0,0,0.05026563,0,0,0.05026563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273967,0,0.0402125,0,10.67554
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,33.13343,33.13343,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1273967,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,31.4523,31.4523,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1273967,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,29.66782,29.66782,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1273967,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,28.26917,28.26917,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1273967,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1273967,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,25.98862,25.98862,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1273967,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,24.97581,24.97581,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1273967,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,24.12836,24.12836,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1273967,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03501786,23.49735,23.27401,0.1355036,0.1355036,0,-1,0,0.1355036,25.84275,0,0,0,0.03501786,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1076175,-0.1076175,11.80981,84.35561,0.1273967,0.149054,0.02801429,0,8.690084
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09643339,23.03304,22.41967,0.4892361,0.4892361,0,0,0,0.4892361,19.71101,0,0,0,0.09643339,0.5149854,0.4892361,0,0,2.308695,8.547449,0,0.418552,-0.418552,11.36862,81.20423,0.1273967,0.5381597,0.07714671,0,8.643883
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9922091,28.25146,21.74446,1.072899,1.072899,0,0,0,1.072899,92.47926,0,0,0,0.9922091,1.129367,1.072899,0,0,2.773752,8.128897,0,0.1371582,-0.1371582,11.22404,80.17154,0.1273967,1.180189,0.7937672,0,9.121106
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.228854,36.39435,21.04169,1.329731,1.329731,0,0,0,1.329731,167.6169,0,0,0,2.228854,1.399717,1.329731,0,0,2.926151,7.991739,0.8291377,0,0.8291377,12.01063,85.79002,0.1270955,1.462704,1.783084,0,10.22059
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.426283,47.5936,22.26809,1.385956,1.385956,0,0,0,1.385956,247.2144,0,0,0,3.426283,1.458901,1.385956,0,0,2.097013,8.737963,1.967382,0,1.967382,13.87705,99.12158,0.1263865,1.524552,2.741026,0,12.16425
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.983307,56.6395,25.38231,1.77753,1.77753,0,-1,0,1.77753,224.0922,1.982591,0,0,3.983307,1.871084,1.77753,0,0,0.1296311,10.50861,0.1296311,0,0.1296311,14.00003,100,0.1263401,1.955283,3.186645,0,14.49191
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,4.002949,61.03093,28.6619,0,0,0,0,0,0,0,4.002949,0,0,4.002949,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263401,0,3.202359,0,14.62822
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.718266,61.69176,31.48675,1.058686,1.058686,0,0,0,1.058686,351.2151,2.603859,0,0,3.718266,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1263401,1.164555,2.974613,0,14.34354
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.63385,64.07938,34.06356,0,0,0,0,0,0,0,3.63385,0,0,3.63385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263401,0,2.90708,0,14.25912
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.432968,65.0634,36.50947,0,0,0,0,0,0,0,3.432968,0,0,3.432968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263401,0,2.746375,0,14.05824
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.404519,66.71004,38.05969,3.726097,3.33,0,-1,0,3.33,102.2378,0,0.396097,0.7687067,3.404519,3.505263,3.33,0,0,0,10.62527,0,0.1007443,-0.1007443,13.89383,99.24147,0.1263401,4.098707,2.723615,0,14.02979
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.289617,56.71022,38.7349,2.188496,2.188496,0,0,0,2.188496,104.6206,0,0,0,2.289617,2.30368,2.188496,0,0,0.1119382,10.52453,0,0.01406292,-0.01406292,13.87901,99.13559,0.1263401,2.407346,1.831694,0,12.81415
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.480598,50.55318,39.39633,0.6890751,0.6890751,0,0,0,0.6890751,214.8675,0.6276923,0,0,1.480598,0.7253422,0.6890751,0,0,0.1275636,10.51047,0.1275636,0,0.1275636,14.00003,100,0.1262944,0.7579826,1.184479,0,11.99107
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.5165872,42.57048,38.8727,1.776803,1.776803,0,0,0,1.776803,29.07397,0,0,0,0.5165872,1.870319,1.776803,0,0,0,10.62527,0,1.353732,-1.353732,12.57307,89.80746,0.1262944,1.954484,0.4132698,0,11.14186
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.0753235,37.45889,36.93664,1.906848,1.906848,0,0,0,1.906848,3.950158,0,2.220446E-16,0,0.0753235,2.007208,1.906848,0,0,1.504147,9.271542,0,1.931885,-1.931885,10.53668,75.26187,0.1262944,2.097533,0.0602588,0,9.346866
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.02046513,35.13358,34.99369,1.947489,1.947489,0,-1,0,1.947489,1.050847,0,2.220446E-16,0,0.02046513,2.049989,1.947489,0,0,3.650686,7.339657,0,2.029524,-2.029524,8.397378,59.98115,0.1262944,2.142238,0.01637211,0,7.360122
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,33.2919,33.2919,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.905712,5.310133,0,3.505263,-3.505263,4.702506,33.58926,0.1262944,3.880903,0,0,5.310133
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,31.60388,31.60388,5.550336,1.714627,0,-1,0,1.714627,0,0,3.83571,4.390743,0,1.80487,1.714627,0,0,9.800448,1.80487,0,1.80487,-1.80487,2.800006,20,0.1262944,6.10537,0,0,1.80487
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,29.8194,29.8194,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,28.40697,28.40697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,27.26325,27.26325,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,26.11953,26.11953,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,25.11361,25.11361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,24.2386,24.2386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262944,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04770886,23.69576,23.39114,0,0,0,-1,0,0,0,0,0,0,0.04770886,0,0,0,0,11.80586,0,0.04770886,0,0.04770886,2.845266,20.32329,0.1262773,0,0.03816709,0,0.04770886
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09404664,23.15608,22.55746,0.04150866,0.04150866,0,0,0,0.04150866,226.5711,0,0,0,0.09404664,0.04369333,0.04150866,0,0,11.75815,0.04293798,0.05035331,0,0.05035331,2.893036,20.6645,0.1262593,0.04565953,0.07523731,0,0.1369846
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,1.020597,28.58166,21.87537,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,365.2062,4.440892E-16,0,0,1.020597,0,0,3.505263,3.33,11.7078,0.08825595,4.350597,0,4.350597,7.020374,50.14543,0.1268737,0.3074035,0.8164775,5,1.108853
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.65728,32.31528,21.17949,0,0,3.505263,0,1.121937,0,0,0,0,0,1.65728,0,0,3.505263,3.33,7.357201,4.003793,4.98728,0,4.98728,11.75172,83.94071,0.1270154,0,1.325824,5,5.661073
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.318593,46.82834,22.41967,3.219563,3.219563,2.318324,0,0.7979025,3.219563,103.0759,4.440892E-16,0,0,3.318593,0.9486716,0.9012381,0,0,2.369921,8.492345,2.369921,0,2.369921,14.00003,100,0.1270786,3.541519,2.654875,5,11.81094
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.160835,49.13982,25.54078,0.9133925,0.9133925,0,-1,0,0.9133925,346.0543,2.199369,0,0,3.160835,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,1.004732,2.528668,0,13.78611
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.717553,58.29426,28.7928,0.3129348,0.3129348,0,0,0,0.3129348,1187.964,3.388148,0,0,3.717553,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,0.3442283,2.974042,0,14.34283
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.715938,61.89453,31.66588,1.723181,1.723181,0,0,0,1.723181,215.6441,1.902063,0,0,3.715938,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,1.895499,2.97275,0,14.34121
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.632423,64.26534,34.22203,0.6490319,0.6490319,0,0,0,0.6490319,559.6678,2.949231,0,0,3.632423,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,0.7139351,2.905938,0,14.2577
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.357981,64.47565,36.66105,1.874456,1.874456,0,0,0,1.874456,179.1443,1.38487,0,0,3.357981,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,2.061901,2.686385,0,13.98326
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.484533,57.87107,38.21127,0.2703043,0.2703043,0,-1,0,0.2703043,919.1616,2.200002,0,0,2.484533,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,0.2973347,1.987626,0,13.10981
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.998381,54.33355,38.89337,0.312506,0.312506,0,0,0,0.312506,639.4697,1.669428,0,0,1.998381,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,0.3437566,1.598705,0,12.62366
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.349746,49.65942,39.5479,0.1865065,0.1865065,0,0,0,0.1865065,723.6989,1.153423,0,0,1.349746,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1270786,0.2051571,1.079796,0,11.97502
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4228227,42.02674,39.01049,1.443767,1.443767,0,0,0,1.443767,29.28607,0,0,0,0.4228227,1.519755,1.443767,0,0,0,10.62527,0,1.096932,-1.096932,12.84376,91.74096,0.1270786,1.588144,0.3382581,0,11.0481
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2579994,38.89297,37.08822,4.540831,4.540831,1.25,0,0.50625,4.540831,5.681767,0,0,0,0.2579994,3.464032,3.290831,0,0,1.218814,9.528342,0,3.206033,-3.206033,9.464304,67.60204,0.1270786,4.994914,0.2063996,5,9.786342
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05879816,35.5551,35.15216,3.318439,3.318439,0,-1,0,3.318439,1.771862,0,4.440892E-16,0.320283,0.05879816,3.493094,3.318439,0,0,4.781073,6.322309,0,3.434296,-3.434296,5.844239,41.74448,0.1270786,3.650283,0.04703853,0,6.381107
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,33.44347,33.44347,4.135997,2.743613,0,-1,0,2.743613,0,0,1.392384,1.805984,0,2.888013,2.743613,0,0,8.596956,2.888013,0,2.888013,-2.888013,2.800006,20,0.1270786,4.549597,0,0,2.888013
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,31.74167,31.74167,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,29.95719,29.95719,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,28.54477,28.54477,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,27.40105,27.40105,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,26.25733,26.25733,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,25.25141,25.25141,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,24.37639,24.37639,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03111613,23.72076,23.52205,0.1103945,0.02956032,0,-1,0,0.02956032,105.2632,0,0.08083416,0.1155219,0.03111613,0.03111613,0.02956032,0,0,11.80586,0,0,0,0,2.800006,20,0.1270786,0.1214339,0.0248929,0,0.03111613
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.09111139,23.26869,22.68837,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,19.32006,0,0,0,0.09111139,0,0,3.505263,3.33,11.80586,0,3.421111,0,3.421111,6.045557,43.18246,0.1281444,0.5187485,0.07288911,5,0.09111139
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8326449,27.44784,22.01316,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,169.6712,0,0,0,0.8326449,0,0,3.505263,3.33,8.384748,3.079,4.162645,0,4.162645,9.994589,71.38978,0.1289489,0.5398142,0.6661159,5,3.911645
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.869317,34.00707,21.31729,2.413704,2.413704,4.648852,0,1.434137,2.413704,77.44597,0,0,0,1.869317,0,0,2.235148,2.12339,4.222104,6.825381,3.992707,0,3.992707,13.7824,98.44554,0.1303205,2.655075,1.495453,5,8.694697
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.699297,41.78376,22.55746,0.95925,0.95925,0,0,0,0.95925,281.3966,1.460163,0,0,2.699297,1.009737,0.95925,0,0,0.2293968,10.41882,0.2293968,0,0.2293968,14.00003,100,0.1302411,1.055175,2.159437,0,13.11811
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.270149,50.27556,25.67858,0.9777397,0.9777397,0,-1,0,0.9777397,334.4601,2.240949,0,0,3.270149,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,1.075514,2.616119,0,13.89542
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.599301,57.32698,28.95127,0,0,0,0,0,0,0,3.599301,0,0,3.599301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,0,2.879441,0,14.22458
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.714215,62.0687,31.81746,2.35242,2.35242,0,0,0,2.35242,157.8891,1.237983,0,0,3.714215,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,2.587662,2.971372,0,14.33949
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.631075,64.44346,34.37361,0.4051443,0.4051443,0,0,0,0.4051443,896.2424,3.204607,0,0,3.631075,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,0.4456587,2.90486,0,14.25635
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.356925,64.6619,36.81951,0,0,0,0,0,0,0,3.356925,0,0,3.356925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,0,2.68554,0,13.9822
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.911783,62.08869,38.36974,0.04209777,0.04209777,0,-1,0,0.04209777,6916.715,2.86747,0,0,2.911783,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,0.04630755,2.329426,0,13.53706
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.290018,57.04334,39.02428,0.999086,0.999086,0,0,0,0.999086,229.2113,1.238349,0,0,2.290018,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,1.098995,1.832015,0,12.91529
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.481417,50.87955,39.69259,0.8609908,0.8609908,0,0,0,0.8609908,172.0596,0.5751109,0,0,1.481417,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1302411,0.9470898,1.185134,0,12.10669
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6481966,43.83936,39.16207,3.841048,3.841048,1.25,0,0.50625,3.841048,16.87552,0,4.440892E-16,0,0.6481966,2.727419,2.591048,0,0,0,10.62527,0,2.079222,-2.079222,11.80834,84.34509,0.1302411,4.225152,0.5185573,5,11.27347
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07705012,37.78197,37.24669,1.301497,1.301497,0,0,0,1.301497,5.920114,0,0,0,0.07705012,1.369997,1.301497,0,0,2.310247,8.546052,0,1.292947,-1.292947,10.44545,74.61021,0.1302411,1.431647,0.06164009,0,8.623102
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.0186337,35.45202,35.32441,1.539889,1.539889,0,-1,0,1.539889,1.210068,0,2.220446E-16,0,0.0186337,1.620935,1.539889,0,0,3.746854,7.253105,0,1.602302,-1.602302,8.756475,62.54613,0.1302411,1.693878,0.01490696,0,7.271739
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,33.62261,33.62261,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.52719,5.650804,0,3.059865,-3.059865,5.531095,39.50774,0.1302411,3.197558,0,0,5.650804
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,31.89325,31.89325,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.927039,2.590939,0,0.9481599,-0.9481599,4.531647,32.36884,0.1302411,0.9908271,0,0,2.590939
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,30.09499,30.09499,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,9.98055,1.642779,0,0.1620841,-0.1620841,4.360795,31.14847,0.1302411,0.1693778,0,0,1.642779
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,28.68257,28.68257,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.16064,1.480695,0,0.3237068,-0.3237068,4.019578,28.71122,0.1302411,0.3382736,0,0,1.480695
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,27.53885,27.53885,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.52032,1.156988,0,0.1635117,-0.1635117,3.847222,27.4801,0.1302411,0.1708698,0,0,1.156988
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,26.39513,26.39513,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.702,0.9934765,0,0.261476,-0.261476,3.571602,25.51139,0.1302411,0.2732424,0,0,0.9934765
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,25.38231,25.38231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99253,0.7320004,0,0,0,3.571602,25.51139,0.1302411,0,0,0,0.7320004
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,24.51419,24.51419,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,10.99253,0.7320004,0,0.1792002,-0.1792002,3.382708,24.16215,0.1302411,0.1872642,0,0,0.7320004
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04159724,23.9258,23.65985,0.2263852,0.2263852,0,-1,0,0.2263852,18.37454,0,2.775558E-17,0,0.04159724,0.2383002,0.2263852,0,0,11.19164,0.5528002,0,0.196703,-0.196703,3.175365,22.68113,0.1302411,0.2490237,0.03327779,0,0.5943975
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09644683,23.44108,22.82617,0,0,0,0,0,0,0,0,0,0,0.09644683,0,0,0,0,11.4102,0.3560973,0.09644683,0,0.09644683,3.266863,23.33469,0.1302077,0,0.07715746,0,0.4525441
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,1.011788,28.80832,22.15096,0.1302501,0.1302501,0,0,0,0.1302501,776.804,0,0,0,1.011788,0.1371054,0.1302501,0,0,11.31375,0.4428994,0.874683,0,0.874683,4.09666,29.2618,0.1299061,0.1432752,0.8094307,0,1.454688
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.356599,37.82434,21.44819,0,0,0,0,0,0,0,0,0,0,2.356599,0,0,0,0,10.43907,1.230114,2.356599,0,2.356599,6.332326,45.23081,0.1291002,0,1.885279,0,3.586713
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.371103,47.6084,22.68837,1.572427,1.572427,0,0,0,1.572427,214.3885,0,0,0,3.371103,1.655186,1.572427,0,0,8.082468,3.351053,1.715917,0,1.715917,7.960187,56.85837,0.1285196,1.72967,2.696882,0,6.722157
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.268192,50.41407,25.80949,2.827154,2.827154,0,-1,0,2.827154,115.6001,0,0,0,3.268192,2.975952,2.827154,0,0,6.366551,4.895379,0.2922401,0,0.2922401,8.237431,58.83867,0.1284213,3.10987,2.614554,0,8.16357
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.597553,57.48059,29.08907,1.348573,1.348573,0,0,0,1.348573,266.7675,0,0,0,3.597553,1.41955,1.348573,0,0,6.074311,5.158394,2.178003,0,2.178003,10.30367,73.59747,0.127693,1.48343,2.878043,0,8.755948
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.712288,62.24955,31.97593,1.250017,1.250017,0,0,0,1.250017,296.9791,0,0,0,3.712288,1.315807,1.250017,0,0,3.896307,7.118598,2.396481,0,2.396481,12.57717,89.83673,0.1269011,1.375018,2.969831,0,10.83089
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.629483,64.62782,34.53207,2.323583,2.323583,0,0,0,2.323583,156.202,0,0,0,3.629483,2.445877,2.323583,0,0,1.499827,9.275431,1.183606,0,1.183606,13.70004,97.85719,0.1265136,2.555942,2.903586,0,12.90491
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.355891,64.83989,36.97109,1.164894,1.164894,0,0,0,1.164894,288.0857,1.813467,0,0,3.355891,1.226204,1.164894,0,0,0.3162208,10.34068,0.3162208,0,0.3162208,14.00003,100,0.1264105,1.281383,2.684713,0,13.69657
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.911191,62.26448,38.52131,3.031682,3.031682,0,-1,0,3.031682,96.0256,0,0,0.004850179,2.911191,3.191244,3.031682,0,0,0,10.62527,0,0.2800533,-0.2800533,13.70483,97.89142,0.1264105,3.33485,2.328953,0,13.53646
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.289727,57.22126,39.18274,1.528044,1.528044,0,0,0,1.528044,149.8469,0.3700889,0,0,2.289727,1.608468,1.528044,0,0,0.3111703,10.34522,0.3111703,0,0.3111703,14.00003,100,0.1263092,1.680849,1.831782,0,12.63495
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.481506,51.03646,39.83728,0,0,0,0,0,0,0,1.481506,0,0,1.481506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263092,0,1.185205,0,12.10678
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.5173469,43.03465,39.32054,1.959938,1.959938,0,0,0,1.959938,26.39609,0,2.220446E-16,0,0.5173469,2.063092,1.959938,0,0,0,10.62527,0,1.545745,-1.545745,12.37067,88.36175,0.1263092,2.155931,0.4138775,0,11.14262
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.08011576,37.95544,37.39826,1.856961,1.856961,0,0,0,1.856961,4.314348,0,2.220446E-16,0,0.08011576,1.954695,1.856961,0,0,1.717495,9.079529,0,1.87458,-1.87458,10.39469,74.24763,0.1263092,2.042657,0.06409261,0,9.159645
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02717612,35.68304,35.49666,0.8705603,0.8705603,0,-1,0,0.8705603,3.121681,0,1.110223E-16,0,0.02717612,0.9163793,0.8705603,0,0,3.800361,7.204949,0,0.8892031,-0.8892031,9.457386,67.55263,0.1263092,0.9576163,0.02174089,0,7.232125
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,33.77419,33.77419,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.788365,6.315746,0,3.505263,-3.505263,5.762515,41.16074,0.1263092,3.745214,0,0,6.315746
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,32.07239,32.07239,2.713521,2.669959,0,-1,0,2.669959,0,0,0.04356192,0.314914,0,2.810483,2.669959,0,0,8.683102,2.810483,0,2.810483,-2.810483,2.800006,20,0.1263092,2.984873,0,0,2.810483
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,30.26724,30.26724,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,27.71109,27.71109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,26.5467,26.5467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,25.52011,25.52011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,24.6451,24.6451,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263092,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09522238,24.40817,23.79764,0.04305861,0.04305861,0,-1,0,0.04305861,221.146,0,0,0.02927222,0.09522238,0.04532485,0.04305861,0,0,11.80586,0,0.04989753,0,0.04989753,2.847342,20.33812,0.126293,0.04736447,0.0761779,0,0.09522238
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2769732,24.76418,22.98464,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,58.31505,0,0,0,0.2769732,0,0,3.505263,3.33,11.75596,0.04490777,3.606973,0,3.606973,6.269218,44.78004,0.1272438,0.5224562,0.2215786,5,0.321881
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8490215,27.85754,22.30254,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8490215,0,0,3.505263,3.33,8.14899,3.291184,4.179021,0,4.179021,10.23379,73.09832,0.1276284,0,0.6792172,5,4.140205
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.775616,33.63303,21.60666,1.017883,1.017883,3.327727,0,1.07347,1.017883,174.442,0,0,0,1.775616,0,0,2.309844,2.194352,3.969968,7.052303,3.969968,0,3.969968,14.00003,100,0.1279372,1.119671,1.420493,5,8.827919
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.484398,32.85344,22.84684,1.46744,1.46744,0,0,0,1.46744,101.1556,0,2.220446E-16,0,1.484398,1.544674,1.46744,0,0,0,10.62527,0,0.06027542,-0.06027542,13.93649,99.54617,0.1279372,1.614184,1.187519,0,12.10967
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7997921,31.3096,25.96795,0,0,0,-1,0,0,0,0.7328194,0,0,0.7997921,0,0,0,0,0.0669727,10.565,0.0669727,0,0.0669727,14.00003,100,0.1279158,0,0.6398337,0,11.36479
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7805805,34.57871,29.26132,2.355075,2.355075,0,0,0,2.355075,33.14461,0,0,0,0.7805805,2.479027,2.355075,0,0,0,10.62527,0,1.698446,-1.698446,12.20971,87.21203,0.1279158,2.590583,0.6244644,0,11.40585
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.096702,39.84472,32.12751,0,0,0,0,0,0,0,0,0,0,1.096702,0,0,0,0,1.887162,8.926828,1.096702,0,1.096702,13.25013,94.64361,0.1275662,0,0.8773619,0,10.02353
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9527293,41.47727,34.70432,0,0,0,0,0,0,0,0.1622693,0,0,0.9527293,0,0,0,0,0.7904601,9.91386,0.7904601,0,0.7904601,14.00003,100,0.1273153,0,0.7621834,0,10.86659
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,2.051788,52.82383,37.12956,0.7243361,0.7243361,0,0,0,0.7243361,283.2646,1.289329,0,0,2.051788,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1273153,0.7967697,1.64143,0,12.67706
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.394691,49.08922,38.67978,0.2690684,0.2690684,0,-1,0,0.2690684,518.3407,1.111461,0,0,1.394691,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1273153,0.2959752,1.115753,0,12.01997
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.100667,47.4849,39.35499,0.9057564,0.9057564,0,0,0,0.9057564,121.5191,0.147239,0,0,1.100667,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1273153,0.996332,0.8805334,0,11.72594
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2828258,42.01314,39.99575,0,0,0,0,0,0,0,0.2828258,0,0,0.2828258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273153,0,0.2262606,0,10.9081
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.4006034,42.33543,39.47212,0,0,0,0,0,0,0,0.4006034,0,0,0.4006034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273153,0,0.3204827,0,11.02588
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1987615,38.96148,37.57051,1.195215,1.195215,0,0,0,1.195215,16.62977,0,2.220446E-16,0,0.1987615,1.258121,1.195215,0,0,0,10.62527,0,1.05936,-1.05936,12.88336,92.02385,0.1273153,1.314737,0.1590092,0,10.82404
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03974695,35.92812,35.65512,2.5724,2.5724,0,-1,0,2.5724,1.545131,0,0,0,0.03974695,2.707789,2.5724,0,0,1.177066,9.565914,0,2.668042,-2.668042,10.071,71.93558,0.1273153,2.82964,0.03179756,0,9.605661
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,33.94643,33.94643,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.141558,6.897872,0,1.326105,-1.326105,8.673163,61.95104,0.1273153,1.38578,0,0,6.897872
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,32.24463,32.24463,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.615008,5.571767,0,1.39515,-1.39515,7.202546,51.44666,0.1273153,1.457932,0,0,5.571767
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,30.43949,30.43949,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.165175,4.176617,0,0.03135055,-0.03135055,7.169499,51.21061,0.1273153,0.03276133,0,0,4.176617
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,29.00639,29.00639,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.200009,4.145266,0,0.2405374,-0.2405374,6.915951,49.39955,0.1273153,0.2513616,0,0,4.145266
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,27.86267,27.86267,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.467273,3.904728,0,0.3547329,-0.3547329,6.542029,46.72869,0.1273153,0.3706959,0,0,3.904728
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,26.70517,26.70517,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.861421,3.549996,0,0.3779449,-0.3779449,6.143641,43.88306,0.1273153,0.3949525,0,0,3.549996
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,25.67858,25.67858,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.28136,3.172051,0,0.02980371,-0.02980371,6.112225,43.65866,0.1273153,0.03114488,0,0,3.172051
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,24.80356,24.80356,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.314475,3.142247,0,0.2937196,-0.2937196,5.802617,41.44718,0.1273153,0.306937,0,0,3.142247
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07890575,24.43454,23.92855,0.2482546,0.2482546,0,-1,0,0.2482546,31.7842,0,5.551115E-17,0,0.07890575,0.2613207,0.2482546,0,0,8.64083,2.848527,0,0.1824149,-0.1824149,5.610335,40.07374,0.1273153,0.2730801,0.0631246,0,2.927433
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2990088,25.06067,23.13621,0.2989815,0.2989815,0,0,0,0.2989815,100.0091,0,0,0,0.2990088,0.3147173,0.2989815,0,0,8.843513,2.666112,0,0.01570857,-0.01570857,5.593777,39.95547,0.1273153,0.3288796,0.239207,0,2.965121
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7688375,27.48017,22.461,0.7073104,0.7073104,0,0,0,0.7073104,108.6987,0,0,0,0.7688375,0.7445372,0.7073104,0,0,8.860967,2.650404,0.02430028,0,0.02430028,5.61683,40.12013,0.1273077,0.7780414,0.61507,0,3.419241
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.39666,38.46515,21.74446,2.024449,2.024449,0,0,0,2.024449,118.3858,0,0,0,2.39666,2.130999,2.024449,0,0,8.836667,2.672274,0.2656615,0,0.2656615,5.868858,41.92033,0.1272236,2.226893,1.917328,0,5.068934
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.890862,43.84548,22.98464,0.5458326,0.5458326,0,0,0,0.5458326,529.6241,0,0,0,2.890862,0.5745606,0.5458326,0,0,8.571005,2.91137,2.316301,0,2.316301,8.066295,57.61627,0.1264953,0.6004159,2.312689,0,5.802231
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.157979,49.79884,26.11953,0.6464761,0.6464761,0,-1,0,0.6464761,488.4912,0,0,0,3.157979,0.6805012,0.6464761,0,0,6.254704,4.99604,2.477478,0,2.477478,10.41664,74.4044,0.1257255,0.7111237,2.526383,0,8.154019
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.991122,52.19749,29.41289,0.4988351,0.4988351,0,0,0,0.4988351,599.6213,0,0,0,2.991122,0.5250896,0.4988351,0,0,3.777227,7.22577,2.466033,0,2.466033,12.75612,91.11496,0.1249685,0.5487186,2.392898,0,10.21689
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.937435,46.52174,32.29976,0,0,0,0,0,0,0,0.626241,0,0,1.937435,0,0,0,0,1.311194,9.445199,1.311194,0,1.311194,14.00003,100,0.1245697,0,1.549948,0,11.38263
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.779373,56.67839,34.86279,3.064038,3.064038,1.25,0,0.50625,3.064038,90.70949,0.8698595,0,0,2.779373,1.909514,1.814038,0,0,0,10.62527,0,0,0,14.00003,100,0.1245697,3.370442,2.223498,5,13.40465
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.397639,65.66105,37.28114,0.7095205,0.7095205,0,0,0,0.7095205,478.8641,2.650775,0,0,3.397639,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1245697,0.7804725,2.718111,0,14.02291
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.416922,67.81413,38.83136,0.4322817,0.4322817,0,-1,0,0.4322817,790.4386,2.961888,0,0,3.416922,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1245697,0.4755099,2.733537,0,14.0422
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.554641,60.00462,39.49279,0,0,0,0,0,0,0,2.554641,0,0,2.554641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1245697,0,2.043713,0,13.17992
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.126835,48.5269,40.14733,2.183725,2.183725,0,0,0,2.183725,51.60152,0,4.440892E-16,0,1.126835,2.298658,2.183725,0,0,0,10.62527,0,1.171823,-1.171823,12.76482,91.17709,0.1245697,2.402097,0.9014683,0,11.75211
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3406516,42.06119,39.63058,0,0,0,0,0,0,0,0,0,0,0.3406516,0,0,0,0,1.302025,9.453451,0.3406516,0,0.3406516,13.08799,93.48545,0.1244665,0,0.2725213,0,9.794104
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2169226,39.22889,37.70831,0,0,0,0,0,0,0,0,0,0,0.2169226,0,0,0,0,0.9613735,9.760038,0.2169226,0,0.2169226,13.29378,94.95538,0.1244009,0,0.173538,0,9.97696
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04488307,36.11533,35.8067,0,0,0,-1,0,0,0,0,0,0,0.04488307,0,0,0,0,0.7444509,9.955268,0.04488307,0,0.04488307,13.33636,95.25952,0.1243873,0,0.03590646,0,10.00015
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,34.1049,34.1049,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.6995679,9.995663,0,1.455748,-1.455748,11.80187,84.29887,0.1243873,1.521257,0,0,9.995663
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,32.38243,32.38243,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.317066,8.539915,0,0.278533,-0.278533,11.50827,82.20174,0.1243873,0.291067,0,0,8.539915
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,30.57728,30.57728,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.626547,8.261382,0,0.5568562,-0.5568562,10.92129,78.00905,0.1243873,0.5819147,0,0,8.261382
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,29.12352,29.12352,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.245276,7.704526,0,0.5175532,-0.5175532,10.37574,74.11228,0.1243873,0.5408431,0,0,7.704526
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,28.00047,28.00047,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.820335,7.186973,0,0.2168416,-0.2168416,10.14717,72.47963,0.1243873,0.2265995,0,0,7.186973
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,26.83608,26.83608,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.06127,6.970131,0,0.2044868,-0.2044868,9.931621,70.94001,0.1243873,0.2136887,0,0,6.970131
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,25.78882,25.78882,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.288478,6.765644,0,0.07340515,-0.07340515,9.854245,70.38732,0.1243873,0.07670838,0,0,6.765644
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,24.92069,24.92069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370039,6.692239,0,0,0,9.854245,70.38732,0.1243873,0,0,0,6.692239
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02228408,24.20906,24.06635,0.5372297,0.5372297,0,-1,0,0.5372297,4.14796,0,0,0,0.02228408,0.565505,0.5372297,0,0,4.370039,6.692239,0,0.5432209,-0.5432209,9.28164,66.29729,0.1243873,0.5909527,0.01782726,0,6.714523
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.08166516,23.77502,23.25334,0,0,0,0,0,0,0,0,0,0,0.08166516,0,0,0,0,4.973618,6.149018,0.08166516,0,0.08166516,9.359115,66.85069,0.1243626,0,0.06533212,0,6.230683
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.046655,29.49301,22.57813,0.2036734,0.2036734,0,0,0,0.2036734,513.889,0,0,0,1.046655,0.2143931,0.2036734,0,0,4.891953,6.222517,0.8322621,0,0.8322621,10.14867,72.49033,0.1241116,0.2240408,0.8373241,0,7.269172
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.857519,34.52483,21.87537,0,0,0,0,0,0,0,0,0,0,1.857519,0,0,0,0,4.05969,6.971553,1.857519,0,1.857519,11.91086,85.07743,0.1235551,0,1.486015,0,8.829071
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.6896,42.34002,23.11555,0,0,0,0,0,0,0,0.4874283,0,0,2.6896,0,0,0,0,2.202172,8.64332,2.202172,0,2.202172,14.00003,100,0.1229018,0,2.15168,0,11.33292
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.261544,50.88841,26.25733,1.5524,1.5524,0,-1,0,1.5524,210.0969,1.627439,0,0,3.261544,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,1.70764,2.609236,0,13.88682
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.591229,57.99081,29.55069,3.102327,3.102327,1.25,0,0.50625,3.102327,115.7592,1.641412,0,0,3.591229,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,3.412559,2.872983,5,14.2165
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.707021,62.75409,32.41688,0.9517416,0.9517416,0,0,0,0.9517416,389.4987,2.705188,0,0,3.707021,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,1.046916,2.965617,0,14.3323
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.624803,65.14734,34.97992,0,0,0,0,0,0,0,3.624803,0,0,3.624803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,0,2.899842,0,14.25008
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.352156,65.35909,37.41893,0.2930017,0.2930017,0,0,0,0.2930017,1144.074,3.043734,0,0,3.352156,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,0.3223019,2.681725,0,13.97743
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.908903,62.75413,38.94849,0,0,0,-1,0,0,0,2.908903,0,0,2.908903,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,0,2.327122,0,13.53418
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.287996,57.71614,39.63058,0.06434027,0.06434027,0,0,0,0.06434027,3556.088,2.22027,0,0,2.287996,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,0.07077429,1.830397,0,12.91327
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.836705,54.46826,40.26445,1.351544,1.351544,0,0,0,1.351544,135.8968,0.4140269,0,0,1.836705,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1229018,1.486699,1.469364,0,12.46198
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.5158017,43.47484,39.76149,0.7256631,0.7256631,0,0,0,0.7256631,71.08006,0,1.110223E-16,0,0.5158017,0.7638559,0.7256631,0,0,0,10.62527,0,0.2480542,-0.2480542,13.73856,98.13235,0.1229018,0.7982295,0.4126414,0,11.14108
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.06147176,38.29519,37.86678,2.786014,2.786014,0,0,0,2.786014,2.206441,0,0,0,0.06147176,2.932646,2.786014,0,0,0.2756158,10.37722,0,2.871175,-2.871175,10.71207,76.51465,0.1229018,3.064615,0.04917741,0,10.43869
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01128719,36.04275,35.96517,0.6154673,0.6154673,0,-1,0,0.6154673,1.833922,0,1.110223E-16,0,0.01128719,0.6478603,0.6154673,0,0,3.46581,7.506045,0,0.6365731,-0.6365731,10.04107,71.72175,0.1229018,0.6770141,0.009029754,0,7.517333
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173113,6.869473,0,0,0,10.04107,71.72175,0.1229018,0,0,0,6.869473
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,32.53401,32.53401,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.173113,6.869473,0,1.14217,-1.14217,8.837111,63.1221,0.1229018,1.193568,0,0,6.869473
