Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,28.26917,28.26917,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.077178,4.255814,0,0.5409523,-0.5409523,6.715814,47.97,0.1093843,0.5652951,0,0,4.255814
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,27.18746,27.18746,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.678236,3.714862,0,0.427218,-0.427218,6.265486,44.75338,0.1093843,0.4464428,0,0,3.714862
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,26.29867,26.29867,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.152923,3.287643,0,0.9848234,-0.9848234,5.227391,37.33843,0.1093843,1.02914,0,0,3.287643
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.00762251,25.47283,25.42365,0.5160757,0.5160757,0,-1,0,0.5160757,1.477014,0,1.110223E-16,0,0.00762251,0.5432376,0.5160757,0,0,9.247171,2.30282,0,0.5356151,-0.5356151,4.662803,33.30567,0.1093843,0.5676833,0.006098008,0,2.310443
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06621589,25.09202,24.66577,0,0,0,0,0,0,0,0,0,0,0.06621589,0,0,0,0,9.842299,1.767205,0.06621589,0,0.06621589,4.725621,33.75437,0.1093696,0,0.05297271,0,1.833421
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7964556,29.22335,23.96989,0.5696997,0.5696997,0,0,0,0.5696997,139.8027,0,0,0,0.7964556,0.5996839,0.5696997,0,0,9.776083,1.826799,0.1967717,0,0.1967717,4.912295,35.08775,0.1093259,0.6266697,0.6371645,0,2.623255
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.83791,35.89509,23.27401,1.196597,1.196597,0,0,0,1.196597,153.5947,0,0,0,1.83791,1.259576,1.196597,0,0,9.579311,2.003894,0.5783334,0,0.5783334,5.46095,39.00671,0.1091977,1.316257,1.470328,0,3.841804
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.66986,43.83397,24.56931,1.23646,1.23646,0,0,0,1.23646,215.9278,0,0,0,2.66986,1.301536,1.23646,0,0,9.000978,2.524394,1.368324,0,1.368324,6.759057,48.27888,0.1088956,1.360106,2.135888,0,5.194254
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.23962,52.51656,27.78688,1.472081,1.472081,0,-1,0,1.472081,220.0708,0,0,0,3.23962,1.549559,1.472081,0,0,7.632654,3.755885,1.690061,0,1.690061,8.36239,59.73123,0.1085247,1.619289,2.591696,0,6.995506
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.567,59.70245,31.12158,1.437817,1.437817,0,0,0,1.437817,248.0845,0,0,0,3.567,1.513491,1.437817,0,0,5.942593,5.27694,2.053509,0,2.053509,10.31052,73.64642,0.1080775,1.581598,2.8536,0,8.843941
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.680851,64.5297,34.02911,1.541017,1.541017,0,0,0,1.541017,238.8586,0,0,0,3.680851,1.622123,1.541017,0,0,3.889084,7.125099,2.058728,0,2.058728,12.2636,87.59696,0.1076328,1.695119,2.944681,0,10.80595
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.599363,66.89453,36.56459,0,0,0,0,0,0,0,1.769007,0,0,3.599363,0,0,0,0,1.830356,8.977954,1.830356,0,1.830356,14.00003,100,0.1072405,0,2.879491,0,12.57732
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.328669,67.04909,38.96915,0.9230378,0.9230378,0,0,0,0.9230378,360.6211,2.35705,0,0,3.328669,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1072405,1.015342,2.662935,0,13.95394
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.887308,64.40231,40.49871,0.7970091,0.7970091,0,-1,0,0.7970091,362.2679,2.048352,0,0,2.887308,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1072405,0.87671,2.309847,0,13.51258
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.268566,59.28524,41.16014,0.9842688,0.9842688,0,0,0,0.9842688,230.4824,1.232494,0,0,2.268566,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1072405,1.082696,1.814853,0,12.89384
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.462016,52.97447,41.78023,2.473197,2.473197,0,0,0,2.473197,59.11441,0,4.440892E-16,0,1.462016,2.603366,2.473197,0,0,0,10.62527,0,1.14135,-1.14135,12.79694,91.40653,0.1072405,2.720517,1.169613,0,12.08729
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.6333689,45.8657,41.23593,0,0,0,0,0,0,0,0,0,0,0.6333689,0,0,0,0,1.268166,9.483925,0.6333689,0,0.6333689,13.39781,95.69843,0.1071055,0,0.5066952,0,10.11729
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.0422169,39.69312,39.39633,1.463346,1.463346,0,0,0,1.463346,2.884957,0,2.220446E-16,0,0.0422169,1.540364,1.463346,0,0,0.6347974,10.05396,0,1.498147,-1.498147,11.81862,84.41855,0.1071055,1.60968,0.03377352,0,10.09617
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,37.53606,37.53606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299405,8.555809,0,0,0,11.81862,84.41855,0.1071055,0,0,0,8.555809
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299405,8.555809,0,0,0,11.81862,84.41855,0.1071055,0,0,0,8.555809
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,34.04978,34.04978,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.299405,8.555809,0,1.374124,-1.374124,10.37017,74.07247,0.1071055,1.43596,0,0,8.555809
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,32.22396,32.22396,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.82621,7.181685,0,0.05253534,-0.05253534,10.31479,73.67692,0.1071055,0.05489943,0,0,7.181685
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,30.74953,30.74953,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.884583,7.12915,0,0.8228893,-0.8228893,9.447388,67.48121,0.1071055,0.8599194,0,0,7.12915
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,29.59203,29.59203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.798904,6.306261,0,0,0,9.447388,67.48121,0.1071055,0,0,0,6.306261
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,28.42764,28.42764,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.798904,6.306261,0,0.1546513,-0.1546513,9.284371,66.3168,0.1071055,0.1616106,0,0,6.306261
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,27.32526,27.32526,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,4.970739,6.151609,0,0.2558053,-0.2558053,9.014729,64.39079,0.1071055,0.2673165,0,0,6.151609
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,26.42958,26.42958,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.254967,5.895804,0,0.1390183,-0.1390183,8.868191,63.34409,0.1071055,0.1452742,0,0,5.895804
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.409432,5.756785,0,0,0,8.868191,63.34409,0.1071055,0,0,0,5.756785
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06362043,25.19268,24.7829,0.5168804,0.5168804,0,0,0,0.5168804,12.30854,0,1.110223E-16,0,0.06362043,0.5440846,0.5168804,0,0,5.409432,5.756785,0,0.4804642,-0.4804642,8.361736,59.72657,0.1071055,0.5685684,0.05089634,0,5.820406
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7950506,29.35602,24.10769,0.3814449,0.3814449,0,0,0,0.3814449,208.4313,0,0,0,0.7950506,0.401521,0.3814449,0,0,5.943281,5.276321,0.3935297,0,0.3935297,8.735071,62.39324,0.1070217,0.4195894,0.6360405,0,6.071372
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.216209,38.90931,23.40492,1.52003,1.52003,0,0,0,1.52003,145.8003,0,0,0,2.216209,1.600032,1.52003,0,0,5.549751,5.630498,0.6161766,0,0.6161766,9.319628,66.56864,0.1068908,1.672034,1.772967,0,7.846706
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.668059,43.99972,24.72778,1.212856,1.212856,0,0,0,1.212856,219.9816,0,0,0,2.668059,1.27669,1.212856,0,0,4.933575,6.185057,1.391369,0,1.391369,10.6396,75.99696,0.1065965,1.334141,2.134447,0,8.853115
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.237462,52.68636,27.94535,2.335875,2.335875,0,-1,0,2.335875,138.5974,0,0,0,3.237462,2.458816,2.335875,0,0,3.542206,7.437289,0.7786463,0,0.7786463,11.37828,81.2733,0.1064324,2.569462,2.58997,0,10.67475
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.563706,59.90968,31.3145,0,0,0,0,0,0,0,0.8001461,0,0,3.563706,0,0,0,0,2.76356,8.13807,2.76356,0,2.76356,14.00003,100,0.1058543,0,2.850965,0,11.70178
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.676717,64.75816,34.2427,0.7501366,0.7501366,0,0,0,0.7501366,490.1396,2.887099,0,0,3.676717,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,0.8251502,2.941373,0,14.30199
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.59505,67.12079,36.77818,0.5839296,0.5839296,0,0,0,0.5839296,615.665,2.980388,0,0,3.59505,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,0.6423225,2.87604,0,14.22032
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.324825,67.24987,39.16207,1.542954,1.542954,0,0,0,1.542954,215.4844,1.700663,0,0,3.324825,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,1.697249,2.65986,0,13.9501
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.883572,64.59709,40.69163,1.345078,1.345078,0,-1,0,1.345078,214.3795,1.467701,0,0,2.883572,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,1.479586,2.306858,0,13.50885
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.870116,65.25837,41.35305,2.193149,2.193149,0,0,0,2.193149,130.8674,0.5615385,0,0,2.870116,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,2.412464,2.296093,0,13.49539
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.458546,53.15416,41.97314,1.260973,1.260973,0,0,0,1.260973,115.6683,0.131206,0,0,1.458546,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1058543,1.387071,1.166837,0,12.08382
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.5054855,45.1059,41.42884,1.183568,1.183568,0,0,0,1.183568,42.70861,0,2.220446E-16,0,0.5054855,1.245861,1.183568,0,0,0,10.62527,0,0.7403755,-0.7403755,13.2196,94.42555,0.1058543,1.301925,0.4043884,0,11.13076
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04630288,39.91521,39.58924,2.82032,2.82032,0,0,0,2.82032,1.64176,0,0,0,0.04630288,2.968758,2.82032,0,0,0.8226394,9.884899,0,2.922455,-2.922455,10.13907,72.42175,0.1058543,3.102352,0.03704231,0,9.931202
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,37.72898,37.72898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069812,6.962444,0,0,0,10.13907,72.42175,0.1058543,0,0,0,6.962444
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,35.96517,35.96517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069812,6.962444,0,0,0,10.13907,72.42175,0.1058543,0,0,0,6.962444
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,34.22203,34.22203,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.069812,6.962444,0,0.134105,-0.134105,9.997706,71.41205,0.1058543,0.1401398,0,0,6.962444
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,32.39621,32.39621,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.218817,6.828339,0,0.1288717,-0.1288717,9.861864,70.44174,0.1058543,0.1346709,0,0,6.828339
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,30.908,30.908,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.362008,6.699467,0,0.1498871,-0.1498871,9.703869,69.31321,0.1058543,0.156632,0,0,6.699467
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,29.76428,29.76428,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.528549,6.54958,0,0.07815802,-0.07815802,9.621483,68.72474,0.1058543,0.08167513,0,0,6.54958
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,28.57922,28.57922,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.615392,6.471422,0,0.4814812,-0.4814812,9.113957,65.09956,0.1058543,0.5031478,0,0,6.471422
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,27.45617,27.45617,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.150371,5.989941,0,0.05867748,-0.05867748,9.052106,64.65777,0.1058543,0.06131797,0,0,5.989941
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,26.56737,26.56737,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.215568,5.931263,0,0.4603569,-0.4603569,8.566847,61.19164,0.1058543,0.481073,0,0,5.931263
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,25.69236,25.69236,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.727076,5.470906,0,0.3446394,-0.3446394,8.203566,58.59678,0.1058543,0.3601481,0,0,5.470906
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05607506,25.28206,24.92069,0.2703911,0.2703911,0,0,0,0.2703911,20.7385,0,5.551115E-17,0,0.05607506,0.2846222,0.2703911,0,0,6.110008,5.126267,0,0.2285471,-0.2285471,7.962656,56.876,0.1058543,0.2974302,0.04486005,0,5.182342
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.03115,31.1175,24.2386,0.1827818,0.1827818,0,0,0,0.1827818,564.1425,0,0,0,1.03115,0.1924019,0.1827818,0,0,6.363949,4.89772,0.838748,0,0.838748,8.758362,62.5596,0.1056801,0.20106,0.8249199,0,5.92887
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.691235,35.10027,23.54272,2.999235,2.999235,0,0,0,2.999235,56.38888,0,4.440892E-16,0,1.691235,3.157089,2.999235,0,0,5.525201,5.652593,0,1.465854,-1.465854,7.213216,51.52287,0.1056801,3.299158,1.352988,0,7.343828
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.666724,44.13792,24.85868,1.071181,1.071181,0,0,0,1.071181,248.9518,0,0,0,2.666724,1.127559,1.071181,0,0,7.153928,4.186738,1.539165,0,1.539165,8.673395,61.9527,0.1053619,1.178299,2.133379,0,6.853462
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.452121,54.88925,28.1176,0.7961396,0.7961396,0,-1,0,0.7961396,433.6075,0,0,0,3.452121,0.8380417,0.7961396,0,0,5.614764,5.571987,2.614079,0,2.614079,11.15333,79.66647,0.1048258,0.8757536,2.761697,0,9.024108
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.559901,60.13755,31.52809,3.094716,3.094716,2.56346,0,0.8648247,3.094716,115.0316,4.440892E-16,0,0,3.559901,0.5592164,0.5312555,0,0,3.000684,7.924658,3.000684,0,3.000684,14.00003,100,0.1049881,3.404187,2.84792,5,11.48456
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.539594,75.0809,34.47007,2.295979,2.295979,0,0,0,2.295979,197.7193,2.122774,0,0,4.539594,2.41682,2.295979,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,2.525577,3.631675,0,15.16487
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.778188,69.43652,37.01243,1.032733,1.032733,0,0,0,1.032733,365.8435,2.6911,0,0,3.778188,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,1.136007,3.02255,0,14.40346
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.692834,71.58882,39.39633,0.8531423,0.8531423,0,0,0,0.8531423,432.8508,2.794789,0,0,3.692834,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,0.9384565,2.954267,0,14.31811
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.878881,64.83205,40.92588,0.07723486,0.07723486,0,-1,0,0.07723486,3727.438,2.797582,0,0,2.878881,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,0.08495834,2.303105,0,13.50416
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.262234,51.13514,41.58731,0.2162543,0.2162543,0,0,0,0.2162543,583.6804,1.034598,0,0,1.262234,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,0.2378798,1.009787,0,11.88751
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.927403,49.13107,42.2074,0.763452,0.763452,0,0,0,0.763452,121.475,0.1237694,0,0,0.927403,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1049881,0.8397972,0.7419224,0,11.55268
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5479738,45.66347,41.6631,0.7338735,0.7338735,0,0,0,0.7338735,74.66869,0,1.110223E-16,0,0.5479738,0.7724985,0.7338735,0,0,0,10.62527,0,0.2245247,-0.2245247,13.76336,98.3095,0.1049881,0.8072609,0.438379,0,11.17325
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04761781,40.13852,39.80283,1.696813,1.696813,0,0,0,1.696813,2.806308,0,2.220446E-16,0,0.04761781,1.786119,1.696813,0,0,0.2494719,10.40075,0,1.738501,-1.738501,11.93082,85.21995,0.1049881,1.866495,0.03809425,0,10.44837
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,37.94256,37.94256,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.18114,8.662248,0,2.252363,-2.252363,9.556617,68.26141,0.1049881,2.35372,0,0,8.662248
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,36.15808,36.15808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.683766,6.409884,0,0,0,9.556617,68.26141,0.1049881,0,0,0,6.409884
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.683766,6.409884,0,0,0,9.556617,68.26141,0.1049881,0,0,0,6.409884
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,32.57535,32.57535,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.683766,6.409884,0,0.2000859,-0.2000859,9.345708,66.75493,0.1049881,0.2090897,0,0,6.409884
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,31.08024,31.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906084,6.209799,0,0,0,9.345708,66.75493,0.1049881,0,0,0,6.209799
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,29.93653,29.93653,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.906084,6.209799,0,0.5722645,-0.5722645,8.742489,62.44622,0.1049881,0.5980164,0,0,6.209799
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,28.75835,28.75835,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.541933,5.637534,0,0.200455,-0.200455,8.53119,60.93695,0.1049881,0.2094755,0,0,5.637534
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,27.6353,27.6353,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.764661,5.437079,0,0.460083,-0.460083,8.046221,57.47289,0.1049881,0.4807867,0,0,5.437079
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,26.73962,26.73962,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.275864,4.976996,0,0.5096345,-0.5096345,7.509018,53.63574,0.1049881,0.532568,0,0,4.976996
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,25.85083,25.85083,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.842125,4.467362,0,0.428428,-0.428428,7.057415,50.41001,0.1049881,0.4477073,0,0,4.467362
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05877325,25.45141,25.07227,0,0,0,0,0,0,0,0,0,0,0.05877325,0,0,0,0,7.318156,4.038934,0.05877325,0,0.05877325,7.113173,50.80828,0.1049762,0,0.0470186,0,4.097707
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7743908,29.53514,24.41773,0.5059087,0.5059087,0,0,0,0.5059087,153.0693,0,0,0,0.7743908,0.5325356,0.5059087,0,0,7.259383,4.09183,0.2418552,0,0.2418552,7.342617,52.44716,0.104927,0.5564996,0.6195126,0,4.86622
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.294807,39.84964,23.70118,1.615061,1.615061,0,0,0,1.615061,142.088,0,0,0,2.294807,1.700064,1.615061,0,0,7.017528,4.309499,0.5947428,0,0.5947428,7.906839,56.47731,0.1048065,1.776567,1.835846,0,6.604306
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.114225,48.13801,25.03782,0,0,0,0,0,0,0,0,0,0,3.114225,0,0,0,0,6.422785,4.844768,3.114225,0,3.114225,10.86125,77.58022,0.1041798,0,2.49138,0,7.958993
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.232203,53.07513,28.31051,1.087799,1.087799,0,-1,0,1.087799,297.1323,0,0,0,3.232203,1.145052,1.087799,0,0,3.30856,7.64757,2.087151,0,2.087151,12.8413,91.72337,0.1037639,1.196579,2.585762,0,10.87977
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.556036,60.36488,31.74167,0,0,0,0,0,0,0,2.334628,0,0,3.556036,0,0,0,0,1.221409,9.526007,1.221409,0,1.221409,14.00003,100,0.1035221,0,2.844829,0,13.08204
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.66783,65.2262,34.68365,0,0,0,0,0,0,0,3.66783,0,0,3.66783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,0,2.934264,0,14.2931
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,4.155066,74.13574,37.22602,0,0,0,0,0,0,0,4.155066,0,0,4.155066,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,0,3.324052,0,14.78034
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.843623,73.65102,39.63058,1.129839,1.129839,0,0,0,1.129839,340.192,2.654318,0,0,3.843623,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,1.242823,3.074898,0,14.4689
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.582726,72.63361,41.16014,2.730959,2.730959,0,-1,0,2.730959,131.1893,0.7080318,0,0,3.582726,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,3.004056,2.866181,0,14.208
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.256562,59.88364,41.78023,0,0,0,0,0,0,0,2.256562,0,0,2.256562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,0,1.80525,0,12.88184
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.450535,53.54916,42.40031,0,0,0,0,0,0,0,1.450535,0,0,1.450535,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1035221,0,1.160428,0,12.07581
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.5032032,45.52632,41.85601,0.8408448,0.8408448,0,0,0,0.8408448,59.84496,0,0,0,0.5032032,0.8850998,0.8408448,0,0,0,10.62527,0,0.3818966,-0.3818966,13.59747,97.12462,0.1035221,0.9249293,0.4025626,0,11.12848
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04323496,40.34227,40.03709,0.6353031,0.6353031,0,0,0,0.6353031,6.805407,0,1.110223E-16,0,0.04323496,0.6687402,0.6353031,0,0,0.4243295,10.24338,0,0.6255051,-0.6255051,12.93813,92.41505,0.1035221,0.6988334,0.03458797,0,10.28661
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,38.17682,38.17682,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.119335,9.617872,0,2.948326,-2.948326,9.830325,70.21647,0.1035221,3.081,0,0,9.617872
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,36.39234,36.39234,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.395253,6.669547,0,2.549194,-2.549194,7.143239,51.02303,0.1035221,2.663908,0,0,6.669547
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,34.62853,34.62853,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.22769,4.120353,0,1.436382,-1.436382,5.629159,40.2082,0.1035221,1.50102,0,0,4.120353
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,32.78893,32.78893,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.82367,2.68397,0,0.1344887,-0.1344887,5.487395,39.1956,0.1035221,0.1405407,0,0,2.68397
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,31.29383,31.29383,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,8.973103,2.549482,0,0.6139867,-0.6139867,4.840197,34.57277,0.1035221,0.641616,0,0,2.549482
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,30.12944,30.12944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.65531,1.935495,0,0,0,4.840197,34.57277,0.1035221,0,0,0,1.935495
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,28.97194,28.97194,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.65531,1.935495,0,0.8003014,-0.8003014,3.996605,28.54712,0.1035221,0.836315,0,0,1.935495
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,27.82822,27.82822,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.54453,1.135194,0,0.3327666,-0.3327666,3.645838,26.04165,0.1035221,0.3477411,0,0,1.135194
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,26.93254,26.93254,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.91427,0.8024272,0,0.1617449,-0.1617449,3.475344,24.82384,0.1035221,0.1690234,0,0,0.8024272
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,26.06441,26.06441,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.09399,0.6406823,0,0.1714006,-0.1714006,3.294672,23.53332,0.1035221,0.1791136,0,0,0.6406823
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05193819,25.62123,25.28586,0,0,0,0,0,0,0,0,0,0,0.05193819,0,0,0,0,11.28444,0.4692816,0.05193819,0,0.05193819,3.343945,23.88527,0.1035118,0,0.04155056,0,0.5212198
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.975334,31.11719,24.61065,0.4134972,0.4134972,0,0,0,0.4134972,235.8744,0,0,0,0.975334,0.4352602,0.4134972,0,0,11.2325,0.516026,0.5400739,0,0.5400739,3.856304,27.54497,0.1034053,0.4548469,0.7802672,0,1.49136
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.832291,36.54773,23.91477,0,0,0,0,0,0,0,0,0,0,1.832291,0,0,0,0,10.69242,1.002092,1.832291,0,1.832291,5.594567,39.96112,0.1030454,0,1.465833,0,2.834383
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.661925,44.56958,25.27208,1.613461,1.613461,0,0,0,1.613461,164.9823,0,0,0,2.661925,1.69838,1.613461,0,0,8.860133,2.651154,0.9635457,0,0.9635457,6.508667,46.49039,0.1028572,1.774807,2.12954,0,5.313079
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.228563,53.32214,28.54477,0.9283811,0.9283811,0,-1,0,0.9283811,347.7627,0,0,0,3.228563,0.9772432,0.9283811,0,0,7.896588,3.518345,2.25132,0,2.25132,8.644457,61.746,0.1024201,1.021219,2.582851,0,6.746909
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.376404,69.54188,31.95526,0.3964275,0.3964275,0,0,0,0.3964275,1103.961,0,0,0,4.376404,0.4172921,0.3964275,0,0,5.645267,5.544533,3.959112,0,3.959112,12.4004,88.57411,0.1016603,0.4360702,3.501123,0,9.920938
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.599864,76.48286,34.89724,0,0,0,0,0,0,0,2.913709,0,0,4.599864,0,0,0,0,1.686155,9.107735,1.686155,0,1.686155,14.00003,100,0.1013401,0,3.679891,0,13.7076
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,4.045248,73.09841,37.4396,1.049862,1.049862,0,0,0,1.049862,385.3124,2.94013,0,0,4.045248,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1013401,1.154848,3.236198,0,14.67052
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.531048,70.33984,39.83728,0,0,0,0,0,0,0,3.531048,0,0,3.531048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013401,0,2.824839,0,14.15632
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.869663,65.25383,41.35305,1.205645,1.205645,0,-1,0,1.205645,238.019,1.600564,0,0,2.869663,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1013401,1.326209,2.295731,0,13.49494
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.602228,63.39989,42.0076,0,0,0,0,0,0,0,2.602228,0,0,2.602228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013401,0,2.081783,0,13.2275
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.445997,53.7645,42.63457,1.710943,1.710943,0,0,0,1.710943,84.51463,0,0,0,1.445997,1.800993,1.710943,0,0,0,10.62527,0,0.3549955,-0.3549955,13.62583,97.32716,0.1013401,1.882038,1.156798,0,12.07127
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5715556,46.27931,42.09027,2.769434,2.769434,0,0,0,2.769434,20.63799,0,4.440892E-16,0,0.5715556,2.915194,2.769434,0,0,0.3944394,10.27028,0,2.343638,-2.343638,11.15542,79.6814,0.1013401,3.046377,0.4572445,0,10.84183
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07735763,40.77753,40.23,1.3021,1.3021,0,0,0,1.3021,5.94099,0,2.220446E-16,0,0.07735763,1.370632,1.3021,0,0,2.998482,7.926641,0,1.293274,-1.293274,9.792188,69.94406,0.1013401,1.43231,0.06188611,0,8.003998
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,38.3904,38.3904,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.435453,6.633367,0,0.3595853,-0.3595853,9.413152,67.23666,0.1013401,0.3757667,0,0,6.633367
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,36.60593,36.60593,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.834992,6.273781,0,1.311305,-1.311305,8.030914,57.36356,0.1013401,1.370314,0,0,6.273781
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,34.82145,34.82145,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.291998,4.962476,0,1.299227,-1.299227,6.661409,47.5814,0.1013401,1.357692,0,0,4.962476
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,33.00252,33.00252,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.735583,3.663249,0,0.4462691,-0.4462691,6.191,44.22134,0.1013401,0.4663512,0,0,3.663249
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.231438,3.21698,0,0,0,6.191,44.22134,0.1013401,0,0,0,3.21698
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,30.34303,30.34303,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.231438,3.21698,0,0.234765,-0.234765,5.943537,42.45375,0.1013401,0.2453294,0,0,3.21698
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,29.18553,29.18553,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.492288,2.982215,0,0.341012,-0.341012,5.584078,39.88619,0.1013401,0.3563576,0,0,2.982215
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,28.04181,28.04181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.87119,2.641203,0,0,0,5.584078,39.88619,0.1013401,0,0,0,2.641203
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,27.14612,27.14612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.87119,2.641203,0,0,0,5.584078,39.88619,0.1013401,0,0,0,2.641203
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,26.278,26.278,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.87119,2.641203,0,0.3532599,-0.3532599,5.211709,37.22643,0.1013401,0.3691566,0,0,2.641203
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.05046315,25.82569,25.49944,0,0,0,0,0,0,0,0,0,0,0.05046315,0,0,0,0,9.2637,2.287943,0.05046315,0,0.05046315,5.259583,37.56838,0.1013306,0,0.04037052,0,2.338407
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8666762,30.58759,24.82423,0.405008,0.405008,0,0,0,0.405008,213.9899,0,0,0,0.8666762,0.4263242,0.405008,0,0,9.213238,2.33336,0.440352,0,0.440352,5.677338,40.55233,0.1012473,0.4455088,0.693341,0,3.200037
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.830835,36.746,24.10769,0.1785975,0.1785975,0,0,0,0.1785975,1025.118,0,0,0,1.830835,0.1879974,0.1785975,0,0,8.772885,2.729677,1.642838,0,1.642838,7.235871,51.68469,0.1009378,0.1964573,1.464668,0,4.560513
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.325852,50.53777,25.47877,2.019702,2.019702,0,0,0,2.019702,164.6705,0,0,0,3.325852,2.126002,2.019702,0,0,7.130048,4.208231,1.19985,0,1.19985,8.374148,59.81523,0.100713,2.221672,2.660682,0,7.534083
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.937213,60.47346,28.75835,1.329974,1.329974,0,-1,0,1.329974,296.0368,0,0,0,3.937213,1.399973,1.329974,0,0,5.930197,5.288096,2.537241,0,2.537241,10.78119,77.00832,0.1002409,1.462972,3.149771,0,9.22531
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.547659,60.83887,32.18951,0.8747876,0.8747876,0,0,0,0.8747876,405.5452,0,0,0,3.547659,0.9208291,0.8747876,0,0,3.392957,7.571613,2.62683,0,2.62683,13.27322,94.8085,0.09975675,0.9622664,2.838128,0,11.11927
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.658368,65.69704,35.13149,1.206897,1.206897,0,0,0,1.206897,303.1217,1.621823,0,0,3.658368,1.270418,1.206897,0,0,0.7661266,9.93576,0.7661266,0,0.7661266,14.00003,100,0.09961643,1.327587,2.926694,0,13.59413
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.35831,77.32838,37.67386,0,0,0,0,0,0,0,4.35831,0,0,4.35831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09961643,0,3.486648,0,14.98358
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.304794,68.17623,40.07154,1.859031,1.859031,0,0,0,1.859031,177.7697,1.347919,0,0,3.304794,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.09961643,2.044934,2.643835,0,13.93007
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.864378,65.48277,41.58731,0,0,0,-1,0,0,0,2.864378,0,0,2.864378,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09961643,0,2.291502,0,13.48965
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.850239,66.12859,42.24185,1.415545,1.415545,0,0,0,1.415545,201.3528,1.360192,0,0,2.850239,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.09961643,1.557099,2.280191,0,13.47551
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.667279,55.84033,42.82749,1.314514,1.314514,0,0,0,1.314514,126.8361,0.2835794,0,0,1.667279,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.09961643,1.445966,1.333823,0,12.29255
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.6040107,46.72274,42.28319,2.252803,2.252803,0,0,0,2.252803,26.81152,0,4.440892E-16,0,0.6040107,2.371372,2.252803,0,0,0,10.62527,0,1.767361,-1.767361,12.13707,86.69315,0.09961643,2.478084,0.4832086,0,11.22929
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03175451,40.68199,40.45737,0.3776383,0.3776383,0,0,0,0.3776383,8.408712,0,0,0,0.03175451,0.397514,0.3776383,0,0,1.963735,8.857913,0,0.3657594,-0.3657594,11.75152,83.93927,0.09961643,0.4154021,0.02540361,0,8.889668
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,38.61777,38.61777,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.370134,8.492153,0,3.505263,-3.505263,8.056649,57.54738,0.09961643,4.712382,0,0,8.492153
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,36.84018,36.84018,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.264871,4.98689,0,3.376175,-3.376175,4.497848,32.12742,0.09961643,3.528103,0,0,4.98689
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,35.0557,35.0557,2.193527,1.530179,0,-1,0,1.530179,0,0,0.6633473,0.8826999,0,1.610715,1.530179,0,0,10.01618,1.610715,0,1.610715,-1.610715,2.800006,20,0.09961643,2.412879,0,0,1.610715
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,33.21611,33.21611,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,31.721,31.721,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,30.57728,30.57728,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,29.39911,29.39911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,28.25539,28.25539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,27.35971,27.35971,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,26.49158,26.49158,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09961643,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1634789,26.77584,25.71303,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,45.41859,0,0,0,0.1634789,0,0,3.505263,3.33,11.80586,0,3.493479,0,3.493479,6.114211,43.67285,0.1004288,0.3959321,0.1307831,5,0.1634789
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8852877,30.93729,25.03782,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,460.2073,0,0,0,0.8852877,0,0,3.505263,3.33,8.312382,3.144131,4.215288,0,4.215288,10.11318,72.23689,0.1010065,0.2116039,0.7082301,5,4.029418
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.925923,37.70886,24.33505,0.8890108,0.8890108,3.174454,0,1.031626,0.8890108,216.6366,0,0,0,1.925923,0,0,2.285443,2.171171,4.097094,6.93789,4.097094,0,4.097094,14.00003,100,0.1013119,0.9779119,1.540738,5,8.863812
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.267367,50.26705,25.69236,0,0,0,0,0,0,0,3.267367,0,0,3.267367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0,2.613893,0,13.89264
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.148341,53.11404,28.98572,0,0,0,-1,0,0,0,3.148341,0,0,3.148341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0,2.518673,0,13.77362
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.771175,63.42406,32.41688,0.01774336,0.01774336,0,0,0,0.01774336,21254.01,3.752498,0,0,3.771175,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0.0195177,3.01694,0,14.39645
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.77924,57.26754,35.36575,0.2250563,0.2250563,0,0,0,0.2250563,1234.909,2.542339,0,0,2.77924,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0.2475619,2.223392,0,13.40451
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.570146,68.28666,37.90123,2.820008,2.820008,0,0,0,2.820008,126.6005,0.6017162,0,0,3.570146,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,3.102009,2.856117,0,14.19542
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.29921,68.4103,40.30579,0,0,0,0,0,0,0,3.29921,0,0,3.29921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0,2.639368,0,13.92448
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.85902,65.70264,41.81468,0.9098986,0.9098986,0,-1,0,0.9098986,314.213,1.901232,0,0,2.85902,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,1.000889,2.287216,0,13.48429
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.24208,60.49831,42.43476,0,0,0,0,0,0,0,2.24208,0,0,2.24208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013119,0,1.793664,0,12.86735
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.606702,55.53469,43.0204,2.186982,2.186982,0,0,0,2.186982,73.46663,0,0,0,1.606702,2.302086,2.186982,0,0,0,10.62527,0,0.6953843,-0.6953843,13.26703,94.7643,0.1013119,2.40568,1.285362,0,12.23198
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4466454,45.73831,42.4761,0.9464988,0.9464988,0,0,0,0.9464988,47.18923,0,0,0,0.4466454,0.9963145,0.9464988,0,0,0.7726493,9.92989,0,0.549669,-0.549669,12.68763,90.62572,0.1013119,1.041149,0.3573164,0,10.37654
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05544864,41.0503,40.65718,0,0,0,0,0,0,0,0,0,0,0.05544864,0,0,0,0,1.383393,9.38022,0.05544864,0,0.05544864,12.74023,91.00146,0.1013018,0,0.04435891,0,9.43567
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,38.83136,38.83136,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.327944,9.430124,0,2.813433,-2.813433,9.774611,69.81851,0.1013018,2.940037,0,0,9.430124
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,37.04688,37.04688,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.45398,6.616692,0,2.003984,-2.003984,7.662227,54.73008,0.1013018,2.094163,0,0,6.616692
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,35.26929,35.26929,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.680629,4.612708,0,3.116929,-3.116929,4.376695,31.26205,0.1013018,3.25719,0,0,4.612708
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14388,1.495779,0,0,0,4.376695,31.26205,0.1013018,0,0,0,1.495779
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,31.93459,31.93459,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.14388,1.495779,0,0.440252,-0.440252,3.912629,27.94729,0.1013018,0.4600633,0,0,1.495779
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,30.79087,30.79087,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.63305,1.055527,0,0.04322211,-0.04322211,3.867069,27.62186,0.1013018,0.04516711,0,0,1.055527
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,29.60581,29.60581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68108,1.012305,0,0,0,3.867069,27.62186,0.1013018,0,0,0,1.012305
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,28.46898,28.46898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68108,1.012305,0,0,0,3.867069,27.62186,0.1013018,0,0,0,1.012305
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,27.5733,27.5733,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.68108,1.012305,0,0.2120021,-0.2120021,3.643599,26.02565,0.1013018,0.2215422,0,0,1.012305
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,26.70517,26.70517,0.7363182,0.7363182,0,-1,0,0.7363182,0,0,1.110223E-16,0.04966232,0,0.7750718,0.7363182,0,0,10.91663,0.8003029,0,0.7750718,-0.7750718,2.826602,20.18997,0.1013018,0.8099501,0,0,0.8003029
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04346141,26.20823,25.92661,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,23.17202,0,0,0,0.04346141,0,0,3.505263,3.33,11.77783,0.02523106,3.373461,0,3.373461,6.026948,43.04954,0.1020149,0.2063159,0.03476913,5,0.06869246
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8918668,31.22567,25.27208,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,225.1522,0,0,0,0.8918668,0,0,3.505263,3.33,8.404365,3.061346,4.221867,0,4.221867,10.03216,71.65816,0.1026771,0.4357291,0.7134934,5,3.953213
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.827675,37.20047,24.54864,1.232507,1.232507,3.711268,0,1.178176,1.232507,148.2891,0,0,0,1.827675,0,0,2.478761,2.354823,4.182498,6.861026,4.182498,0,4.182498,14.00003,100,0.1032352,1.355758,1.46214,5,8.688702
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.654804,45.23356,25.90594,1.363742,1.363742,0,0,0,1.363742,194.6705,1.219286,0,0,2.654804,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,1.500117,2.123844,0,13.28008
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.218443,54.01292,29.19931,1.635957,1.635957,0,-1,0,1.635957,196.7315,1.496383,0,0,3.218443,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,1.799553,2.574754,0,13.84372
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.539154,61.30309,32.63047,1.335476,1.335476,0,0,0,1.335476,265.0106,2.133389,0,0,3.539154,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,1.469024,2.831323,0,14.16443
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.648468,66.16328,35.57933,1.987487,1.987487,0,0,0,1.987487,183.5719,1.556377,0,0,3.648468,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,2.186235,2.918774,0,14.27374
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.564996,68.50391,38.11481,0.3353681,0.3353681,0,0,0,0.3353681,1063.01,3.211977,0,0,3.564996,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,0.3689049,2.851997,0,14.19027
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.294344,68.60018,40.49871,0,0,0,0,0,0,0,3.294344,0,0,3.294344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,0,2.635475,0,13.91962
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.854094,65.88535,42.0076,0,0,0,-1,0,0,0,2.854094,0,0,2.854094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,0,2.283275,0,13.47937
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.237067,60.68038,42.63457,0.2767251,0.2767251,0,0,0,0.2767251,808.4075,1.945777,0,0,2.237067,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,0.3043976,1.789653,0,12.86234
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.432046,54.27335,43.21332,1.0655,1.0655,0,0,0,1.0655,134.4014,0.3104676,0,0,1.432046,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1032352,1.17205,1.145637,0,12.05732
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4674518,46.09092,42.66902,1.865506,1.865506,0,0,0,1.865506,25.05765,0,2.220446E-16,0,0.4674518,1.96369,1.865506,0,0,0,10.62527,0,1.496238,-1.496238,12.42285,88.7345,0.1032352,2.052056,0.3739614,0,11.09273
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02581345,41.03309,40.85009,1.932652,1.932652,0,0,0,1.932652,1.33565,0,0,0,0.02581345,2.03437,1.932652,0,0,1.662487,9.129036,0,2.008557,-2.008557,10.30565,73.61163,0.1032352,2.125917,0.02065076,0,9.154849
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,39.04494,39.04494,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.894217,7.120479,0,1.119672,-1.119672,9.125412,65.18138,0.1032352,1.170057,0,0,7.120479
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,37.24669,37.24669,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.138296,6.000807,0,3.505263,-3.505263,5.43054,38.7895,0.1032352,4.302876,0,0,6.000807
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,35.48288,35.48288,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.033033,2.495544,0,1.182507,-1.182507,4.184069,29.88615,0.1032352,1.23572,0,0,2.495544
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,33.65706,33.65706,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.34693,1.313038,0,0.09452245,-0.09452245,4.084434,29.17447,0.1032352,0.09877597,0,0,1.313038
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,32.14817,32.14817,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.45195,1.218515,0,0.3406092,-0.3406092,3.7254,26.60995,0.1032352,0.3559366,0,0,1.218515
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,31.00446,31.00446,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.83041,0.877906,0,0.5046607,-0.5046607,3.193441,22.81025,0.1032352,0.5273704,0,0,0.877906
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,29.8194,29.8194,0.6224038,0.3545831,0,-1,0,0.3545831,0,0,0.2678208,0.3300612,0,0.3732453,0.3545831,0,0,11.39114,0.3732453,0,0.3732453,-0.3732453,2.800006,20,0.1032352,0.6846442,0,0,0.3732453
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,28.6619,28.6619,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032352,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,27.78688,27.78688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032352,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,26.89809,26.89809,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1032352,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.04102321,26.40632,26.1402,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,7.135754,0,0,0,0.04102321,0,0,3.505263,3.33,11.80586,0,3.371023,0,3.371023,5.998039,42.84305,0.1041281,0.6323863,0.03281856,5,0.04102321
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7884383,30.71198,25.46499,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7884383,0,0,3.505263,3.33,8.434837,3.033921,4.118438,0,4.118438,9.905132,70.75081,0.1045715,0,0.6307506,5,3.822359
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.826298,37.42179,24.76223,0,0,2.621159,0,0.8805763,0,0,0,0,0,1.826298,0,0,2.621159,2.490101,4.316399,6.740515,4.316399,0,4.316399,14.00003,100,0.1045104,0,1.461038,5,8.566813
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.44024,43.71392,26.11953,0,0,0,0,0,0,0,2.44024,0,0,2.44024,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045104,0,1.952192,0,13.06551
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.214704,54.25912,29.43356,2.573624,2.573624,0,-1,0,2.573624,124.9096,0.5056255,0,0,3.214704,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1045104,2.830986,2.571763,0,13.83998
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.237836,69.16106,32.86472,0,0,0,0,0,0,0,4.237836,0,0,4.237836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045104,0,3.390269,0,14.86311
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.26503,73.52058,35.8067,0.7489152,0.7489152,0,0,0,0.7489152,569.4944,3.476698,0,0,4.26503,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1045104,0.8238068,3.412024,0,14.8903
