Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.668329,69.82143,46.85807,2.750708,2.750708,0,0,0,2.750708,97.00515,0,0,0,2.668329,2.895482,2.750708,0,0,0,10.62527,0,0.2271537,-0.2271537,13.76059,98.28971,0.09874684,3.025779,2.134663,0,13.2936
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.245942,57.04793,47.2439,2.583246,2.583246,0,0,0,2.583246,48.23164,0,0,0,1.245942,2.719207,2.583246,0,0,0.2523929,10.39812,0,1.473264,-1.473264,12.20763,87.19718,0.09874684,2.841571,0.9967537,0,11.64406
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3767826,49.47755,46.65826,0,0,0,0,0,0,0,0,0,0,0.3767826,0,0,0,0,1.889353,8.924856,0.3767826,0,0.3767826,12.56508,89.75037,0.0987023,0,0.3014261,0,9.301639
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,45.03225,45.03225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512571,9.263961,0,0,0,12.56508,89.75037,0.0987023,0,0,0,9.263961
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,43.44757,43.44757,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.512571,9.263961,0,1.677099,-1.677099,10.79726,77.12313,0.0987023,1.752568,0,0,9.263961
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,41.73889,41.73889,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.376014,7.586862,0,2.938064,-2.938064,7.700269,55.00181,0.0987023,3.070277,0,0,7.586862
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,39.87862,39.87862,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.64053,4.648798,0,2.976574,-2.976574,4.562685,32.59054,0.0987023,3.110519,0,0,4.648798
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,37.99768,37.99768,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,9.947833,1.672224,0,0.2414414,-0.2414414,4.308183,30.77267,0.0987023,0.2523063,0,0,1.672224
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,36.54392,36.54392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2161,1.430783,0,0,0,4.308183,30.77267,0.0987023,0,0,0,1.430783
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,35.44154,35.44154,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.2161,1.430783,0,0.5944864,-0.5944864,3.681539,26.29666,0.0987023,0.6212382,0,0,1.430783
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,34.25648,34.25648,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,10.87664,0.8362963,0,0.5999921,-0.5999921,3.049092,21.77919,0.0987023,0.6269917,0,0,0.8362963
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,33.1541,33.1541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5433,0.2363042,0,0,0,3.049092,21.77919,0.0987023,0,0,0,0.2363042
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,32.32042,32.32042,0.2821266,0.224489,0,-1,0,0.224489,0,0,0.05763763,0.08585029,0,0.2363042,0.224489,0,0,11.5433,0.2363042,0,0.2363042,-0.2363042,2.800006,20,0.0987023,0.3103393,0,0,0.2363042
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,31.43163,31.43163,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0987023,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,30.63929,30.63929,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09916399,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.8135585,35.63142,30.05365,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,328.6159,0,0,0,0.8135585,0,0,3.505263,3.33,8.475861,2.997,4.143559,0,4.143559,9.890046,70.64304,0.0995772,0.2723284,0.6508468,5,3.810559
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.811656,42.36404,29.41289,2.294422,2.294422,4.689035,0,1.445107,2.294422,78.95915,0,0,0,1.811656,0,0,2.394613,2.274882,4.332302,6.726202,4.086539,0,4.086539,13.76688,98.33464,0.1003284,2.523865,1.449325,5,8.537859
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.596129,50.34805,30.81154,0.3215933,0.3215933,0,0,0,0.3215933,807.2709,2.011847,0,0,2.596129,0.3385193,0.3215933,0,0,0.2457629,10.40409,0.2457629,0,0.2457629,14.00003,100,0.1002993,0.3537527,2.076904,0,13.00022
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.114662,59.27819,34.39428,3.338705,3.33,0,-1,0,3.33,93.53339,4.440892E-16,0.008704901,0.3425754,3.114662,3.505263,3.33,0,0,0,10.62527,0,0.3906015,-0.3906015,13.5883,97.05907,0.1002993,3.672575,2.491729,0,13.73994
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.397583,66.54156,37.9839,0.6895399,0.6895399,0,0,0,0.6895399,492.732,2.23775,0,0,3.397583,0.7258315,0.6895399,0,0,0.4340017,10.23467,0.4340017,0,0.4340017,14.00003,100,0.1002479,0.7584939,2.718067,0,13.63226
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.169024,79.42979,40.88454,2.281494,2.281494,0,0,0,2.281494,182.7322,1.767452,0,0,4.169024,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,2.509643,3.335219,0,14.7943
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.385423,72.94651,43.13753,1.686028,1.686028,0,0,0,1.686028,200.7928,1.610656,0,0,3.385423,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,1.854631,2.708338,0,14.0107
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,3.10767,72.54986,45.26651,1.307306,1.307306,0,0,0,1.307306,237.7155,1.731558,0,0,3.10767,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,1.438037,2.486136,0,13.73294
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.662975,69.3945,46.54802,0.535134,0.535134,0,-1,0,0.535134,497.6277,2.099676,0,0,2.662975,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,0.5886474,2.13038,0,13.28825
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,2.042909,63.81107,46.96831,1.44719,1.44719,0,0,0,1.44719,141.1638,0.5195507,0,0,2.042909,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,1.591909,1.634327,0,12.66818
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.535901,59.66433,47.36103,1.271975,1.271975,0,0,0,1.271975,120.7493,0.1969796,0,0,1.535901,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1002479,1.399173,1.228721,0,12.16117
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4388424,50.07182,46.77539,2.29782,2.29782,0,0,0,2.29782,19.09821,0,0,0,0.4388424,2.418757,2.29782,0,0,0,10.62527,0,1.979915,-1.979915,11.91301,85.09279,0.1002479,2.527601,0.3510739,0,11.06412
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,45.14938,45.14938,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.199906,8.645359,0,2.741804,-2.741804,9.0229,64.44915,0.1002479,2.865185,0,0,8.645359
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,43.59916,43.59916,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.246354,5.903555,0,2.219401,-2.219401,6.683445,47.7388,0.1002479,2.319274,0,0,5.903555
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,41.85601,41.85601,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.712356,3.684154,0,3.505263,-3.505263,2.988573,21.34691,0.1002479,4.318978,0,0,3.684154
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,40.03709,40.03709,1.84707,0.1699465,0,-1,0,0.1699465,0,0,1.677123,1.86183,0,0.1788911,0.1699465,0,0,11.60709,0.1788911,0,0.1788911,-0.1788911,2.800006,20,0.1002479,2.031777,0,0,0.1788911
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,38.13548,38.13548,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,36.66105,36.66105,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,34.39428,34.39428,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,33.2919,33.2919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,32.45822,32.45822,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,31.54876,31.54876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002479,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,30.7702,30.7702,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006596,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8908719,36.3253,30.19145,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,619.9877,4.440892E-16,0,0,0.8908719,0,0,3.505263,3.33,8.475861,2.997,4.220872,0,4.220872,9.963391,71.16694,0.1010137,0.1580611,0.7126975,5,3.887872
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.085708,44.70462,29.57136,0.3658929,0.3658929,2.649346,0,0.8882715,0.3658929,570.0323,0,0,0,2.085708,0,0,2.283453,2.169281,4.254988,6.795784,4.254988,0,4.254988,14.00003,100,0.1010075,0.4024822,1.668566,5,8.881493
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.593476,50.49897,30.96312,0,0,0,0,0,0,0,2.593476,0,0,2.593476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,0,2.074781,0,13.21875
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.109663,59.446,34.57341,0,0,0,-1,0,0,0,3.109663,0,0,3.109663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,0,2.48773,0,13.73494
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.390734,66.71144,38.17682,0.5031615,0.5031615,0,0,0,0.5031615,673.8858,2.86109,0,0,3.390734,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,0.5534776,2.712587,0,14.01601
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.473088,71.29642,41.08435,0.6263661,0.6263661,0,0,0,0.6263661,554.4821,2.813755,0,0,3.473088,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,0.6890027,2.77847,0,14.09836
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.376533,73.09345,43.33045,0,0,0,0,0,0,0,3.376533,0,0,3.376533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,0,2.701226,0,14.00181
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,3.098242,72.68766,45.45942,0.9723164,0.9723164,0,0,0,0.9723164,318.6455,2.074751,0,0,3.098242,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1010075,1.069548,2.478594,0,13.72352
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.653979,69.4836,46.6996,3.085099,3.085099,0,-1,0,3.085099,86.02573,0,4.440892E-16,0.063609,2.653979,3.247473,3.085099,0,0,0,10.62527,0,0.5934935,-0.5934935,13.37443,95.53146,0.1010075,3.393609,2.123183,0,13.27925
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.664331,70.05299,47.08543,1.566044,1.566044,0,0,0,1.566044,170.1312,0.3564256,0,0,2.664331,1.648468,1.566044,0,0,0.6594372,10.03178,0.6594372,0,0.6594372,14.00003,100,0.10093,1.722649,2.131465,0,12.69611
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.228066,57.18496,47.51261,3.225439,3.225439,1.25,0,0.50625,3.225439,38.07439,0,0,0,1.228066,2.079409,1.975439,0,0,0,10.62527,0,0.8513428,-0.8513428,13.10263,93.59006,0.10093,3.547982,0.982453,5,11.85334
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4562685,50.32554,46.89252,1.193527,1.193527,0,0,0,1.193527,38.22858,0,2.220446E-16,0,0.4562685,1.256344,1.193527,0,0,0.9459364,9.773932,0,0.8000758,-0.8000758,12.25928,87.56611,0.10093,1.31288,0.3650148,0,10.2302
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,45.30784,45.30784,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,1.83491,8.973856,0,2.984164,-2.984164,9.113695,65.09769,0.10093,3.118451,0,0,8.973856
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,43.71628,43.71628,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.150647,5.989692,0,1.38754,-1.38754,7.6511,54.6506,0.10093,1.449979,0,0,5.989692
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,42.0076,42.0076,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.692358,4.602152,0,1.446584,-1.446584,6.126267,43.75896,0.10093,1.51168,0,0,4.602152
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,40.14733,40.14733,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.299673,3.155568,0,0.2648451,-0.2648451,5.847095,41.76488,0.10093,0.2767631,0,0,3.155568
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,38.27328,38.27328,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.593946,2.890723,0,0.5630665,-0.5630665,5.253572,37.52544,0.10093,0.5884045,0,0,2.890723
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,36.79884,36.79884,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.219575,2.327657,0,0.1421833,-0.1421833,5.103697,36.45491,0.10093,0.1485815,0,0,2.327657
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,35.71024,35.71024,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.377556,2.185474,0,0.6284112,-0.6284112,4.441293,31.72346,0.10093,0.6566898,0,0,2.185474
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,34.51141,34.51141,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.07579,1.557062,0,0.6709471,-0.6709471,3.734053,26.67175,0.10093,0.7011397,0,0,1.557062
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,33.42969,33.42969,0.7007768,0.7007768,0,-1,0,0.7007768,0,0,1.110223E-16,0,0,0.7376597,0.7007768,0,0,10.82129,0.8861153,0,0.7376597,-0.7376597,2.956491,21.11775,0.10093,0.7708544,0,0,0.8861153
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,32.59602,32.59602,0.3437405,0.1410328,0,-1,0,0.1410328,0,0,0.2027077,0.2370818,0,0.1484555,0.1410328,0,0,11.64091,0.1484555,0,0.1484555,-0.1484555,2.800006,20,0.10093,0.3781146,0,0,0.1484555
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,31.67966,31.67966,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.10093,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,30.908,30.908,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1013784,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.302548,32.3767,30.34303,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,81.49454,0,0,0,0.302548,0,0,3.505263,3.33,8.475861,2.997,3.632548,0,3.632548,9.405258,67.18028,0.1018725,0.4083744,0.2420384,5,3.299548
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.877912,43.20554,29.70916,1.812849,1.812849,4.627093,0,1.428196,1.812849,103.589,0,0,0,1.877912,0,0,2.814244,2.673532,4.843312,6.266293,4.551444,0,4.551444,13.72314,98.02222,0.1025158,1.994134,1.50233,5,8.144205
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.902988,53.41396,31.12158,2.425858,2.425858,0,0,0,2.425858,119.6685,0.05758468,0,0,2.902988,2.553535,2.425858,0,0,0.2918682,10.36259,0.2918682,0,0.2918682,14.00003,100,0.1024814,2.668444,2.322391,0,13.26558
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.105067,59.58443,34.72499,0.6178818,0.6178818,0,-1,0,0.6178818,502.5342,2.454665,0,0,3.105067,0.6504019,0.6178818,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,0.67967,2.484054,0,13.73034
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,4.025245,74.06652,38.3284,1.086507,1.086507,0,0,0,1.086507,370.4757,2.881553,0,0,4.025245,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,1.195158,3.220196,0,14.65052
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.464912,71.45274,41.27726,1.981596,1.981596,0,0,0,1.981596,174.8546,1.379022,0,0,3.464912,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,2.179756,2.77193,0,14.09019
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.93409,80.02087,43.48203,1.173583,1.173583,0,0,0,1.173583,335.2205,2.69874,0,0,3.93409,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,1.290941,3.147272,0,14.55936
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.856321,70.2814,45.61789,0,0,0,0,0,0,0,2.856321,0,0,2.856321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,0,2.285057,0,13.4816
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.618294,69.30699,46.85807,1.365878,1.365878,0,-1,0,1.365878,191.6931,1.180528,0,0,2.618294,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,1.502466,2.094635,0,13.24357
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.549515,59.65551,47.2439,0.6255947,0.6255947,0,0,0,0.6255947,247.6868,0.8909947,0,0,1.549515,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1024814,0.6881542,1.239612,0,12.17479
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.169622,56.86304,47.67107,1.891069,1.891069,0,0,0,1.891069,61.84975,0,0,0,1.169622,1.990599,1.891069,0,0,0,10.62527,0,0.8209774,-0.8209774,13.13464,93.81868,0.1024814,2.080176,0.9356974,0,11.7949
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4831207,50.69486,47.05098,0,0,0,0,0,0,0,0,0,0,0.4831207,0,0,0,0,0.9121972,9.804296,0.4831207,0,0.4831207,13.59297,97.09245,0.1024247,0,0.3864966,0,10.28742
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,45.45942,45.45942,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4290765,10.23911,0,1.764053,-1.764053,11.7335,83.81052,0.1024247,1.843435,0,0,10.23911
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,43.87475,43.87475,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.389135,8.475053,0,0.3634165,-0.3634165,11.35042,81.07427,0.1024247,0.3797702,0,0,8.475053
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,42.16606,42.16606,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.792931,8.111636,0,1.005495,-1.005495,10.29054,73.50368,0.1024247,1.050743,0,0,8.111636
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,40.30579,40.30579,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.910148,7.106141,0,2.512765,-2.512765,7.641849,54.58453,0.1024247,2.62584,0,0,7.106141
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,38.3904,38.3904,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.702109,4.593376,0,0.2002297,-0.2002297,7.430788,53.07695,0.1024247,0.20924,0,0,4.593376
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,36.91597,36.91597,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.924587,4.393146,0,0.2620671,-0.2620671,7.154545,51.10379,0.1024247,0.2738601,0,0,4.393146
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,35.82737,35.82737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.215773,4.131079,0,0,0,7.154545,51.10379,0.1024247,0,0,0,4.131079
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,34.6492,34.6492,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.215773,4.131079,0,0.7087532,-0.7087532,6.407454,45.76743,0.1024247,0.7406471,0,0,4.131079
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,33.5606,33.5606,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.003276,3.422326,0,0.2062476,-0.2062476,6.19005,44.21455,0.1024247,0.2155287,0,0,3.422326
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,32.72692,32.72692,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.23244,3.216078,0,0.3963776,-0.3963776,5.772231,41.23014,0.1024247,0.4142146,0,0,3.216078
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,31.81746,31.81746,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.672859,2.819701,0,0.2185801,-0.2185801,5.541827,39.5844,0.1024247,0.2284162,0,0,2.819701
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,31.05958,31.05958,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.915727,2.60112,0,0.3067242,-0.3067242,5.218512,37.27501,0.1024247,0.3205268,0,0,2.60112
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.092941,38.10982,30.50149,0,0,0,0,0,0,0,0,0,0,1.092941,0,0,0,0,9.256531,2.294396,1.092941,0,1.092941,6.255366,44.6811,0.1022965,0,0.8743528,0,3.387337
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.809522,42.85768,29.8814,3.158947,3.158947,1.25,0,0.50625,3.158947,57.28244,0,0,0,1.809522,2.009418,1.908947,0,0,8.16359,3.278043,0,0.1998959,-0.1998959,6.044658,43.17604,0.1022965,3.474842,1.447618,5,5.087565
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.58774,50.80499,31.27316,3.928708,3.928708,5,0,1.53,3.928708,65.86745,0,0,0,2.58774,0,0,1.071292,1.017727,8.385696,3.078147,3.605467,0,3.605467,9.465104,67.60775,0.1030967,4.321579,2.070192,5,5.665887
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.099949,59.74269,34.89724,0.3100896,0.3100896,0,-1,0,0.3100896,999.6947,0,0,0,3.099949,0.3264101,0.3100896,0,0,4.780229,6.323068,2.773539,0,2.773539,12.09631,86.40208,0.1027717,0.3410985,2.479959,0,9.423018
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.377544,67.00446,38.52131,2.616728,2.616728,0,0,0,2.616728,129.0751,0,0,0,3.377544,2.75445,2.616728,0,0,2.00669,8.819253,0.6230935,0,0.6230935,12.68743,90.62434,0.102699,2.8784,2.702035,0,12.1968
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.456606,71.60746,41.47018,1.078676,1.078676,0,0,0,1.078676,320.4489,0.9375607,0,0,3.456606,1.135448,1.078676,0,0,1.383597,9.380037,1.383597,0,1.383597,14.00003,100,0.1025379,1.186544,2.765285,0,12.83664
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.359301,73.34016,43.67494,2.350745,2.350745,0,0,0,2.350745,142.9037,0.8848332,0,0,3.359301,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1025379,2.585819,2.687441,0,13.98458
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,3.080589,72.88128,45.76947,3.757442,3.757442,1.25,0,0.50625,3.757442,81.98631,0.4411756,0,0,3.080589,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1025379,4.133186,2.464471,5,13.70586
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.635524,69.66497,47.00964,0.7844771,0.7844771,0,-1,0,0.7844771,335.9593,1.809758,0,0,2.635524,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1025379,0.8629249,2.108419,0,13.2608
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,2.015335,64.03735,47.39548,0.9336568,0.9336568,0,0,0,0.9336568,215.854,1.032538,0,0,2.015335,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1025379,1.027022,1.612268,0,12.64061
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.209591,57.36086,47.82265,2.276715,2.276715,0,0,0,2.276715,53.12879,0,0,0,1.209591,2.396542,2.276715,0,0,0,10.62527,0,1.186951,-1.186951,12.74887,91.06319,0.1025379,2.504386,0.9676728,0,11.83487
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4518011,50.60828,47.20256,0.4184741,0.4184741,0,0,0,0.4184741,107.964,0,0,0,0.4518011,0.440499,0.4184741,0,0,1.318834,9.438323,0.01130211,0,0.01130211,12.75959,91.13978,0.1025366,0.4603215,0.3614409,0,9.890124
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,45.57655,45.57655,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.307532,9.448495,0,0.8731775,-0.8731775,11.83918,84.56544,0.1025366,0.9124705,0,0,9.448495
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,44.02633,44.02633,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.277729,8.575318,0,3.141078,-3.141078,8.528197,60.91557,0.1025366,3.282427,0,0,8.575318
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,42.28319,42.28319,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.767817,5.434239,0,3.195129,-3.195129,5.160235,36.85875,0.1025366,3.33891,0,0,5.434239
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,40.42292,40.42292,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.07220309,0,2.104648,1.999416,0,0,9.31796,2.23911,0,2.104648,-2.104648,2.941741,21.01239,0.1025366,2.199358,0,0,2.23911
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,38.52131,38.52131,0.6733405,0.1277385,0,-1,0,0.1277385,0,0,0.545602,0.612936,0,0.1344616,0.1277385,0,0,11.65646,0.1344616,0,0.1344616,-0.1344616,2.800006,20,0.1025366,0.7406746,0,0,0.1344616
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,37.04688,37.04688,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,35.96517,35.96517,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,34.78011,34.78011,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,33.6984,33.6984,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,32.86472,32.86472,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,31.97593,31.97593,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1025366,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,31.19737,31.19737,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.103157,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8194435,36.27976,30.63929,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8194435,0,0,3.505263,3.33,8.475861,2.997,4.149444,0,4.149444,9.895629,70.68292,0.1034449,0,0.6555548,5,3.816443
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.808826,43.00236,30.0192,0.09810732,0.09810732,2.748203,0,0.9152594,0.09810732,1843.722,0,0,0,1.808826,0,0,2.650095,2.517591,4.326416,6.731499,4.326416,0,4.326416,14.00003,100,0.1034527,0.107918,1.447061,5,8.540325
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.584339,50.98103,31.4523,1.404599,1.404599,0,0,0,1.404599,183.9912,1.105813,0,0,2.584339,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,1.545059,2.067471,0,13.20961
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.094308,59.92078,35.09015,0,0,0,-1,0,0,0,3.094308,0,0,3.094308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,0,2.475447,0,13.71958
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.370299,67.16991,38.71423,1.752961,1.752961,0,0,0,1.752961,192.2632,1.525077,0,0,3.370299,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,1.928257,2.696239,0,13.99557
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.44817,71.76062,41.6631,0.7304791,0.7304791,0,0,0,0.7304791,472.0423,2.679245,0,0,3.44817,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,0.803527,2.758536,0,14.07344
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.349871,73.48942,43.87475,0,0,0,0,0,0,0,3.349871,0,0,3.349871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,0,2.679897,0,13.97515
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,3.070798,73.01468,45.96238,1.893376,1.893376,0,0,0,1.893376,162.1864,1.077771,0,0,3.070798,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,2.082714,2.456639,0,13.69607
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.626076,69.75735,47.16811,2.153461,2.153461,0,-1,0,2.153461,121.9468,0.3592748,0,0,2.626076,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,2.368807,2.10086,0,13.25135
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,2.005323,64.16212,47.58839,1.164453,1.164453,0,0,0,1.164453,172.2116,0.7795835,0,0,2.005323,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,1.280898,1.604259,0,12.6306
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.200236,57.45137,47.98112,0,0,0,0,0,0,0,1.200236,0,0,1.200236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,0,0.9601884,0,11.82551
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,47.36103,47.36103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1034527,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,45.73502,45.73502,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1034527,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,44.18479,44.18479,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1034527,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,42.43476,42.43476,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1034527,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,40.5745,40.5745,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1034527,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,38.63844,38.63844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1034527,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,37.16401,37.16401,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1034527,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,36.08229,36.08229,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1034527,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,34.89724,34.89724,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034527,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,33.8362,33.8362,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034527,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,33.00252,33.00252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034527,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,32.08617,32.08617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1034527,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,31.3145,31.3145,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1039222,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8228859,36.43994,30.7702,0.279271,0.279271,3.784534,0,1.198178,0.279271,294.6549,4.440892E-16,0,0,0.8228859,0,0,3.505263,3.33,8.475861,2.997,4.152886,0,4.152886,9.898894,70.70625,0.1042964,0.3071982,0.6583087,5,3.819886
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.808106,43.13936,30.15011,1.18079,1.18079,3.828019,0,1.210049,1.18079,153.1269,0,0,0,1.808106,0,0,2.64723,2.514868,4.322974,6.734597,4.322974,0,4.322974,14.00003,100,0.1046621,1.298869,1.446485,5,8.542704
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.581549,51.10702,31.58321,3.685483,3.685483,1.25,0,0.50625,3.685483,70.04642,0.01788271,0,0,2.581549,2.563666,2.435483,0,0,0,10.62527,0,0,0,14.00003,100,0.1046621,4.054031,2.065239,5,13.20682
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.089199,60.06241,35.24862,1.543383,1.543383,0,-1,0,1.543383,200.1575,1.464584,0,0,3.089199,1.624614,1.543383,0,0,0,10.62527,0,0,0,14.00003,100,0.1046621,1.697722,2.471359,0,13.71447
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.363225,67.31979,38.89337,0.6787425,0.6787425,0,0,0,0.6787425,495.5083,2.64876,0,0,3.363225,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1046621,0.7466167,2.69058,0,13.9885
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.440559,71.86986,41.81468,2.272848,2.272848,0,0,0,2.272848,151.3766,1.048088,0,0,3.440559,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1046621,2.500133,2.752447,0,14.06583
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.341411,73.58775,44.02633,0.4167977,0.4167977,0,0,0,0.4167977,801.6865,2.902676,0,0,3.341411,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1046621,0.4584775,2.673129,0,13.96669
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,3.061607,73.11149,46.12085,4.358904,4.358904,1.25,0,0.50625,4.358904,70.238,0,0,0,3.061607,3.272531,3.108904,0,0,0,10.62527,0,0.2109235,-0.2109235,13.77769,98.41191,0.1046621,4.794795,2.449286,5,13.68688
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.615936,69.88368,47.36103,0.4472449,0.4472449,0,-1,0,0.4472449,584.9001,1.910792,0,0,2.615936,0.4707841,0.4472449,0,0,0.2343595,10.41435,0.2343595,0,0.2343595,14.00003,100,0.104635,0.4919694,2.092749,0,13.03029
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.995671,64.25115,47.74686,0,0,0,0,0,0,0,1.995671,0,0,1.995671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.104635,0,1.596537,0,12.62094
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.190876,57.5344,48.13269,1.161693,1.161693,0,0,0,1.161693,102.5121,0,0,0,1.190876,1.222835,1.161693,0,0,0,10.62527,0,0.03195898,-0.03195898,13.96634,99.75938,0.104635,1.277862,0.9527006,0,11.81615
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,47.51261,47.51261,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.03550997,10.59332,0,1.537849,-1.537849,12.34531,88.18058,0.104635,1.607052,0,0,10.59332
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,45.88659,45.88659,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.744231,9.055467,0,3.183267,-3.183267,8.989848,64.21307,0.104635,3.326514,0,0,9.055467
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,44.29503,44.29503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.281194,5.8722,0,0,0,8.989848,64.21307,0.104635,0,0,0,5.8722
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,42.55189,42.55189,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.281194,5.8722,0,1.795667,-1.795667,7.097048,50.6931,0.104635,1.876472,0,0,5.8722
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,40.69163,40.69163,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.27638,4.076533,0,2.111676,-2.111676,4.871146,34.79383,0.104635,2.206702,0,0,4.076533
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,38.75557,38.75557,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.622686,1.964856,0,0.399833,-0.399833,4.449685,31.7834,0.104635,0.4178255,0,0,1.964856
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,37.28114,37.28114,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.06695,1.565023,0,0.5817845,-0.5817845,3.83643,27.40302,0.104635,0.6079649,0,0,1.565023
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,36.19942,36.19942,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.71337,0.9832388,0,0.1558644,-0.1558644,3.672135,26.22948,0.104635,0.1628783,0,0,0.9832388
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,35.01437,35.01437,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.88656,0.8273743,0,0.5168531,-0.5168531,3.127324,22.33798,0.104635,0.5401115,0,0,0.8273743
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,33.94643,33.94643,0.5208438,0.2949952,0,-1,0,0.2949952,0,0,0.2258486,0.277933,0,0.3105212,0.2949952,0,0,11.46084,0.3105212,0,0.3105212,-0.3105212,2.800006,20,0.104635,0.5729282,0,0,0.3105212
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104635,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,32.2033,32.2033,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.104635,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,31.4523,31.4523,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1051169,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.087159,38.47241,30.88733,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2233.685,0,0,0,1.087159,0,0,3.505263,3.33,8.475861,2.997,4.417159,0,4.417159,10.14961,72.49704,0.1053736,0.05353818,0.8697269,5,4.084158
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.807219,43.28256,30.28791,1.89494,1.89494,4.033848,0,1.266241,1.89494,95.37078,0,0,0,1.807219,0,0,2.138909,2.031963,4.058702,6.972443,3.839182,0,3.839182,13.79177,98.51247,0.1058531,2.084434,1.445775,5,8.779661
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.578535,51.23896,31.721,1.382254,1.382254,0,0,0,1.382254,186.5457,0.9040115,0,0,2.578535,1.455004,1.382254,0,0,0.2195196,10.42771,0.2195196,0,0.2195196,14.00003,100,0.1058278,1.520479,2.062828,0,13.00624
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.084091,60.19571,35.4002,2.15418,2.15418,0,-1,0,2.15418,143.1678,0.8165334,0,0,3.084091,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1058278,2.369598,2.467273,0,13.70937
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.356623,67.43999,39.04494,2.110766,2.110766,0,0,0,2.110766,159.024,1.134764,0,0,3.356623,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1058278,2.321842,2.685298,0,13.9819
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.43187,72.01994,42.0076,1.995261,1.995261,0,0,0,1.995261,172.0011,1.331596,0,0,3.43187,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1058278,2.194787,2.745496,0,14.05715
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.332674,73.69165,44.18479,0.05126851,0.05126851,0,0,0,0.05126851,6500.431,3.278708,0,0,3.332674,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1058278,0.05639536,2.666139,0,13.95795
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,3.052448,73.19994,46.27243,1.509668,1.509668,0,0,0,1.509668,202.1934,1.463324,0,0,3.052448,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1058278,1.660635,2.441959,0,13.67772
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.606415,69.96684,47.51261,2.83713,2.83713,0,-1,0,2.83713,91.868,0,4.440892E-16,0,2.606415,2.986452,2.83713,0,0,0,10.62527,0,0.3800379,-0.3800379,13.59943,97.13861,0.1058278,3.120843,2.085132,0,13.23169
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.985947,64.33941,47.90533,2.306159,2.306159,0,0,0,2.306159,86.1149,0,0,0,1.985947,2.427536,2.306159,0,0,0.4222644,10.24524,0,0.4415894,-0.4415894,13.13396,93.81379,0.1058278,2.536775,1.588758,0,12.23118
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.58793,61.09609,48.24982,1.424141,1.424141,0,0,0,1.424141,111.5009,0,0,0,1.58793,1.499096,1.424141,0,0,0.9129193,9.803647,0.0888347,0,0.0888347,13.21823,94.41576,0.1058176,1.566555,1.270344,0,11.39158
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,47.62973,47.62973,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,0.8240846,9.883598,0,1.314171,-1.314171,11.83297,84.52108,0.1058176,1.373309,0,0,9.883598
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,46.03817,46.03817,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.284275,8.569427,0,3.505263,-3.505263,8.138103,58.12919,0.1058176,5.597997,0,5,8.569427
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,44.4535,44.4535,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.179011,5.064164,0,3.394206,-3.394206,4.560296,32.57348,0.1058176,3.546945,0,0,5.064164
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,42.66902,42.66902,2.536973,1.58646,0,-1,0,1.58646,0,0,0.9505132,1.204211,0,1.669958,1.58646,0,0,9.950352,1.669958,0,1.669958,-1.669958,2.800006,20,0.1058176,2.790671,0,0,1.669958
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,40.80875,40.80875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,38.8727,38.8727,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,37.37759,37.37759,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,36.29588,36.29588,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,35.11082,35.11082,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,34.04978,34.04978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,33.22989,33.22989,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,32.32042,32.32042,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1058176,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,31.56943,31.56943,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1062417,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.095425,38.65591,31.00446,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,113.8351,0,0,0,1.095425,0,0,3.505263,3.33,8.475861,2.997,4.425425,0,4.425425,10.15745,72.55305,0.1067882,1.05852,0.8763397,5,4.092424
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.806228,43.42496,30.4257,2.009185,2.009185,4.141182,0,1.295543,2.009185,89.89855,0,0,0,1.806228,0,0,2.131997,2.025397,4.050436,6.979882,3.831625,0,3.831625,13.79245,98.51728,0.1072917,2.210104,1.444983,5,8.786111
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.5754,51.36983,31.8588,2.124119,2.124119,0,0,0,2.124119,121.2456,0.1206753,0,0,2.5754,2.235915,2.124119,0,0,0.2188102,10.42834,0.2188102,0,0.2188102,14.00003,100,0.1072664,2.336531,2.06032,0,13.00375
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,3.078722,60.33473,35.55867,1.814091,1.814091,0,-1,0,1.814091,169.7116,1.169153,0,0,3.078722,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,1.9955,2.462978,0,13.704
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.349741,67.56578,39.20341,0.02039997,0.02039997,0,0,0,0.02039997,16420.32,3.328267,0,0,3.349741,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,0.02243997,2.679793,0,13.97502
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.423851,72.13322,42.16606,0.9608939,0.9608939,0,0,0,0.9608939,356.3193,2.412383,0,0,3.423851,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,1.056983,2.73908,0,14.04912
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.323977,73.78707,44.33637,0.543544,0.543544,0,0,0,0.543544,611.5377,2.751825,0,0,3.323977,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,0.5978984,2.659181,0,13.94925
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,3.043043,73.29416,46.43089,1.655585,1.655585,0,0,0,1.655585,183.8047,1.300322,0,0,3.043043,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,1.821143,2.434435,0,13.66832
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.597393,70.01389,47.62973,0.3751618,0.3751618,0,-1,0,0.3751618,692.3394,2.202485,0,0,2.597393,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,0.4126779,2.077914,0,13.22267
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.330638,67.77942,48.01557,1.247139,1.247139,0,0,0,1.247139,186.8788,1.01786,0,0,2.330638,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,1.371853,1.864511,0,12.95591
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.244981,58.24334,48.36695,0.5846292,0.5846292,0,0,0,0.5846292,212.9523,0.6295822,0,0,1.244981,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1072664,0.6430922,0.9959851,0,11.87026
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,47.74686,47.74686,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1072664,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,46.1553,46.1553,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1072664,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,44.57063,44.57063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1072664,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,42.82749,42.82749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1072664,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,40.92588,40.92588,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1072664,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,39.01049,39.01049,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1072664,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,37.51539,37.51539,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1072664,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1072664,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,35.22795,35.22795,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1072664,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,34.18069,34.18069,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1072664,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,33.34702,33.34702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1072664,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,32.43755,32.43755,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1072664,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,31.67966,31.67966,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1072664,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,1.003515,38.14328,31.15603,0.162678,0.162678,0,0,0,0.162678,616.872,0,0,0,1.003515,0.1712401,0.162678,0,0,6.907587,4.408446,0.8322753,0,0.8322753,8.236482,58.83189,0.1071705,0.1789459,0.8028123,0,5.411962
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.403207,48.41476,30.55661,0.3981145,0.3981145,0,0,0,0.3981145,603.6472,0,0,0,2.403207,0.4190679,0.3981145,0,0,6.075312,5.157494,1.984139,0,1.984139,10.1188,72.27701,0.1069424,0.437926,1.922566,0,7.560701
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.571933,51.5136,32.01038,0,0,0,0,0,0,0,0,0,0,2.571933,0,0,0,0,4.091172,6.943219,2.571933,0,2.571933,12.55875,89.70518,0.1066482,0,2.057547,0,9.515152
