Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,3.073355,60.46541,35.71024,0.2642834,0.2642834,0,-1,0,0.2642834,1162.901,1.275923,0,0,3.073355,0.2781931,0.2642834,0,0,1.519239,9.257958,1.519239,0,1.519239,14.00003,100,0.1064751,0.2907117,2.458684,0,12.33131
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.34288,67.68308,39.35499,0.6478688,0.6478688,0,0,0,0.6478688,515.9811,2.660913,0,0,3.34288,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1064751,0.7126556,2.674304,0,13.96815
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.415709,72.24502,42.32453,0,0,0,0,0,0,0,3.415709,0,0,3.415709,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1064751,0,2.732567,0,14.04098
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.315165,73.8811,44.48795,0.2356162,0.2356162,0,0,0,0.2356162,1407.02,3.067148,0,0,3.315165,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1064751,0.2591778,2.652132,0,13.94044
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,3.033679,73.38013,46.58247,1.836831,1.836831,0,0,0,1.836831,165.1583,1.100173,0,0,3.033679,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1064751,2.020514,2.426944,0,13.65895
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.587581,70.1021,47.7882,3.298016,3.298016,0,-1,0,3.298016,78.45872,0,0,0.2978176,2.587581,3.471596,3.298016,0,0,0,10.62527,0,0.8840148,-0.8840148,13.06819,93.34406,0.1064751,3.627818,2.070065,0,13.21286
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.967424,64.4231,48.13269,0.4375073,0.4375073,0,0,0,0.4375073,449.6895,0.5246516,0,0,1.967424,0.460534,0.4375073,0,0,0.9822387,9.74126,0.9822387,0,0.9822387,14.00003,100,0.1063635,0.481258,1.573939,0,11.70868
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.163002,57.71122,48.51853,1.06732,1.06732,0,0,0,1.06732,108.9647,0.03950679,0,0,1.163002,1.123495,1.06732,0,0,0,10.62527,0,0,0,14.00003,100,0.1063635,1.174052,0.9304016,0,11.78828
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,47.90533,47.90533,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0,10.62527,0,0.150886,-0.150886,13.84098,98.86395,0.1063635,0.1576759,0,0,10.62527
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,46.27243,46.27243,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1676511,10.47439,0,1.673355,-1.673355,12.07711,86.26489,0.1063635,1.748656,0,0,10.47439
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,44.68776,44.68776,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.026934,8.801034,0,3.329671,-3.329671,8.567328,61.19508,0.1063635,3.479506,0,0,8.801034
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,42.93773,42.93773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.726568,5.471363,0,0,0,8.567328,61.19508,0.1063635,0,0,0,5.471363
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,41.08435,41.08435,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.726568,5.471363,0,2.554879,-2.554879,5.874249,41.95884,0.1063635,2.669848,0,0,5.471363
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,39.1414,39.1414,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.565323,2.916484,0,0.5504013,-0.5504013,5.294075,37.81475,0.1063635,0.5751694,0,0,2.916484
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,37.63252,37.63252,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.17688,2.366083,0,0.2118864,-0.2118864,5.070728,36.21941,0.1063635,0.2214213,0,0,2.366083
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,36.54392,36.54392,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.412309,2.154196,0,0.1086285,-0.1086285,4.956223,35.40152,0.1063635,0.1135168,0,0,2.154196
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,35.34508,35.34508,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.533008,2.045568,0,0.3644991,-0.3644991,4.572008,32.65713,0.1063635,0.3809015,0,0,2.045568
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,34.31849,34.31849,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.938006,1.681069,0,0.7469909,-0.7469909,3.78461,27.03287,0.1063635,0.7806055,0,0,1.681069
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,33.48481,33.48481,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.768,0.9340776,0,0.471085,-0.471085,3.288043,23.48597,0.1063635,0.4922838,0,0,0.9340776
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,32.57535,32.57535,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29142,0.4629926,0,0.2677302,-0.2677302,3.00583,21.47017,0.1063635,0.2797781,0,0,0.4629926
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5889,0.1952624,0,0,0,3.00583,21.47017,0.1063635,0,0,0,0.1952624
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8971778,37.51654,31.29383,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,151.5561,4.440892E-16,0,0,0.8971778,0,0,3.505263,3.33,11.5889,0.1952624,4.227178,0,4.227178,7.016083,50.11478,0.1068033,0.6511749,0.7177422,5,1.09244
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.803779,43.72112,30.71508,1.356718,1.356718,4.664991,0,1.438542,1.356718,132.9516,0,0,0,1.803779,0,0,3.308273,3.142859,7.361724,3.999722,4.946638,0,4.946638,11.70888,83.63466,0.1073395,1.49239,1.443023,5,5.803502
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.568236,51.66326,32.16885,0,0,0,0,0,0,0,0.1531501,0,0,2.568236,0,0,0,0,2.415086,8.451696,2.415086,0,2.415086,14.00003,100,0.1070663,0,2.054589,0,11.01993
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,3.067333,60.6229,35.88938,0.268367,0.268367,0,-1,0,0.268367,1142.962,2.784841,0,0,3.067333,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0.2952037,2.453866,0,13.69261
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.335294,67.82716,39.53413,0,0,0,0,0,0,0,3.335294,0,0,3.335294,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0,2.668235,0,13.96057
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.407605,72.34831,42.4761,1.23672,1.23672,0,0,0,1.23672,275.5356,2.105794,0,0,3.407605,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,1.360392,2.726084,0,14.03288
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.30609,73.98083,44.64642,0.8064978,0.8064978,0,0,0,0.8064978,409.9317,2.457145,0,0,3.30609,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0.8871475,2.644872,0,13.93136
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,3.024923,73.42973,46.6996,0.7236924,0.7236924,0,0,0,0.7236924,417.9846,2.263141,0,0,3.024923,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0.7960616,2.419938,0,13.6502
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.578395,70.14732,47.90533,0.03790252,0.03790252,0,-1,0,0.03790252,6802.701,2.538497,0,0,2.578395,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0.04169277,2.062716,0,13.20367
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.958033,64.46754,48.24982,0,0,0,0,0,0,0,1.958033,0,0,1.958033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070663,0,1.566426,0,12.58331
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.153706,57.75775,48.63566,1.159155,1.159155,0,0,0,1.159155,99.52986,0,2.220446E-16,0,1.153706,1.220163,1.159155,0,0,0,10.62527,0,0.06645781,-0.06645781,13.92998,99.49963,0.1070663,1.275071,0.9229645,0,11.77898
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,48.01557,48.01557,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.07384201,10.55882,0,0.6378282,-0.6378282,13.25765,94.69728,0.1070663,0.6665304,0,0,10.55882
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,46.38956,46.38956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.78254,9.920988,0,0,0,13.25765,94.69728,0.1070663,0,0,0,9.920988
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,44.83933,44.83933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.78254,9.920988,0,0,0,13.25765,94.69728,0.1070663,0,0,0,9.920988
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,43.09619,43.09619,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.78254,9.920988,0,0.3067276,-0.3067276,12.93433,92.38786,0.1070663,0.3205304,0,0,9.920988
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,41.19459,41.19459,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.123348,9.614261,0,0.02737738,-0.02737738,12.90547,92.18172,0.1070663,0.02860936,0,0,9.614261
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,39.25853,39.25853,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.153768,9.586884,0,0.239508,-0.239508,12.653,90.37842,0.1070663,0.2502859,0,0,9.586884
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,37.74965,37.74965,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.419888,9.347375,0,0.6935647,-0.6935647,11.92192,85.15642,0.1070663,0.7247751,0,0,9.347375
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,36.66105,36.66105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.190515,8.653811,0,0,0,11.92192,85.15642,0.1070663,0,0,0,8.653811
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,35.48288,35.48288,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.190515,8.653811,0,0.100895,-0.100895,11.81557,84.39676,0.1070663,0.1054353,0,0,8.653811
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,34.43562,34.43562,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.302621,8.552916,0,0.112659,-0.112659,11.69682,83.54852,0.1070663,0.1177287,0,0,8.552916
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,33.60194,33.60194,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.427798,8.440256,0,0.2681208,-0.2681208,11.41419,81.52979,0.1070663,0.2801862,0,0,8.440256
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,32.70626,32.70626,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.725709,8.172135,0,0.3343235,-0.3343235,11.06178,79.01259,0.1070663,0.3493681,0,0,8.172135
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,31.95526,31.95526,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.09718,7.837812,0,0.4000806,-0.4000806,10.64006,76.0003,0.1070663,0.4180843,0,0,7.837812
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2441189,33.07953,31.43163,0.6992452,0.6992452,0,0,0,0.6992452,34.91178,0,1.110223E-16,0,0.2441189,0.7360476,0.6992452,0,0,3.541714,7.437731,0,0.4919287,-0.4919287,10.12152,72.29646,0.1070663,0.7691697,0.1952951,0,7.68185
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.366905,48.46024,30.86666,0.9470031,0.9470031,0,0,0,0.9470031,249.9364,0,0,0,2.366905,0.9968453,0.9470031,0,0,4.088302,6.945803,1.37006,0,1.37006,11.42128,81.58039,0.106912,1.041703,1.893524,0,9.312708
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.564204,51.82578,32.34109,1.467695,1.467695,0,0,0,1.467695,174.7096,0,0,0,2.564204,1.544943,1.467695,0,0,2.718241,8.178857,1.019262,0,1.019262,12.38823,88.48721,0.1067974,1.614465,2.051364,0,10.74306
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,3.061705,60.75094,36.04096,2.663239,2.663239,0,-1,0,2.663239,114.9617,0,0,0,3.061705,2.80341,2.663239,0,0,1.698979,9.096192,0.258295,0,0.258295,12.63328,90.2375,0.1067685,2.929563,2.449364,0,12.1579
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.328032,67.94866,39.69259,2.016574,2.016574,0,0,0,2.016574,165.034,0,0,0,3.328032,2.12271,2.016574,0,0,1.440684,9.328658,1.205323,0,1.205323,13.77674,98.40512,0.1066334,2.218231,2.662426,0,12.65669
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.400172,72.41489,42.59323,0,0,0,0,0,0,0,3.164809,0,0,3.400172,0,0,0,0,0.2353619,10.41345,0.2353619,0,0.2353619,14.00003,100,0.106607,0,2.720137,0,13.81362
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.297835,74.03692,44.76354,0.5940186,0.5940186,0,0,0,0.5940186,555.1738,2.672553,0,0,3.297835,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.106607,0.6534204,2.638268,0,13.92311
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,3.016073,73.47823,46.81673,0,0,0,0,0,0,0,3.016073,0,0,3.016073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106607,0,2.412858,0,13.64135
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.569251,70.18471,48.01557,0.693384,0.693384,0,-1,0,0.693384,370.5379,1.839373,0,0,2.569251,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.106607,0.7627224,2.055401,0,13.19452
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.948592,64.51147,48.36695,0.9922178,0.9922178,0,0,0,0.9922178,196.3875,0.9041522,0,0,1.948592,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.106607,1.09144,1.558874,0,12.57387
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.418023,60.14981,48.75278,1.142123,1.142123,0,0,0,1.142123,124.1568,0.2157883,0,0,1.418023,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.106607,1.256335,1.134418,0,12.0433
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,48.09824,48.09824,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.106607,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,46.50668,46.50668,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.106607,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,44.95646,44.95646,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.106607,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,43.21332,43.21332,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.106607,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,41.31171,41.31171,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,39.39633,39.39633,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,37.88055,37.88055,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,36.77818,36.77818,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,35.61378,35.61378,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,34.57341,34.57341,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,33.73974,33.73974,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.106607,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,32.08617,32.08617,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1071368,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3923219,34.25041,31.58321,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,67.33537,0,0,0,0.3923219,0,0,3.505263,3.33,8.475861,2.997,3.722322,0,3.722322,9.490426,67.78862,0.107618,0.6409026,0.3138576,5,3.389322
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.800651,44.03448,31.02513,1.034601,1.034601,4.142903,0,1.296013,1.034601,174.0431,8.881784E-16,0,0,1.800651,0,0,3.108302,2.952887,4.753538,6.34709,4.753538,0,4.753538,14.00003,100,0.1079973,1.138061,1.440521,5,8.14774
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.560251,51.97314,32.49956,0,0,0,0,0,0,0,2.560251,0,0,2.560251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,0,2.048201,0,13.18552
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,3.055424,60.90578,36.22009,2.1422,2.1422,0,-1,0,2.1422,142.6302,0.8004763,0,0,3.055424,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,2.35642,2.444339,0,13.6807
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.320945,68.05466,39.83728,2.40855,2.40855,0,0,0,2.40855,137.8815,0.7856293,0,0,3.320945,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,2.649405,2.656756,0,13.94622
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.391836,72.5154,42.74481,0.2937556,0.2937556,0,0,0,0.2937556,1154.646,3.082619,0,0,3.391836,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,0.3231311,2.713469,0,14.01711
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.288707,74.12704,44.91512,0.9150679,0.9150679,0,0,0,0.9150679,359.3949,2.325478,0,0,3.288707,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,1.006575,2.630965,0,13.91398
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,3.006435,73.5609,46.96831,1.240216,1.240216,0,0,0,1.240216,242.4122,1.700944,0,0,3.006435,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,1.364238,2.405148,0,13.63171
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.559922,70.22836,48.13269,0,0,0,-1,0,0,0,2.559922,0,0,2.559922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,0,2.047937,0,13.1852
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.939108,64.55495,48.48408,0.7194805,0.7194805,0,0,0,0.7194805,269.5151,1.181761,0,0,1.939108,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,0.7914286,1.551287,0,12.56438
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.13499,57.84963,48.86991,0,0,0,0,0,0,0,1.13499,0,0,1.13499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1079973,0,0.9079916,0,11.76026
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,48.20848,48.20848,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1079973,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,46.62381,46.62381,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1079973,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,45.10804,45.10804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1079973,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,43.3649,43.3649,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1079973,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,41.47018,41.47018,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1079973,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,39.5479,39.5479,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1079973,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,38.01835,38.01835,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1079973,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,36.91597,36.91597,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1079973,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,35.75158,35.75158,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1079973,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,34.72499,34.72499,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1079973,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,33.89132,33.89132,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1079973,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,32.98185,32.98185,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1079973,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,32.24463,32.24463,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1084423,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5432833,35.46259,31.74167,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,135.2586,0,0,0,0.5432833,0,0,3.505263,3.33,8.475861,2.997,3.873283,0,3.873283,9.63364,68.81158,0.1088393,0.4418288,0.4346266,5,3.540283
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.798726,44.20708,31.19737,2.161844,2.161844,4.825503,0,1.482362,2.161844,83.20329,0,0,0,1.798726,0,0,2.663659,2.530476,4.602577,6.482955,4.329201,0,4.329201,13.74068,98.14753,0.1094675,2.378029,1.438981,5,8.281681
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.555959,52.13334,32.67181,0.7936689,0.7936689,0,0,0,0.7936689,322.0435,1.447143,0,0,2.555959,0.835441,0.7936689,0,0,0.2733755,10.37924,0.2733755,0,0.2733755,14.00003,100,0.1094369,0.8730358,2.044767,0,12.9352
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,3.049145,61.05228,36.39234,0.7861387,0.7861387,0,-1,0,0.7861387,387.8635,2.221631,0,0,3.049145,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0.8647526,2.439316,0,13.67442
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.313438,68.17338,39.99575,0.02841936,0.02841936,0,0,0,0.02841936,11659.09,3.283523,0,0,3.313438,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0.0312613,2.65075,0,13.93871
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.256482,83.53252,42.90327,0.6691964,0.6691964,0,0,0,0.6691964,636.0586,3.552064,0,0,4.256482,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0.7361161,3.405185,0,14.88176
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.995448,83.07394,45.07359,0.5765817,0.5765817,0,0,0,0.5765817,692.9543,3.38852,0,0,3.995448,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0.6342399,3.196358,0,14.62072
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.794014,83.26571,47.12677,2.611655,2.611655,0,0,0,2.611655,145.2724,1.044904,0,0,3.794014,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,2.87282,3.035211,0,14.41929
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.136452,76.69126,48.29116,0.3311624,0.3311624,0,-1,0,0.3311624,947.1038,2.78786,0,0,3.136452,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0.3642786,2.509161,0,13.76173
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.929169,64.63294,48.63566,0,0,0,0,0,0,0,1.929169,0,0,1.929169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1094369,0,1.543335,0,12.55444
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.125565,57.89494,48.98704,1.771017,1.771017,0,0,0,1.771017,63.55471,0,0,0,1.125565,1.864228,1.771017,0,0,0,10.62527,0,0.7386637,-0.7386637,13.22141,94.43844,0.1094369,1.948119,0.9004518,0,11.75084
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,48.36695,48.36695,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8207374,9.88661,0,0.9448074,-0.9448074,12.22549,87.32478,0.1094369,0.9873237,0,0,9.88661
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,46.77539,46.77539,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.870523,8.941803,0,1.798138,-1.798138,10.33009,73.78621,0.1094369,1.879054,0,0,8.941803
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,45.22517,45.22517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.868454,7.143665,0,0,0,10.33009,73.78621,0.1094369,0,0,0,7.143665
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,43.52337,43.52337,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.868454,7.143665,0,2.531508,-2.531508,7.661646,54.72594,0.1094369,2.645426,0,0,7.143665
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,41.62176,41.62176,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.681241,4.612157,0,3.406888,-3.406888,4.070471,29.07473,0.1094369,3.560198,0,0,4.612157
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,39.66504,39.66504,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.46667,1.205269,0,0.5678241,-0.5678241,3.471932,24.79946,0.1094369,0.5933762,0,0,1.205269
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,38.13548,38.13548,0.6390595,0.6055729,0,-1,0,0.6055729,0,0,0.03348662,0.09739257,0,0.6374452,0.6055729,0,0,11.09759,0.6374452,0,0.6374452,-0.6374452,2.800006,20,0.1094369,0.7029654,0,0,0.6374452
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,37.0331,37.0331,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094369,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,35.86871,35.86871,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094369,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,34.84212,34.84212,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094369,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,34.02911,34.02911,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094369,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,33.11965,33.11965,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1094369,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,32.38243,32.38243,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1099144,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5717142,35.81739,31.89325,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,333.0005,0,0,0,0.5717142,0,0,3.505263,3.33,8.475861,2.997,3.901714,0,3.901714,9.660612,69.00423,0.1102268,0.1888542,0.4573714,5,3.568714
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.355705,48.93394,31.36962,1.713874,1.713874,3.821393,0,1.20824,1.713874,137.4491,0,0,0,2.355705,0,0,2.107519,2.002143,4.574146,6.508543,4.357848,0,4.357848,13.79483,98.5343,0.11053,1.885261,1.884564,5,8.864248
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.551536,52.29235,32.84406,2.676496,2.676496,0,0,0,2.676496,95.33121,0,0,0,2.551536,2.817364,2.676496,0,0,0.216298,10.43061,0,0.2658283,-0.2658283,13.51462,96.53282,0.11053,2.944146,2.041229,0,12.98214
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,3.043131,61.17636,36.54392,0.459489,0.459489,0,-1,0,0.459489,662.2859,2.047795,0,0,3.043131,0.4836726,0.459489,0,0,0.5116628,10.16478,0.5116628,0,0.5116628,14.00003,100,0.1104728,0.5054379,2.434505,0,13.20791
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.30596,68.28368,40.14733,2.65303,2.65303,0,0,0,2.65303,124.6107,0.5132973,0,0,3.30596,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,2.918333,2.644768,0,13.93123
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.37468,72.71947,43.05486,1.355118,1.355118,0,0,0,1.355118,249.0321,1.94824,0,0,3.37468,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,1.49063,2.699744,0,13.99995
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.270776,74.27547,45.19072,1.36626,1.36626,0,0,0,1.36626,239.3963,1.832608,0,0,3.270776,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,1.502886,2.616621,0,13.89605
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.987482,73.69518,47.2439,1.590726,1.590726,0,0,0,1.590726,187.8062,1.313033,0,0,2.987482,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,1.749799,2.389986,0,13.61276
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.540393,70.35572,48.40829,0.819523,0.819523,0,-1,0,0.819523,309.9843,1.677737,0,0,2.540393,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,0.9014753,2.032314,0,13.16567
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.919621,64.6757,48.75278,0.757794,0.757794,0,0,0,0.757794,253.317,1.121943,0,0,1.919621,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1104728,0.8335734,1.535697,0,12.5449
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.440082,60.72446,49.10417,1.828059,1.828059,0,0,0,1.828059,78.77659,0,0,0,1.440082,1.924273,1.828059,0,0,0,10.62527,0,0.4841901,-0.4841901,13.48965,96.35443,0.1104728,2.010865,1.152066,0,12.06536
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,48.48408,48.48408,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.537989,10.14108,0,0.3284371,-0.3284371,13.14344,93.88155,0.1104728,0.3432168,0,0,10.14108
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,46.89252,46.89252,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.9029192,9.812647,0,2.747913,-2.747913,10.24689,73.19192,0.1104728,4.246569,0,5,9.812647
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,45.38363,45.38363,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,3.956156,7.064734,0,3.470164,-3.470164,6.589015,47.0643,0.1104728,3.626321,0,0,7.064734
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,43.64049,43.64049,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.811893,3.59457,0,1.321409,-1.321409,5.196128,37.11512,0.1104728,1.380873,0,0,3.59457
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,41.73889,41.73889,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.280126,2.273161,0,0.9178663,-0.9178663,4.228612,30.20431,0.1104728,0.9591703,0,0,2.273161
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,39.80283,39.80283,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.29998,1.355295,0,0.2816633,-0.2816633,3.931713,28.08361,0.1104728,0.2943382,0,0,1.355295
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,38.27328,38.27328,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.61294,1.073632,0,0.3375521,-0.3375521,3.575902,25.5421,0.1104728,0.3527419,0,0,1.073632
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,37.16401,37.16401,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,10.98799,0.7360795,0,0.1291365,-0.1291365,3.43978,24.56981,0.1104728,0.1349477,0,0,0.7360795
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,35.98584,35.98584,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.13148,0.606943,0,0.1355947,-0.1355947,3.29685,23.54888,0.1104728,0.1416965,0,0,0.606943
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,34.97992,34.97992,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.28214,0.4713483,0,0.1638858,-0.1638858,3.124099,22.31495,0.1104728,0.1712607,0,0,0.4713483
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,34.14624,34.14624,0.2978413,0.2920893,0,-1,0,0.2920893,0,0,0.005751982,0.03553611,0,0.3074625,0.2920893,0,0,11.46424,0.3074625,0,0.3074625,-0.3074625,2.800006,20,0.1104728,0.3276255,0,0,0.3074625
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,33.27122,33.27122,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104728,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,32.53401,32.53401,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1108247,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3936632,34.73596,32.05172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3936632,0,0,3.505263,3.33,8.475861,2.997,3.723663,0,3.723663,9.491698,67.79771,0.1110973,0,0.3149305,5,3.390663
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.068561,46.73331,31.52809,0.2680123,0.2680123,3.092893,0,1.00936,0.2680123,771.8157,0,0,0,2.068561,0,0,2.82488,2.683636,4.752197,6.348297,4.752197,0,4.752197,14.00003,100,0.1111283,0.2948135,1.654849,5,8.416858
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.707517,53.83101,32.98185,0,0,0,0,0,0,0,2.707517,0,0,2.707517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,0,2.166014,0,13.33279
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.108704,61.98682,36.68172,1.151769,1.151769,0,-1,0,1.151769,269.9069,1.896315,0,0,3.108704,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,1.266946,2.486963,0,13.73398
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,4.114731,77.85184,40.26445,0,0,0,0,0,0,0,4.114731,0,0,4.114731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,0,3.291785,0,14.74001
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.453632,73.76685,43.17198,1.227874,1.227874,0,0,0,1.227874,281.2693,2.161133,0,0,3.453632,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,1.350662,2.762906,0,14.07891
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.475705,76.80746,45.30784,2.79756,2.79756,0,0,0,2.79756,124.2406,0.5309044,0,0,3.475705,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,3.077316,2.780564,0,14.10098
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.978313,73.73988,47.36103,2.806439,2.806439,0,0,0,2.806439,106.1243,0.02416641,0,0,2.978313,2.954147,2.806439,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,3.087083,2.38265,0,13.60359
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.531014,70.39046,48.51853,0.6284256,0.6284256,0,-1,0,0.6284256,402.7547,1.869513,0,0,2.531014,0.6615006,0.6284256,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,0.6912681,2.024811,0,13.15629
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.910051,64.71819,48.86991,0,0,0,0,0,0,0,1.910051,0,0,1.910051,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1111283,0,1.52804,0,12.53533
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.068874,57.66746,49.22129,1.865942,1.865942,0,0,0,1.865942,57.28334,0,0,0,1.068874,1.96415,1.865942,0,0,0,10.62527,0,0.8952758,-0.8952758,13.05632,93.25928,0.1111283,2.052537,0.8550994,0,11.69415
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,48.60121,48.60121,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,0.9947509,9.729999,0,1.256587,-1.256587,11.73177,83.79816,0.1111283,1.313134,0,0,9.729999
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,47.00964,47.00964,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.390959,8.473412,0,2.127852,-2.127852,9.488811,67.77709,0.1111283,3.598606,0,5,8.473412
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,45.45942,45.45942,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.755239,6.345559,0,0.7567983,-0.7567983,8.691076,62.07899,0.1111283,0.7908542,0,0,6.345559
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,43.75762,43.75762,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.596126,5.58876,0,3.200584,-3.200584,5.317365,37.9811,0.1111283,3.34461,0,0,5.58876
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,41.85601,41.85601,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.15233,2.388177,0,2.033375,-2.033375,3.174,22.67138,0.1111283,2.124876,0,0,2.388177
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,39.91996,39.91996,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0,0,0.3078685,0.292475,0,0,11.41164,0.3548022,0,0.3078685,-0.3078685,2.849478,20.35337,0.1111283,0.3217225,0,0,0.3548022
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,38.36974,38.36974,0.1179798,0.04458707,0,-1,0,0.04458707,0,0,0.07339271,0.08519069,0,0.04693376,0.04458707,0,0,11.75371,0.04693376,0,0.04693376,-0.04693376,2.800006,20,0.1111283,0.1297778,0,0,0.04693376
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,37.26047,37.26047,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111283,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,36.10297,36.10297,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111283,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,35.07637,35.07637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111283,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,34.25648,34.25648,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111283,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,33.38836,33.38836,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1111283,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,32.65114,32.65114,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1114446,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4749518,35.45608,32.2033,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,237.1466,0,0,0,0.4749518,0,0,3.505263,3.33,8.475861,2.997,3.804952,0,3.804952,9.568815,68.34854,0.111763,0.2203055,0.3799615,5,3.471952
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.792628,44.66976,31.66588,0,0,3.029768,0,0.9921268,0,0,0,0,0,1.792628,0,0,3.029768,2.87828,4.670908,6.421457,4.670908,0,4.670908,14.00003,100,0.1117806,0,1.434103,5,8.214085
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.543324,52.53673,33.11965,0.9537106,0.9537106,0,0,0,0.9537106,266.6767,1.539418,0,0,2.543324,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,1.049082,2.034659,0,13.1686
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,3.031241,61.39246,36.81951,1.730752,1.730752,0,-1,0,1.730752,175.1401,1.209397,0,0,3.031241,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,1.903827,2.424993,0,13.65652
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.292139,68.42979,40.38158,2.1691,2.1691,0,0,0,2.1691,151.7744,1.008876,0,0,3.292139,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,2.38601,2.633711,0,13.91741
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.358825,72.84081,43.28911,0.6759138,0.6759138,0,0,0,0.6759138,496.931,2.647337,0,0,3.358825,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,0.7435051,2.68706,0,13.9841
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.253555,74.37009,45.41808,0.3998555,0.3998555,0,0,0,0.3998555,813.6827,2.832654,0,0,3.253555,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,0.4398411,2.602844,0,13.87883
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.969077,73.78378,47.47816,1.488279,1.488279,0,0,0,1.488279,199.4974,1.402468,0,0,2.969077,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,1.637106,2.375262,0,13.59435
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.521477,70.43172,48.63566,0.8811691,0.8811691,0,-1,0,0.8811691,286.1513,1.59393,0,0,2.521477,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,0.969286,2.017181,0,13.14675
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.900462,64.76047,48.98704,0.3956344,0.3956344,0,0,0,0.3956344,480.3582,1.484005,0,0,1.900462,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,0.4351978,1.52037,0,12.52574
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.050551,57.63814,49.33842,0.5474184,0.5474184,0,0,0,0.5474184,191.91,0.474321,0,0,1.050551,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1117806,0.6021603,0.8404408,0,11.67583
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,48.71833,48.71833,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1117806,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,47.12677,47.12677,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1117806,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,45.61789,45.61789,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1117806,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,43.87475,43.87475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1117806,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,41.97314,41.97314,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1117806,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,40.03709,40.03709,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1117806,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,38.50064,38.50064,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1117806,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,37.39826,37.39826,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1117806,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,36.23388,36.23388,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1117806,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,35.20728,35.20728,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1117806,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,34.41495,34.41495,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117806,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,33.53993,33.53993,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1117806,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,32.8096,32.8096,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1121945,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3925426,35.04338,32.36176,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,135.5365,0,0,0,0.3925426,0,0,3.505263,3.33,8.475861,2.997,3.722543,0,3.722543,9.490635,67.79012,0.112542,0.3185835,0.314034,5,3.389543
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.790151,44.83797,31.83813,1.203461,1.203461,4.322584,0,1.345065,1.203461,148.7502,0,0,0,1.790151,0,0,3.119123,2.963167,4.753318,6.347288,4.753318,0,4.753318,14.00003,100,0.1129297,1.323807,1.43212,5,8.137439
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.321935,59.9555,33.2919,0,0,0,0,0,0,0,3.321935,0,0,3.321935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,0,2.657548,0,13.94721
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.666677,68.17335,36.99176,0,0,0,-1,0,0,0,3.666677,0,0,3.666677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,0,2.933342,0,14.29195
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.284167,68.54321,40.54005,1.773462,1.773462,0,0,0,1.773462,185.1839,1.417364,0,0,3.284167,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,1.950809,2.627333,0,13.90944
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.350747,72.89968,43.40624,1.318104,1.318104,0,0,0,1.318104,254.2096,1.963269,0,0,3.350747,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,1.449914,2.680597,0,13.97602
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.244742,74.41941,45.53521,2.167483,2.167483,0,0,0,2.167483,149.7009,0.9631814,0,0,3.244742,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,2.384231,2.595794,0,13.87002
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.960607,73.7847,47.55394,1.209179,1.209179,0,0,0,1.209179,244.8444,1.687787,0,0,2.960607,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,1.330097,2.368486,0,13.58588
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,3.069027,76.45931,48.71833,2.455557,2.455557,0,-1,0,2.455557,124.9829,0.4842306,0,0,3.069027,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,2.701113,2.455222,0,13.6943
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.140618,67.13122,49.06283,1.237721,1.237721,0,0,0,1.237721,172.9483,0.8377534,0,0,2.140618,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1129297,1.361493,1.712494,0,12.76589
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9462523,56.85008,49.41421,2.263621,2.263621,0,0,0,2.263621,41.8026,0,0,0,0.9462523,2.382759,2.263621,0,0,0,10.62527,0,1.436506,-1.436506,12.48582,89.18423,0.1129297,2.489983,0.7570019,0,11.57153
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,48.79412,48.79412,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.596118,9.188768,0,0.638077,-0.638077,11.81323,84.38001,0.1129297,0.6667904,0,0,9.188768
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,47.2439,47.2439,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.305092,8.550691,0,3.283395,-3.283395,8.352222,59.65862,0.1129297,4.806148,0,5,8.550691
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,45.73502,45.73502,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.95331,5.267296,0,3.505263,-3.505263,4.657351,33.26673,0.1129297,4.424173,0,0,5.267296
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,44.02633,44.02633,2.47827,1.673931,0,-1,0,1.673931,0,0,0.804339,1.052166,0,1.762033,1.673931,0,0,9.848046,1.762033,0,1.762033,-1.762033,2.800006,20,0.1129297,2.726097,0,0,1.762033
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,42.12472,42.12472,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,40.18866,40.18866,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,38.65911,38.65911,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,37.55673,37.55673,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,36.39234,36.39234,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,35.38642,35.38642,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,34.57341,34.57341,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,33.6984,33.6984,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1129297,0.05115328,0,0,0
