Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,38.50064,38.50064,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1165334,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1165334,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,36.43368,36.43368,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1165334,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,35.63445,35.63445,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1165334,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,34.80078,34.80078,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1165334,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1165334,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,33.79486,33.79486,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.116941,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,2.034826,48.49642,33.36768,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,254.1611,4.440892E-16,0,0,2.034826,0,0,3.505263,3.33,8.167828,3.27423,5.364826,0,5.364826,11.34087,81.00603,0.1172053,0.8806655,1.627861,5,5.309056
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.486869,53.90519,34.74566,2.113109,2.113109,0,0,0,2.113109,117.6876,0,0,0,2.486869,2.224325,2.113109,0,0,2.803001,8.102573,0.2625431,0,0.2625431,11.58994,82.7851,0.1171782,2.32442,1.989495,0,10.58944
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.957735,62.46406,38.30773,0.6974318,0.6974318,0,-1,0,0.6974318,424.0895,0,0,0,2.957735,0.7341387,0.6974318,0,0,2.540458,8.338861,2.223596,0,2.223596,13.69943,97.85285,0.1169488,0.767175,2.366188,0,11.2966
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.211201,69.02166,41.54597,1.672492,1.672492,0,0,0,1.672492,192.001,1.133821,0,0,3.211201,1.760518,1.672492,0,0,0.316862,10.3401,0.316862,0,0.316862,14.00003,100,0.1169162,1.839741,2.568961,0,13.5513
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.27239,73.10889,44.26058,3.195988,3.195988,1.25,0,0.50625,3.195988,102.3906,1.223982,0,0,3.27239,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1169162,3.515587,2.617912,5,13.89766
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,3.160748,74.51077,46.35511,1.613199,1.613199,0,0,0,1.613199,195.9304,1.462644,0,0,3.160748,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1169162,1.774519,2.528598,0,13.78602
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.873243,73.78177,48.32561,0.2704451,0.2704451,0,0,0,0.2704451,1062.412,2.588563,0,0,2.873243,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1169162,0.2974896,2.298594,0,13.49852
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.42242,70.42945,49.49,1.115204,1.115204,0,-1,0,1.115204,217.2176,1.248521,0,0,2.42242,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1169162,1.226724,1.937936,0,13.04769
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.801205,64.70217,49.75871,1.422718,1.422718,0,0,0,1.422718,126.6031,0.303607,0,0,1.801205,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1169162,1.56499,1.440964,0,12.42648
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,50.06875,50.06875,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1169162,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,49.49,49.49,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1169162,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,47.98112,47.98112,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1169162,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,46.62381,46.62381,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1169162,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,44.95646,44.95646,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1169162,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,43.09619,43.09619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,41.19459,41.19459,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,39.64436,39.64436,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,38.58332,38.58332,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,37.46027,37.46027,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,36.50947,36.50947,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,35.71024,35.71024,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,34.88346,34.88346,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1169162,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,34.18069,34.18069,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.117349,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,33.89132,33.89132,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1177025,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.925756,47.70908,33.46414,1.563624,1.563624,4.622723,0,1.427004,1.563624,123.1598,0,0,0,1.925756,0,0,3.059099,2.906144,5.14586,5.994,4.8319,0,4.8319,13.70218,97.87251,0.1180983,1.719987,1.540605,5,7.919756
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.481697,53.97009,34.84212,1.836444,1.836444,0,0,0,1.836444,135.136,0.2346376,0,0,2.481697,1.933099,1.836444,0,0,0.3139602,10.34271,0.3139602,0,0.3139602,14.00003,100,0.1180661,2.020089,1.985358,0,12.82441
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.951367,62.50093,38.3904,0.8435788,0.8435788,0,-1,0,0.8435788,349.8627,2.06339,0,0,2.951367,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,0.9279366,2.361094,0,13.57664
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.204657,69.00339,41.58731,1.29195,1.29195,0,0,0,1.29195,248.048,1.84471,0,0,3.204657,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,1.421145,2.563726,0,13.82993
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.26439,73.11559,44.33637,1.398061,1.398061,0,0,0,1.398061,233.4942,1.792747,0,0,3.26439,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,1.537867,2.611512,0,13.88966
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,3.153118,74.46838,46.38956,1.247936,1.247936,0,0,0,1.247936,252.6666,1.839501,0,0,3.153118,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,1.37273,2.522494,0,13.77839
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.865088,73.74369,48.36695,1.241844,1.241844,0,0,0,1.241844,230.7124,1.557884,0,0,2.865088,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,1.366029,2.292071,0,13.49036
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.41468,70.35057,49.49,2.183781,2.183781,0,-1,0,2.183781,110.5733,0.1159628,0,0,2.41468,2.298717,2.183781,0,0,0,10.62527,0,0,0,14.00003,100,0.1180661,2.402159,1.931744,0,13.03995
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.792597,64.66858,49.80005,2.075414,2.075414,0,0,0,2.075414,86.37301,0,0,0,1.792597,2.184646,2.075414,0,0,0,10.62527,0,0.3920487,-0.3920487,13.58677,97.04818,0.1180661,2.282955,1.434078,0,12.41787
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,50.15143,50.15143,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.4356097,10.23323,0,1.604126,-1.604126,11.89587,84.97036,0.1180661,1.676312,0,0,10.23323
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,49.53134,49.53134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.217972,8.629099,0,0,0,11.89587,84.97036,0.1180661,0,0,0,8.629099
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,48.01557,48.01557,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.217972,8.629099,0,3.505263,-3.505263,8.201003,58.57848,0.1180661,6.066003,0,5,8.629099
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,46.6996,46.6996,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.112709,5.123836,0,1.579095,-1.579095,6.53649,46.68913,0.1180661,1.650154,0,0,5.123836
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,45.03225,45.03225,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.86726,3.544741,0,0.2525232,-0.2525232,6.270308,44.78782,0.1180661,0.2638867,0,0,3.544741
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,43.17198,43.17198,3.41025,3.127607,0,-1,0,3.127607,0,0,0.2826432,0.6236682,0,3.292218,3.127607,0,0,8.14784,3.292218,0,3.292218,-3.292218,2.800006,20,0.1180661,3.751275,0,0,3.292218
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,41.27726,41.27726,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,39.72704,39.72704,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,38.67978,38.67978,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,37.55673,37.55673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,35.79292,35.79292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,34.97992,34.97992,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1180661,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,34.27715,34.27715,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1183717,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,33.98777,33.98777,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.118712,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.330647,43.14058,33.58127,1.48392,1.48392,4.758792,0,1.46415,1.48392,89.67113,0,0,0,1.330647,0,0,3.274873,3.111129,5.14586,5.994,4.441777,0,4.441777,13.33208,95.22892,0.1191753,1.632311,1.064518,5,7.324647
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.476395,54.03379,34.93858,0,0,0,0,0,0,0,1.772311,0,0,2.476395,0,0,0,0,0.7040834,9.991599,0.7040834,0,0.7040834,14.00003,100,0.119103,0,1.981116,0,12.46799
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.945025,62.52975,38.46619,1.648204,1.648204,0,-1,0,1.648204,178.6809,1.210074,0,0,2.945025,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,1.813024,2.35602,0,13.5703
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.198179,68.97725,41.62176,1.18107,1.18107,0,0,0,1.18107,270.7865,1.954947,0,0,3.198179,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,1.299177,2.558543,0,13.82345
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.258003,73.0441,44.33637,0,0,0,0,0,0,0,3.258003,0,0,3.258003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,0,2.606403,0,13.88328
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,3.146195,74.39046,46.38956,0.02064675,0.02064675,0,0,0,0.02064675,15238.21,3.124461,0,0,3.146195,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,0.02271142,2.516956,0,13.77147
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.856933,73.70565,48.40829,3.943041,3.943041,1.25,0,0.50625,3.943041,72.45507,0.02215319,0,0,2.856933,2.83478,2.693041,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,4.337345,2.285546,5,13.48221
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.406308,70.31406,49.53134,1.772091,1.772091,0,-1,0,1.772091,135.7892,0.5409492,0,0,2.406308,1.865359,1.772091,0,0,0,10.62527,0,0,0,14.00003,100,0.119103,1.9493,1.925046,0,13.03158
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.708188,63.93701,49.84138,2.154761,2.154761,0,0,0,2.154761,79.27507,0,0,0,1.708188,2.268169,2.154761,0,0,0,10.62527,0,0.5599811,-0.5599811,13.40976,95.78378,0.119103,2.370237,1.366551,0,12.33346
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,50.18588,50.18588,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.6222012,10.06529,0,0.5821334,-0.5821334,12.79613,91.40077,0.119103,0.6083294,0,0,10.06529
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,49.56579,49.56579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.269016,9.48316,0,0,0,12.79613,91.40077,0.119103,0,0,0,9.48316
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,48.09824,48.09824,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.269016,9.48316,0,2.946958,-2.946958,9.689767,69.21249,0.119103,3.079571,0,0,9.48316
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,46.77539,46.77539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.543414,6.536202,0,0,0,9.689767,69.21249,0.119103,0,0,0,6.536202
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,45.10804,45.10804,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.543414,6.536202,0,0.9311011,-0.9311011,8.708301,62.20202,0.119103,0.9730007,0,0,6.536202
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,43.24777,43.24777,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.577971,5.605101,0,1.915452,-1.915452,6.689236,47.78016,0.119103,2.001648,0,0,5.605101
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,41.35305,41.35305,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.706251,3.689648,0,0.5543399,-0.5543399,6.104911,43.60642,0.119103,0.5792852,0,0,3.689648
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,39.83728,39.83728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.322185,3.135308,0,0,0,6.104911,43.60642,0.119103,0,0,0,3.135308
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,38.75557,38.75557,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.322185,3.135308,0,0.3780791,-0.3780791,5.70638,40.75978,0.119103,0.3950926,0,0,3.135308
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,37.63252,37.63252,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.742272,2.757229,0,0.4274115,-0.4274115,5.255849,37.54171,0.119103,0.446645,0,0,2.757229
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,36.70238,36.70238,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.217174,2.329818,0,0.1916351,-0.1916351,5.053848,36.09884,0.119103,0.2002587,0,0,2.329818
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,35.91005,35.91005,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.430101,2.138183,0,0.3890893,-0.3890893,4.643712,33.1693,0.119103,0.4065984,0,0,2.138183
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,35.09015,35.09015,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,9.862423,1.749093,0,0.385561,-0.385561,4.237295,30.26633,0.119103,0.4029113,0,0,1.749093
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,34.41495,34.41495,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.29082,1.363532,0,0.7616866,-0.7616866,3.434407,24.53143,0.119103,0.7959625,0,0,1.363532
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,34.12557,34.12557,0.4542114,0.4542114,0,0,0,0.4542114,0,0,5.551115E-17,0,0,0.4781173,0.4542114,0,0,11.13714,0.6018456,0,0.4781173,-0.4781173,2.930427,20.93158,0.119103,0.4996326,0,0,0.6018456
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.236054,42.56666,33.71907,2.714534,2.714534,1.422741,0,0.5534083,2.714534,45.53466,4.440892E-16,0,0,1.236054,1.359782,1.291793,0,0,11.66838,0.1237283,0,0.1237283,-0.1237283,2.800006,20,0.119103,2.985988,0.9888432,5,1.359782
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.470659,54.11731,35.0557,1.868199,1.868199,4.959197,0,1.518861,1.868199,132.2481,0,0,0,2.470659,0,0,3.090997,2.936447,11.80586,0,5.407106,0,5.407106,7.929637,56.64015,0.1195159,2.055019,1.976527,5,2.470659
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.938204,62.57866,38.56265,0.9608774,0.9608774,0,-1,0,0.9608774,305.7834,0,0,0,2.938204,1.01145,0.9608774,0,0,6.398754,4.866395,1.926754,0,1.926754,9.757516,69.6964,0.1193186,1.056965,2.350563,0,7.804599
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.190761,68.99261,41.69755,2.398671,2.398671,0,0,0,2.398671,133.022,0,0,0,3.190761,2.524917,2.398671,0,0,4.472,6.600474,0.6658438,0,0.6658438,10.38919,74.20836,0.1192505,2.638538,2.552608,0,9.791235
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.250657,73.01443,44.37771,0,0,0,0,0,0,0,0,0,0,3.250657,0,0,0,0,3.806156,7.199734,3.250657,0,3.250657,13.47304,96.23578,0.1189195,0,2.600526,0,10.45039
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,3.138362,74.35464,46.43089,0.4072269,0.4072269,0,0,0,0.4072269,770.6666,2.154203,0,0,3.138362,0.4286599,0.4072269,0,0,0.5554988,10.12533,0.5554988,0,0.5554988,14.00003,100,0.1188632,0.4479496,2.51069,0,13.26369
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.849576,73.62552,48.40829,0.526266,0.526266,0,0,0,0.526266,541.4707,2.295612,0,0,2.849576,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1188632,0.5788926,2.279661,0,13.47485
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.398076,70.2709,49.56579,1.117184,1.117184,0,-1,0,1.117184,214.6537,1.222093,0,0,2.398076,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1188632,1.228902,1.918461,0,13.02335
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.613666,63.11496,49.87584,0.01687152,0.01687152,0,0,0,0.01687152,9564.439,1.595906,0,0,1.613666,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1188632,0.01855867,1.290933,0,12.23894
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,50.22722,50.22722,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1188632,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,49.60713,49.60713,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1188632,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,48.13269,48.13269,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1188632,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,46.81673,46.81673,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1188632,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,45.19072,45.19072,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1188632,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,43.33045,43.33045,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1188632,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,41.42884,41.42884,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1188632,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,39.91996,39.91996,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1188632,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,38.83136,38.83136,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1188632,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,37.72898,37.72898,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1188632,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,36.79884,36.79884,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1188632,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,36.00651,36.00651,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1188632,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,35.20728,35.20728,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1188632,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,34.53207,34.53207,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1191524,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,34.25648,34.25648,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1194875,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.383559,43.81843,33.8362,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,177.7084,0,0,0,1.383559,0,0,3.505263,3.33,5.14586,5.994,4.713559,0,4.713559,13.58991,97.0706,0.1197893,0.8564114,1.106847,5,7.377559
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.464796,54.19967,35.17283,0,0,0,0,0,0,0,2.032495,0,0,2.464796,0,0,0,0,0.4323012,10.2362,0.4323012,0,0.4323012,14.00003,100,0.1197455,0,1.971837,0,12.701
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.785104,71.67742,38.65911,0.7449856,0.7449856,0,-1,0,0.7449856,508.0775,3.000909,0,0,3.785104,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0.8194842,3.028083,0,14.41038
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.183994,68.97202,41.73889,1.68495,1.68495,0,0,0,1.68495,188.9666,1.410362,0,0,3.183994,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,1.853445,2.547195,0,13.80927
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.242515,73.01957,44.4535,0.3652186,0.3652186,0,0,0,0.3652186,887.8285,2.858074,0,0,3.242515,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0.4017405,2.594012,0,13.86779
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,3.130658,74.31162,46.46534,0.4193364,0.4193364,0,0,0,0.4193364,746.5744,2.689252,0,0,3.130658,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0.4612701,2.504527,0,13.75593
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.841565,73.58072,48.44274,0.2668702,0.2668702,0,0,0,0.2668702,1064.775,2.560649,0,0,2.841565,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0.2935572,2.273252,0,13.46684
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.389772,70.23519,49.60713,0,0,0,-1,0,0,0,2.389772,0,0,2.389772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0,1.911818,0,13.01505
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,2.029879,67.03964,49.91718,0.5169272,0.5169272,0,0,0,0.5169272,392.6818,1.485745,0,0,2.029879,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1197455,0.56862,1.623903,0,12.65515
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,50.26856,50.26856,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1197455,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,49.64847,49.64847,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1197455,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,48.20848,48.20848,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1197455,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,46.89252,46.89252,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1197455,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,45.26651,45.26651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1197455,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,43.3649,43.3649,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1197455,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,41.50463,41.50463,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1197455,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,39.99575,39.99575,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1197455,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,38.92782,38.92782,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1197455,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,37.82544,37.82544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1197455,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,36.8953,36.8953,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1197455,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,36.10297,36.10297,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197455,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,35.30374,35.30374,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197455,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,34.6492,34.6492,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1200181,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,34.37361,34.37361,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.120257,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.23742,42.83977,33.96711,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,127.894,4.440892E-16,0,0,1.23742,0,0,3.505263,3.33,5.14586,5.994,4.56742,0,4.56742,13.45127,96.08031,0.1206155,1.064289,0.9899357,5,7.23142
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.458807,54.28086,35.28996,0.7722802,0.7722802,0,0,0,0.7722802,318.3828,1.06744,0,0,2.458807,0.8129265,0.7722802,0,0,0.5784405,10.10468,0.5784405,0,0.5784405,14.00003,100,0.1205572,0.8495082,1.967046,0,12.56349
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.924284,62.67364,38.75557,1.192439,1.192439,0,-1,0,1.192439,245.2356,1.669085,0,0,2.924284,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,1.311682,2.339427,0,13.54956
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.176444,68.98597,41.81468,1.939783,1.939783,0,0,0,1.939783,163.7525,1.134567,0,0,3.176444,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,2.133761,2.541155,0,13.80172
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.235988,72.94673,44.4535,0,0,0,0,0,0,0,3.235988,0,0,3.235988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,0,2.58879,0,13.86126
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,3.122796,74.27557,46.50668,0,0,0,0,0,0,0,3.122796,0,0,3.122796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,0,2.498237,0,13.74807
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.833438,73.54319,48.48408,0,0,0,0,0,0,0,2.833438,0,0,2.833438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,0,2.266751,0,13.45871
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.381511,70.19995,49.64847,0.8100095,0.8100095,0,-1,0,0.8100095,294.0102,1.528869,0,0,2.381511,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,0.8910105,1.905209,0,13.00678
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.813339,65.03841,49.95851,0.959981,0.959981,0,0,0,0.959981,188.8932,0.8028325,0,0,1.813339,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1205572,1.055979,1.450671,0,12.43861
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,50.30301,50.30301,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1205572,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,49.72426,49.72426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1205572,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,48.24982,48.24982,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1205572,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,46.96831,46.96831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1205572,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,45.34229,45.34229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1205572,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,43.44757,43.44757,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1205572,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,41.54597,41.54597,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1205572,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,40.07154,40.07154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1205572,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1205572,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,37.90123,37.90123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1205572,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1205572,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,36.19942,36.19942,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1205572,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,35.4002,35.4002,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1205572,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,34.74566,34.74566,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1205572,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,34.47007,34.47007,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1205572,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,1.00226,41.17513,34.06356,0,0,0,0,0,0,0,0,0,0,1.00226,0,0,0,0,5.303435,5.852183,1.00226,0,1.00226,9.919575,70.85397,0.1204562,0,0.8018079,0,6.854443
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.452997,54.33992,35.38642,0,0,0,0,0,0,0,0,0,0,2.452997,0,0,0,0,4.301175,6.754217,2.452997,0,2.452997,12.24669,87.4762,0.1202097,0,1.962397,0,9.207213
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.917951,62.67763,38.81069,1.497733,1.497733,0,-1,0,1.497733,194.8245,0,0,0,2.917951,1.576561,1.497733,0,0,1.848178,8.961914,1.34139,0,1.34139,13.51925,96.56586,0.1200753,1.647506,2.334361,0,11.87986
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.169552,68.96406,41.85601,0.9333346,0.9333346,0,0,0,0.9333346,339.5944,1.680306,0,0,3.169552,0.9824575,0.9333346,0,0,0.5067882,10.16916,0.5067882,0,0.5067882,14.00003,100,0.1200246,1.026668,2.535641,0,13.33872
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.228674,72.90882,44.48795,0.2495356,0.2495356,0,0,0,0.2495356,1293.873,2.966005,0,0,3.228674,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1200246,0.2744892,2.582939,0,13.85395
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,3.115801,74.19721,46.50668,0,0,0,0,0,0,0,3.115801,0,0,3.115801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200246,0,2.49264,0,13.74107
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.82612,73.46375,48.48408,2.805066,2.805066,0,0,0,2.805066,100.7506,0,0,0,2.82612,2.952701,2.805066,0,0,0,10.62527,0,0.1265815,-0.1265815,13.8666,99.04694,0.1200246,3.085573,2.260896,0,13.45139
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.373941,70.12319,49.64847,1.099793,1.099793,0,-1,0,1.099793,215.8533,1.075617,0,0,2.373941,1.157677,1.099793,0,0,0.1406461,10.49869,0.1406461,0,0.1406461,14.00003,100,0.1200106,1.209773,1.899153,0,12.87263
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.33115,60.73505,49.99296,0,0,0,0,0,0,0,1.33115,0,0,1.33115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200106,0,1.06492,0,11.95642
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,50.30301,50.30301,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1200106,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,49.72426,49.72426,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1200106,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,48.29116,48.29116,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1200106,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,47.00964,47.00964,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1200106,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,45.38363,45.38363,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1200106,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,43.52337,43.52337,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1200106,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,41.62176,41.62176,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1200106,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,40.11288,40.11288,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1200106,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,39.04494,39.04494,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1200106,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,37.96323,37.96323,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1200106,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,37.0331,37.0331,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200106,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,36.23388,36.23388,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200106,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,35.46221,35.46221,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200106,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,34.80078,34.80078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1200106,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,34.55274,34.55274,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1203031,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.9253014,40.69189,34.14624,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,740.6245,4.440892E-16,0,0,0.9253014,0,0,3.505263,3.33,8.475861,2.997,4.255301,0,4.255301,9.996055,71.40025,0.1204769,0.1374288,0.7402411,5,3.922301
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.12775,60.67054,35.44154,0.9120512,0.9120512,2.062376,0,0.7280287,0.9120512,342.9358,0,0,0,3.12775,0,0,1.150325,1.092808,4.220559,6.826771,4.220559,0,4.220559,14.00003,100,0.1202608,1.003256,2.5022,5,9.954521
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.911406,62.68779,38.8727,1.040251,1.040251,0,-1,0,1.040251,279.8755,1.816406,0,0,2.911406,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,1.144276,2.329125,0,13.53668
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.162602,68.94157,41.89735,0,0,0,0,0,0,0,3.162602,0,0,3.162602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,0,2.530082,0,13.78788
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.222077,72.83537,44.48795,1.407876,1.407876,0,0,0,1.407876,228.8608,1.740102,0,0,3.222077,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,1.548664,2.577662,0,13.84735
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,3.108799,74.1189,46.50668,2.187917,2.187917,0,0,0,2.187917,142.0894,0.8057287,0,0,3.108799,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,2.406709,2.48704,0,13.73407
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.818824,73.38467,48.48408,2.620351,2.620351,0,0,0,2.620351,107.5743,0.06056002,0,0,2.818824,2.758264,2.620351,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,2.882386,2.255059,0,13.4441
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,3.085393,77.82789,49.64847,2.529871,2.529871,0,-1,0,2.529871,121.9585,0.4223707,0,0,3.085393,2.663023,2.529871,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,2.782859,2.468315,0,13.71067
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.566691,62.82024,49.99296,1.26605,1.26605,0,0,0,1.26605,123.7464,0.2340071,0,0,1.566691,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1202608,1.392655,1.253353,0,12.19197
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,50.30301,50.30301,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1202608,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,49.72426,49.72426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1202608,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,48.29116,48.29116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1202608,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,47.00964,47.00964,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1202608,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,45.38363,45.38363,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1202608,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,43.52337,43.52337,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1202608,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,41.6631,41.6631,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1202608,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,40.14733,40.14733,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1202608,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,39.08628,39.08628,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1202608,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,37.99768,37.99768,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1202608,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,37.04688,37.04688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1202608,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,36.27521,36.27521,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1202608,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,35.49666,35.49666,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1202608,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,34.86279,34.86279,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1202608,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,34.60786,34.60786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1202608,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7714269,39.64356,34.22203,1.380905,1.380905,4.653541,0,1.435417,1.380905,55.86384,0,0,0,0.7714269,0,0,3.272635,3.109003,11.67852,0.1146098,3.88043,0,3.88043,6.602114,47.15786,0.1207259,1.518996,0.6171415,5,0.8860366
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.895073,58.50406,35.49666,1.813743,1.813743,4.63246,0,1.429662,1.813743,159.6187,0,0,0,2.895073,0,0,2.818717,2.677781,7.798086,3.606997,5.572854,0,5.572854,11.88899,84.92117,0.1210149,1.995118,2.316059,5,6.50207
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.363812,67.34331,38.90715,1.784611,1.784611,0,-1,0,1.784611,188.4899,0,0,0,3.363812,1.878538,1.784611,0,0,2.225232,8.622565,1.485274,0,1.485274,13.29804,94.98582,0.120868,1.963072,2.691049,0,11.98638
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.156456,68.87629,41.89735,0,0,0,0,0,0,0,2.416498,0,0,3.156456,0,0,0,0,0.739958,9.959311,0.739958,0,0.739958,14.00003,100,0.120795,0,2.525165,0,13.11577
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.215452,72.7617,44.48795,0.779707,0.779707,0,0,0,0.779707,412.3923,2.394708,0,0,3.215452,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0.8576778,2.572361,0,13.84073
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,3.101798,74.0407,46.50668,2.096307,2.096307,0,0,0,2.096307,147.9649,0.8951592,0,0,3.101798,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,2.305937,2.481438,0,13.72707
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.811557,73.30602,48.48408,0,0,0,0,0,0,0,2.811557,0,0,2.811557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0,2.249245,0,13.43683
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.358948,69.97146,49.64847,0,0,0,-1,0,0,0,2.358948,0,0,2.358948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0,1.887158,0,12.98422
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.33607,60.74072,49.95851,0.01382855,0.01382855,0,0,0,0.01382855,9661.683,1.321514,0,0,1.33607,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0.0152114,1.068856,0,11.96134
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,50.30301,50.30301,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,49.72426,49.72426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120795,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,48.29116,48.29116,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.120795,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,47.05098,47.05098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.120795,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,45.41808,45.41808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.120795,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,43.55782,43.55782,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.120795,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,41.69755,41.69755,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.120795,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,40.18866,40.18866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120795,0,0,0,9.390943
