Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,39.12074,39.12074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120795,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,38.03902,38.03902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.120795,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,37.10889,37.10889,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.120795,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,36.33033,36.33033,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.120795,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,35.55867,35.55867,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.120795,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,34.91791,34.91791,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.120795,0.7946638,0,0,8.66733
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,34.66987,34.66987,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.120795,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.7242958,39.35842,34.27715,2.09531,2.09531,0,0,0,2.09531,34.56748,0,0,0,0.7242958,2.205589,2.09531,0,0,3.679216,7.31398,0,1.481294,-1.481294,8.948196,63.91556,0.120795,2.304841,0.5794366,0,8.038276
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,3.075137,60.29995,35.55867,0.4462111,0.4462111,0,0,0,0.4462111,689.1664,0,0,0,3.075137,0.4696959,0.4462111,0,0,5.325098,5.832686,2.605441,0,2.605441,11.41994,81.5708,0.1205384,0.4908322,2.46011,0,8.907824
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.898956,62.65658,38.94849,2.4497,2.4497,0,-1,0,2.4497,118.3392,0,0,0,2.898956,2.578631,2.4497,0,0,2.719656,8.177584,0.3203249,0,0.3203249,11.72382,83.74142,0.120507,2.69467,2.319165,0,11.07654
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,3.150258,68.81054,41.89735,1.694036,1.694036,0,0,0,1.694036,185.9617,0,0,0,3.150258,1.783195,1.694036,0,0,2.399332,8.465876,1.367063,0,1.367063,13.02073,93.00504,0.1203729,1.863439,2.520206,0,11.61613
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.208804,72.68789,44.48795,0,0,0,0,0,0,0,2.176535,0,0,3.208804,0,0,0,0,1.032269,9.696232,1.032269,0,1.032269,14.00003,100,0.1202718,0,2.567043,0,12.90504
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.730379,81.51521,46.46534,0.1051861,0.1051861,0,0,0,0.1051861,3546.456,3.619657,0,0,3.730379,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1202718,0.1157047,2.984303,0,14.35565
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,3.188927,77.49398,48.44274,2.072747,2.072747,0,0,0,2.072747,153.8503,1.007088,0,0,3.188927,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1202718,2.280022,2.551142,0,13.8142
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.352171,69.85455,49.60713,0.8682485,0.8682485,0,-1,0,0.8682485,270.9099,1.438226,0,0,2.352171,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1202718,0.9550734,1.881737,0,12.97745
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.240164,59.86521,49.91718,0.4468722,0.4468722,0,0,0,0.4468722,277.5209,0.7697722,0,0,1.240164,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1202718,0.4915594,0.9921312,0,11.86544
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,50.26856,50.26856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1202718,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,49.72426,49.72426,2.374783,2.374783,0,0,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1202718,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,48.29116,48.29116,1.924887,1.924887,0,0,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1202718,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,47.05098,47.05098,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1202718,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,45.45942,45.45942,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1202718,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,43.59916,43.59916,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1202718,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,41.73889,41.73889,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1202718,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,40.23,40.23,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1202718,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,39.16207,39.16207,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1202718,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,38.08036,38.08036,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1202718,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,37.15023,37.15023,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1202718,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,36.37167,36.37167,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1202718,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,35.6,35.6,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1202718,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,34.95924,34.95924,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1202718,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,34.72499,34.72499,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1202718,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.6045009,38.55901,34.33916,0,0,0,0,0,0,0,0,0,0,0.6045009,0,0,0,0,11.47744,0.2955817,0.6045009,0,0.6045009,3.685056,26.32178,0.1202127,0,0.4836007,0,0.9000826
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.431025,54.39003,35.6,1.249324,1.249324,4.754588,0,1.463002,1.249324,194.5872,0,0,0,2.431025,0,0,3.505263,3.33,10.87294,0.8396325,5.761025,0,5.761025,9.150445,65.36018,0.1205125,1.374257,1.94482,5,3.270658
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.89293,62.6223,38.96915,1.466816,1.466816,0,-1,0,1.466816,197.2251,0,0,0,2.89293,1.544017,1.466816,0,0,5.11191,6.024555,1.348912,0,1.348912,10.43013,74.50082,0.1203811,1.613498,2.314344,0,8.917485
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,3.144014,68.74438,41.89735,0.2015697,0.2015697,0,0,0,0.2015697,1559.765,0,0,0,3.144014,0.2121787,0.2015697,0,0,3.762997,7.238576,2.931835,0,2.931835,13.21152,94.3678,0.1200965,0.2217267,2.515211,0,10.38259
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.202139,72.61397,44.48795,1.297094,1.297094,0,0,0,1.297094,246.8701,1.005614,0,0,3.202139,1.365363,1.297094,0,0,0.8311623,9.877228,0.8311623,0,0.8311623,14.00003,100,0.1200161,1.426804,2.561711,0,13.07937
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,3.088681,73.84258,46.46534,1.069672,1.069672,0,0,0,1.069672,288.7502,1.96271,0,0,3.088681,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1200161,1.17664,2.470944,0,13.71395
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.797906,73.10799,48.44274,0.5026619,0.5026619,0,0,0,0.5026619,556.6179,2.268788,0,0,2.797906,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1200161,0.5529281,2.238325,0,13.42318
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.344816,69.78036,49.60713,0,0,0,-1,0,0,0,2.344816,0,0,2.344816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200161,0,1.875853,0,12.97009
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.249329,59.94417,49.91718,1.304106,1.304106,0,0,0,1.304106,95.79965,0,0,0,1.249329,1.372743,1.304106,0,0,0,10.62527,0,0.1234142,-0.1234142,13.86994,99.07079,0.1200161,1.434517,0.9994634,0,11.8746
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,50.26856,50.26856,0.2215054,0.2215054,0,0,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.1371269,10.50186,0,0.2331636,-0.2331636,13.62416,97.31525,0.1200161,0.2436559,0,0,10.50186
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,49.72426,49.72426,4.199969,4.199969,1.25,0,0.50625,4.199969,0,0,0,0,0,3.105231,2.94997,0,0,0.3961975,10.2687,0,3.105231,-3.105231,10.35096,73.93529,0.1200161,4.619967,0,5,10.2687
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,48.29116,48.29116,2.958516,2.958516,5,0,1.53,2.958516,0,0,0,0,0,0,0,2.041484,1.93941,3.846454,7.163465,1.93941,0,1.93941,12.19085,87.0773,0.120327,3.254368,0,5,7.163465
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,47.08543,47.08543,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,1.907045,8.908934,0,1.876876,-1.876876,10.21245,72.94589,0.120327,1.961335,0,0,8.908934
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,45.50076,45.50076,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0,0,1.661949,1.578851,0,0,3.992462,7.032058,0,1.661949,-1.661949,8.460598,60.43272,0.120327,1.736737,0,0,7.032058
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,43.64049,43.64049,0.2582113,0.2582113,0,-1,0,0.2582113,0,0,5.551115E-17,0,0,0.2718014,0.2582113,0,0,5.839072,5.37011,0,0.2718014,-0.2718014,8.174094,58.38627,0.120327,0.2840325,0,0,5.37011
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,41.78023,41.78023,0.1994333,0.1994333,0,-1,0,0.1994333,0,0,2.775558E-17,0,0,0.2099297,0.1994333,0,0,6.141074,5.098308,0,0.2099297,-0.2099297,7.952809,56.80566,0.120327,0.2193766,0,0,5.098308
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,40.26445,40.26445,0.5073536,0.5073536,0,-1,0,0.5073536,0,0,0,0,0,0.5340564,0.5073536,0,0,6.374329,4.888378,0,0.5340564,-0.5340564,7.389863,52.78463,0.120327,0.558089,0,0,4.888378
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,39.20341,39.20341,0.3748911,0.3748911,0,-1,0,0.3748911,0,0,5.551115E-17,0,0,0.3946222,0.3748911,0,0,6.967725,4.354322,0,0.3946222,-0.3946222,6.973896,49.81344,0.120327,0.4123802,0,0,4.354322
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,38.11481,38.11481,0.3922577,0.3922577,0,-1,0,0.3922577,0,0,5.551115E-17,0,0,0.4129028,0.3922577,0,0,7.406194,3.959699,0,0.4129028,-0.4129028,6.538658,46.70461,0.120327,0.4314834,0,0,3.959699
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,37.18468,37.18468,0.1477405,0.1477405,0,-1,0,0.1477405,0,0,2.775558E-17,0,0,0.1555163,0.1477405,0,0,7.864975,3.546797,0,0.1555163,-0.1555163,6.374729,45.53369,0.120327,0.1625145,0,0,3.546797
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,36.41301,36.41301,0.4822639,0.4822639,0,-1,0,0.4822639,0,0,5.551115E-17,0,0,0.5076463,0.4822639,0,0,8.037771,3.39128,0,0.5076463,-0.5076463,5.839623,41.71151,0.120327,0.5304903,0,0,3.39128
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,35.65512,35.65512,0.02030836,0.02030836,0,-1,0,0.02030836,0,0,0,0,0,0.02137722,0.02030836,0,0,8.601822,2.883634,0,0.02137722,-0.02137722,5.817089,41.55056,0.120327,0.0223392,0,0,2.883634
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,35.01437,35.01437,0.3741339,0.3741339,0,0,0,0.3741339,0,0,5.551115E-17,0,0,0.3938251,0.3741339,0,0,8.625575,2.862257,0,0.3938251,-0.3938251,5.401961,38.58536,0.120327,0.4115472,0,0,2.862257
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,34.78011,34.78011,0.7334707,0.7334707,0,0,0,0.7334707,0,0,1.110223E-16,0,0,0.7720745,0.7334707,0,0,9.063158,2.468432,0,0.7720745,-0.7720745,4.588123,32.77224,0.120327,0.8068178,0,0,2.468432
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5888705,38.5036,34.39428,0,0,0,0,0,0,0,0,0,0,0.5888705,0,0,0,0,9.921019,1.696357,0.5888705,0,0.5888705,5.146775,36.7626,0.1202701,0,0.4710964,0,2.285228
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.400085,54.17999,35.65512,0.5416864,0.5416864,0,0,0,0.5416864,443.0765,0,0,0,2.400085,0.5701962,0.5416864,0,0,9.332149,2.226341,1.829889,0,1.829889,6.88276,49.16247,0.1200934,0.595855,1.920068,0,4.626426
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.886456,62.60843,39.01049,0.3772343,0.3772343,0,-1,0,0.3772343,765.1627,0,0,0,2.886456,0.3970888,0.3772343,0,0,7.502259,3.873241,2.489367,0,2.489367,9.244381,66.03116,0.1198538,0.4149578,2.309165,0,6.759697
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,3.137728,68.67785,41.89735,2.322009,2.322009,0,0,0,2.322009,135.1299,0,0,0,3.137728,2.44422,2.322009,0,0,5.012892,6.113671,0.6935078,0,0.6935078,9.902301,70.73058,0.1197872,2.55421,2.510183,0,9.2514
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.1962,72.50477,44.4535,2.218317,2.218317,0,0,0,2.218317,144.0822,0,0,0,3.1962,2.335071,2.218317,0,0,4.319384,6.737829,0.8611294,0,0.8611294,10.71924,76.56584,0.1197047,2.440149,2.55696,0,9.934029
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,3.082428,73.72985,46.43089,0.8918368,0.8918368,0,0,0,0.8918368,345.6269,0,0,0,3.082428,0.9387755,0.8918368,0,0,3.458255,7.512845,2.143652,0,2.143652,12.75289,91.09187,0.1194996,0.9810205,2.465942,0,10.59527
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.7914,72.99578,48.40829,0.6314873,0.6314873,0,0,0,0.6314873,442.0358,0.8120735,0,0,2.7914,0.6647235,0.6314873,0,0,1.314603,9.442132,1.314603,0,1.314603,14.00003,100,0.1193743,0.694636,2.23312,0,12.23353
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.338158,69.66491,49.56579,1.04987,1.04987,0,-1,0,1.04987,222.7094,1.233032,0,0,2.338158,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1193743,1.154857,1.870526,0,12.96343
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.173151,59.24643,49.87584,0.5115703,0.5115703,0,0,0,0.5115703,229.3235,0.6346558,0,0,1.173151,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1193743,0.5627273,0.9385207,0,11.79842
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,50.22722,50.22722,0.1764123,0.1764123,0,0,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1193743,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,49.68292,49.68292,1.357153,1.357153,0,0,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1193743,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,48.29116,48.29116,0.9979945,0.9979945,0,0,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1193743,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,47.08543,47.08543,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1193743,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,45.53521,45.53521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1193743,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,43.67494,43.67494,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1193743,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,41.81468,41.81468,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1193743,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,40.30579,40.30579,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1193743,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,39.23786,39.23786,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1193743,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,38.15615,38.15615,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1193743,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1193743,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,36.43368,36.43368,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1193743,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,35.67579,35.67579,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1193743,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,35.0557,35.0557,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1193743,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,34.84212,34.84212,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1193743,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5286339,38.1369,34.45628,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,130.8036,0,0,0,0.5286339,0,0,3.505263,3.33,11.43444,0.3342751,3.858634,0,3.858634,6.812984,48.66407,0.1196496,0.4445575,0.4229071,5,0.862909
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.319371,53.53535,35.71024,1.536711,1.536711,4.690535,0,1.445516,1.536711,150.9308,0,0,0,2.319371,0,0,3.153824,2.996133,7.575809,3.807045,5.315503,0,5.315503,11.85571,84.68349,0.1199726,1.690382,1.855497,5,6.126416
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.880415,62.56582,39.02428,0.5843825,0.5843825,0,-1,0,0.5843825,492.8989,0.004969139,0,0,2.880415,0.6151395,0.5843825,0,0,2.260306,8.590999,2.260306,0,2.260306,14.00003,100,0.1197581,0.6428208,2.304332,0,11.47141
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,3.131406,68.61102,41.89735,0.4256606,0.4256606,0,0,0,0.4256606,735.6581,2.683342,0,0,3.131406,0.4480637,0.4256606,0,0,0,10.62527,0,0,0,14.00003,100,0.1197581,0.4682266,2.505125,0,13.75668
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.189514,72.43085,44.4535,0,0,0,0,0,0,0,3.189514,0,0,3.189514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197581,0,2.551611,0,13.81479
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,3.075477,73.65271,46.43089,1.635572,1.635572,0,0,0,1.635572,188.0368,1.353822,0,0,3.075477,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1197581,1.799129,2.460381,0,13.70075
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.784297,72.91937,48.40829,0,0,0,0,0,0,0,2.784297,0,0,2.784297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197581,0,2.227437,0,13.40957
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.330934,69.59225,49.56579,3.25009,3.25009,0,-1,0,3.25009,71.71906,0,4.440892E-16,0.2450986,2.330934,3.421147,3.25009,0,0,0,10.62527,0,1.090213,-1.090213,12.85084,91.79155,0.1197581,3.575099,1.864747,0,12.95621
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7954236,56.13779,49.91718,0.9870437,0.9870437,0,0,0,0.9870437,80.58646,0,0,0,0.7954236,1.038993,0.9870437,0,0,1.211348,9.535061,0,0.2435698,-0.2435698,12.5941,89.95766,0.1197581,1.085748,0.6363388,0,10.33048
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,50.22722,50.22722,0.1945086,0.1945086,0,0,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.481981,9.291492,0,0.2047459,-0.2047459,12.37828,88.41608,0.1197581,0.2139595,0,0,9.291492
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,49.68292,49.68292,0.6089552,0.6089552,0,0,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.709476,9.086745,0,0.6410055,-0.6410055,11.7026,83.58981,0.1197581,0.6698508,0,0,9.086745
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,48.29116,48.29116,2.357458,2.357458,0,0,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.421705,8.44574,0,2.481534,-2.481534,9.08683,64.9058,0.1197581,2.593204,0,0,8.44574
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,47.08543,47.08543,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.178965,5.964205,0,1.557478,-1.557478,7.445104,53.17921,0.1197581,1.627565,0,0,5.964205
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,45.53521,45.53521,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,6.909496,4.406727,0,3.505263,-3.505263,3.750232,26.78732,0.1197581,3.846267,0,0,4.406727
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,43.71628,43.71628,3.493152,0.856391,0,-1,0,0.856391,0,0,2.636761,2.986076,0,0.9014642,0.856391,0,0,10.80423,0.9014642,0,0.9014642,-0.9014642,2.800006,20,0.1197581,3.842467,0,0,0.9014642
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,41.85601,41.85601,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,40.34713,40.34713,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,39.25853,39.25853,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,38.1906,38.1906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,37.24669,37.24669,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,36.46813,36.46813,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,35.71024,35.71024,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1197581,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,35.11082,35.11082,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.120042,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,34.89724,34.89724,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1204121,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2713605,36.38041,34.51141,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2713605,0,0,3.505263,3.33,5.14586,5.994,3.601361,0,3.601361,12.53479,89.53401,0.1206086,0,0.2170884,5,6.26536
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.875418,58.62104,35.75158,0.9628136,0.9628136,0,0,0,0.9628136,298.6474,0.31743,0,0,2.875418,1.013488,0.9628136,0,0,1.5445,9.235225,1.5445,0,1.5445,14.00003,100,0.1204627,1.059095,2.300334,0,12.11064
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.87344,62.5718,39.08628,0.3708494,0.3708494,0,-1,0,0.3708494,774.8265,2.483072,0,0,2.87344,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,0.4079343,2.298752,0,13.49871
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,3.124349,68.57915,41.9318,0,0,0,0,0,0,0,3.124349,0,0,3.124349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,0,2.49948,0,13.74962
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,3.182091,72.39226,44.48795,2.540193,2.540193,0,0,0,2.540193,125.2697,0.5082037,0,0,3.182091,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,2.794213,2.545673,0,13.80737
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,3.06784,73.61121,46.46534,1.245459,1.245459,0,0,0,1.245459,246.3221,1.756831,0,0,3.06784,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,1.370005,2.454272,0,13.69311
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.777249,72.84367,48.40829,0,0,0,0,0,0,0,2.777249,0,0,2.777249,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,0,2.221799,0,13.40252
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.323154,69.56244,49.60713,0,0,0,-1,0,0,0,2.323154,0,0,2.323154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204627,0,1.858523,0,12.94843
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.7185854,55.51329,49.91718,0.9913583,0.9913583,0,0,0,0.9913583,72.48493,0,1.110223E-16,0,0.7185854,1.043535,0.9913583,0,0,0,10.62527,0,0.3249497,-0.3249497,13.6575,97.55338,0.1204627,1.090494,0.5748683,0,11.34386
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,50.26856,50.26856,0.3080245,0.3080245,0,0,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.3610552,10.30032,0,0.3242363,-0.3242363,13.31573,95.11214,0.1204627,0.3388269,0,0,10.30032
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,49.72426,49.72426,0.4292141,0.4292141,0,0,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7213177,9.976089,0,0.4518043,-0.4518043,12.83948,91.7104,0.1204627,0.4721355,0,0,9.976089
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,48.32561,48.32561,0.7849131,0.7849131,0,0,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.223322,9.524284,0,0.8262244,-0.8262244,11.96857,85.48959,0.1204627,0.8634045,0,0,9.524284
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,47.12677,47.12677,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.14135,8.69806,0,0.6835405,-0.6835405,11.24805,80.34306,0.1204627,0.7142998,0,0,8.69806
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,45.57655,45.57655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900839,8.014519,0,0,0,11.24805,80.34306,0.1204627,0,0,0,8.014519
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,43.75762,43.75762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900839,8.014519,0,0,0,11.24805,80.34306,0.1204627,0,0,0,8.014519
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,41.89735,41.89735,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.900839,8.014519,0,0.5250102,-0.5250102,10.69464,76.39014,0.1204627,0.5486356,0,0,8.014519
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,40.38158,40.38158,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.484184,7.489509,0,0.1566917,-0.1566917,10.52947,75.21037,0.1204627,0.1637429,0,0,7.489509
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,39.32054,39.32054,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.658285,7.332817,0,0.530644,-0.530644,9.970126,71.21504,0.1204627,0.554523,0,0,7.332817
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,38.23194,38.23194,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.24789,6.802173,0,0.2165591,-0.2165591,9.741853,69.58452,0.1204627,0.2263043,0,0,6.802173
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,37.28114,37.28114,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.488511,6.585614,0,0.4794738,-0.4794738,9.236443,65.97446,0.1204627,0.5010502,0,0,6.585614
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,36.50947,36.50947,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.02126,6.10614,0,0.5084118,-0.5084118,8.700529,62.14651,0.1204627,0.5312904,0,0,6.10614
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,35.75158,35.75158,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.586162,5.597729,0,0.3067557,-0.3067557,8.377181,59.83688,0.1204627,0.3205597,0,0,5.597729
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,35.13149,35.13149,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.927001,5.290973,0,0.2293662,-0.2293662,8.135407,58.10994,0.1204627,0.2396877,0,0,5.290973
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,34.93858,34.93858,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.181853,5.061606,0,0.3622228,-0.3622228,7.753591,55.38268,0.1204627,0.3785228,0,0,5.061606
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2972894,36.62407,34.57341,1.809599,1.809599,0,0,0,1.809599,16.42846,0,2.220446E-16,0,0.2972894,1.904842,1.809599,0,0,6.584322,4.699384,0,1.607552,-1.607552,6.059083,43.27907,0.1204627,1.990559,0.2378315,0,4.996673
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.55677,55.7338,35.79292,0.7351539,0.7351539,0,0,0,0.7351539,347.787,0,0,0,2.55677,0.7738462,0.7351539,0,0,8.370492,3.091832,1.782924,0,1.782924,7.750512,55.36069,0.1202946,0.8086693,2.045416,0,5.648602
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.594337,70.10271,39.10695,2.609168,2.609168,0,-1,0,2.609168,137.758,0,0,0,3.594337,2.746492,2.609168,0,0,6.587568,4.696463,0.8478446,0,0.8478446,8.554849,61.10594,0.1202148,2.870085,2.87547,0,8.2908
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,3.117972,68.51186,41.9318,0.9516468,0.9516468,0,0,0,0.9516468,327.6396,0,0,0,3.117972,1.001734,0.9516468,0,0,5.739724,5.459523,2.116238,0,2.116238,10.56249,75.44619,0.1200162,1.046811,2.494377,0,8.577495
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,3.17541,72.31857,44.48795,0.02397463,0.02397463,0,0,0,0.02397463,13244.88,0,0,0,3.17541,0.02523645,0.02397463,0,0,3.623485,7.364138,3.150174,0,3.150174,13.55101,96.7927,0.1197218,0.02637209,2.540328,0,10.53955
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,3.060952,73.53495,46.46534,0.4726534,0.4726534,0,0,0,0.4726534,647.6102,2.090111,0,0,3.060952,0.49753,0.4726534,0,0,0.4733115,10.19929,0.4733115,0,0.4733115,14.00003,100,0.1196777,0.5199188,2.448762,0,13.26025
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.769623,72.80386,48.44274,2.175599,2.175599,0,0,0,2.175599,127.3039,0.4795182,0,0,2.769623,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1196777,2.393159,2.215698,0,13.3949
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.255127,68.88317,49.60713,1.508245,1.508245,0,-1,0,1.508245,149.5199,0.6675009,0,0,2.255127,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1196777,1.65907,1.804102,0,12.8804
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6462841,54.93058,49.91718,0,0,0,0,0,0,0,0.6462841,0,0,0.6462841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1196777,0,0.5170273,0,11.27156
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,50.26856,50.26856,1.447195,1.447195,0,0,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1196777,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,49.72426,49.72426,1.235888,1.235888,0,0,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1196777,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,48.32561,48.32561,1.092913,1.092913,0,0,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1196777,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,47.16811,47.16811,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1196777,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,45.61789,45.61789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1196777,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,43.75762,43.75762,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1196777,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,41.89735,41.89735,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1196777,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,40.38158,40.38158,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1196777,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,39.33432,39.33432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1196777,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,38.25261,38.25261,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1196777,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,37.3018,37.3018,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1196777,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,36.53014,36.53014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196777,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,35.77225,35.77225,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1196777,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,35.17283,35.17283,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1199053,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,34.97992,34.97992,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1202097,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.333882,36.91506,34.60786,1.672675,1.672675,4.844554,0,1.487563,1.672675,19.96096,0,0,0,0.333882,0,0,3.171879,3.013285,5.14586,5.994,3.347167,0,3.347167,12.29364,87.81152,0.1207165,1.839943,0.2671056,5,6.327882
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,2.079562,51.60656,35.82737,1.567051,1.567051,0,0,0,1.567051,132.7054,0,0,0,2.079562,1.649527,1.567051,0,0,1.798693,9.006451,0.4300346,0,0.4300346,12.7016,90.72556,0.1206764,1.723756,1.663649,0,11.08601
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.861182,62.4768,39.10695,1.054925,1.054925,0,-1,0,1.054925,271.2212,0.3820753,0,0,2.861182,1.110448,1.054925,0,0,1.368659,9.393481,1.368659,0,1.368659,14.00003,100,0.120549,1.160418,2.288945,0,12.25466
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,3.112273,68.40923,41.89735,0.6371703,0.6371703,0,0,0,0.6371703,488.4524,2.441568,0,0,3.112273,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.120549,0.7008873,2.489819,0,13.73755
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,3.16947,72.20983,44.4535,2.167284,2.167284,0,0,0,2.167284,146.2416,0.8881182,0,0,3.16947,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.120549,2.384012,2.535576,0,13.79474
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,3.054813,73.424,46.43089,1.184252,1.184252,0,0,0,1.184252,257.9529,1.808232,0,0,3.054813,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.120549,1.302678,2.44385,0,13.68009
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.763342,72.69456,48.40829,2.394428,2.394428,0,0,0,2.394428,115.4071,0.2428906,0,0,2.763342,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.120549,2.633871,2.210673,0,13.38862
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.180289,68.14457,49.60713,1.060905,1.060905,0,-1,0,1.060905,205.5123,1.063547,0,0,2.180289,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.120549,1.166995,1.744231,0,12.80556
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5784772,54.38832,49.91718,3.062641,3.062641,1.25,0,0.50625,3.062641,18.88818,0,0,0,0.5784772,1.908043,1.812641,0,0,0,10.62527,0,1.329566,-1.329566,12.59854,89.98941,0.120549,3.368905,0.4627818,5,11.20375
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,50.26856,50.26856,1.573437,1.573437,0,0,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,1.477295,9.295709,0,1.65625,-1.65625,10.8527,77.51914,0.120549,1.730781,0,0,9.295709
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,49.72426,49.72426,0.01340177,0.01340177,0,0,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,3.317573,7.639459,0,0.01410713,-0.01410713,10.83783,77.41293,0.120549,0.01474195,0,0,7.639459
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,48.32561,48.32561,2.932987,2.932987,0,0,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,3.333248,7.625351,0,3.087355,-3.087355,7.583474,54.16756,0.120549,3.226286,0,0,7.625351
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,47.16811,47.16811,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,6.763642,4.537997,0,1.460901,-1.460901,6.04355,43.16813,0.120549,1.526641,0,0,4.537997
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,45.61789,45.61789,2.316383,2.316383,0,-1,0,2.316383,0,0,4.440892E-16,0,0,2.438298,2.316383,0,0,8.386865,3.077096,0,2.438298,-2.438298,3.473358,24.80965,0.120549,2.548021,0,0,3.077096
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,43.79207,43.79207,0.5214006,0.5214006,0,-1,0,0.5214006,0,0,1.110223E-16,0,0,0.5488427,0.5214006,0,0,11.09608,0.6387983,0,0.5488427,-0.5488427,2.894827,20.6773,0.120549,0.5735407,0,0,0.6387983
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,41.89735,41.89735,0.5290974,0.08545777,0,-1,0,0.08545777,0,0,0.4436396,0.4965493,0,0.08995555,0.08545777,0,0,11.70591,0.08995555,0,0.08995555,-0.08995555,2.800006,20,0.120549,0.5820071,0,0,0.08995555
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,40.42292,40.42292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,39.33432,39.33432,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,38.25261,38.25261,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,37.32248,37.32248,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,36.54392,36.54392,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,35.79292,35.79292,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,35.01437,35.01437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120549,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2339914,36.25963,34.6492,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,28.89875,0,0,0,0.2339914,0,0,3.505263,3.33,11.80586,0,3.563991,0,3.563991,6.181105,44.15066,0.1209337,0.890663,0.1871931,5,0.2339914
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,2.000803,50.94278,35.82737,1.42849,1.42849,4.641314,0,1.432079,1.42849,140.0642,0,0,0,2.000803,0,0,3.212823,3.052182,8.241869,3.207592,5.052985,0,5.052985,10.97479,78.39118,0.1212537,1.571339,1.600643,5,5.208395
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.855159,62.41806,39.10695,0,0,0,-1,0,0,0,0,0,0,2.855159,0,0,0,0,3.188884,7.755279,2.855159,0,2.855159,13.68343,97.73859,0.120989,0,2.284127,0,10.61044
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,3.105857,68.34171,41.89735,2.389045,2.389045,0,0,0,2.389045,130.0042,0.2573493,0,0,3.105857,2.514784,2.389045,0,0,0.3337242,10.32492,0.3337242,0,0.3337242,14.00003,100,0.1209581,2.627949,2.484686,0,13.43078
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,3.162812,72.1366,44.4535,2.677053,2.677053,0,0,0,2.677053,118.1453,0.3448608,0,0,3.162812,2.817951,2.677053,0,0,0,10.62527,0,0,0,14.00003,100,0.1209581,2.944758,2.530249,0,13.78809
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,3.048856,73.30662,46.38956,0,0,0,0,0,0,0,3.048856,0,0,3.048856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209581,0,2.439085,0,13.67413
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.757255,72.57911,48.36695,0.9727876,0.9727876,0,0,0,0.9727876,283.4386,1.733268,0,0,2.757255,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1209581,1.070066,2.205804,0,13.38253
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,2.106583,67.37838,49.56579,0.7487534,0.7487534,0,-1,0,0.7487534,281.3454,1.318422,0,0,2.106583,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1209581,0.8236287,1.685267,0,12.73186
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.5152324,53.8437,49.87584,1.922279,1.922279,0,0,0,1.922279,26.8032,0,2.220446E-16,0,0.5152324,2.023452,1.922279,0,0,0,10.62527,0,1.508219,-1.508219,12.41023,88.64429,0.1209581,2.114507,0.4121859,0,11.14051
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,50.22722,50.22722,2.234212,2.234212,0,0,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.675799,9.117055,0,2.351802,-2.351802,9.931209,70.93707,0.1209581,2.457633,0,0,9.117055
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,49.72426,49.72426,0.05359114,0.05359114,0,0,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.288912,6.765253,0,0.05641172,-0.05641172,9.871745,70.51233,0.1209581,0.05895025,0,0,6.765253
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,48.32561,48.32561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.351592,6.708841,0,0,0,9.871745,70.51233,0.1209581,0,0,0,6.708841
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,47.16811,47.16811,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.351592,6.708841,0,0.7278187,-0.7278187,9.104557,65.03242,0.1209581,0.7605705,0,0,6.708841
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,45.61789,45.61789,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.160279,5.981023,0,3.505263,-3.505263,5.409685,38.64053,0.1209581,4.011395,0,0,5.981023
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,43.75762,43.75762,3.759405,2.351972,0,-1,0,2.351972,0,0,1.407434,1.783374,0,2.47576,2.351972,0,0,9.055017,2.47576,0,2.47576,-2.47576,2.800006,20,0.1209581,4.135346,0,0,2.47576
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,41.85601,41.85601,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,40.38158,40.38158,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,39.32054,39.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,38.23194,38.23194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,36.54392,36.54392,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,35.79292,35.79292,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1209581,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,35.22795,35.22795,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1212244,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,35.03503,35.03503,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1214379,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,34.6492,34.6492,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1218072,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.922225,50.30961,35.84804,0.6973431,0.6973431,0,0,0,0.6973431,275.6498,0,0,0,1.922225,0.7340453,0.6973431,0,0,1.81586,8.991,1.188179,0,1.188179,13.40456,95.74665,0.1216975,0.7670774,1.53778,0,10.91323
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.849459,62.33785,39.08628,1.525302,1.525302,0,-1,0,1.525302,186.8128,0.6161972,0,0,2.849459,1.605581,1.525302,0,0,0.6276807,10.06036,0.6276807,0,0.6276807,14.00003,100,0.1216396,1.677832,2.279567,0,12.90982
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,3.100266,68.23193,41.85601,0.8431107,0.8431107,0,0,0,0.8431107,367.7176,2.212781,0,0,3.100266,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1216396,0.9274218,2.480213,0,13.72554
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,3.157774,71.98618,44.37771,0.1501649,0.1501649,0,0,0,0.1501649,2102.871,2.999706,0,0,3.157774,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1216396,0.1651814,2.526219,0,13.78305
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,3.042802,73.19692,46.35511,0.1603198,0.1603198,0,0,0,0.1603198,1897.958,2.874045,0,0,3.042802,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1216396,0.1763518,2.434242,0,13.66808
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.878735,73.8418,48.32561,0,0,0,0,0,0,0,2.878735,0,0,2.878735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216396,0,2.302988,0,13.50401
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,2.119058,67.41244,49.49,1.880588,1.880588,0,-1,0,1.880588,112.6806,0.139491,0,0,2.119058,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1216396,2.068647,1.695246,0,12.74433
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5762715,54.29264,49.84138,0.5837481,0.5837481,0,0,0,0.5837481,98.71922,0,1.110223E-16,0,0.5762715,0.6144717,0.5837481,0,0,0,10.62527,0,0.03820011,-0.03820011,13.95976,99.71238,0.1216396,0.6421229,0.4610173,0,11.20155
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,50.18588,50.18588,0.4383936,0.4383936,0,0,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.04244457,10.58707,0,0.4614669,-0.4614669,13.47333,96.2379,0.1216396,0.482233,0,0,10.58707
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,49.64847,49.64847,1.161032,1.161032,0,0,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5551856,10.12561,0,1.222139,-1.222139,12.18509,87.03615,0.1216396,1.277135,0,0,10.12561
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,48.29116,48.29116,2.701465,2.701465,0,0,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.913117,8.903469,0,2.843647,-2.843647,9.187618,65.62572,0.1216396,2.971611,0,0,8.903469
